time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
601200,290.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0110168457031,0.0,0.0,9.42668557399884e-05,292.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64178466796875,0.0,0.0,9.926709753926843e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0179443359375,0.0,0.0,7.331866072490811e-05,290.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8475036621094,0.0,0.0,9.926763596013188e-05,291.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4076843261719,0.0,0.0,0.000470880389912,288.5442199707031,294.1499938964844,253.75,252.982177734375,255.89260864257807,253.72157287597656,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044162627309,6.380476591516526e-09,0.0010044098598882,-0.0157680418342351,0.0,0.0,0.0,-0.0079758921638131,60.0,-22.88120079040528,-0.0,-6.878391900499993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.4251889095176e-05,292.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338806152344,0.0,0.0,9.925134509103371e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,7.330702646868303e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.925187623593956e-05,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004708056512754,288.5346984863281,294.1499938964844,253.74127197265625,252.97373962402344,255.8544921875,253.7266540527344,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042566573247,6.361813742472577e-09,0.001004250254482,-0.0157191548496484,0.0,0.0,0.0,-0.0079666404053568,60.0,-22.87153053283692,-0.0,-6.876206271044796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9985046386719,0.0,0.0,9.4251889095176e-05,292.15826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6338806152344,0.0,0.0,9.925134509103371e-05,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0053405761719,0.0,0.0,7.330702646868303e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.925187623593956e-05,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902282714844,0.0,0.0,0.0004708056512754,288.5346984863281,294.1499938964844,253.74127197265625,252.97373962402344,255.8544921875,253.7266540527344,287.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042566573247,6.361813742472577e-09,0.001004250254482,-0.0157191548496484,0.0,0.0,0.0,-0.0079666404053568,60.0,-22.87153053283692,-0.0,-6.876206271044796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.418226545676588e-05,292.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,9.91780325421132e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,7.325287151616067e-05,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,9.917855641106144e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0004704578896053,288.5251159667969,294.1499938964844,253.7315826416016,252.9644775390625,255.81692504882807,253.7283935546875,287.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275048036741282e-09,0.0010035085724666,-0.0154918693006038,0.0,0.0,0.0,-0.0079236282035708,60.0,-22.85564041137696,-0.0,-6.866048352094367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.418226545676588e-05,292.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6259155273437,0.0,0.0,9.91780325421132e-05,290.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.99273681640625,0.0,0.0,7.325287151616067e-05,290.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8265380859375,0.0,0.0,9.917855641106144e-05,291.6658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0004704578896053,288.5251159667969,294.1499938964844,253.7315826416016,252.9644775390625,255.81692504882807,253.7283935546875,287.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003514858894,6.275048036741282e-09,0.0010035085724666,-0.0154918693006038,0.0,0.0,0.0,-0.0079236282035708,60.0,-22.85564041137696,-0.0,-6.866048352094367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.979736328125,0.0,0.0,9.412073268322274e-05,292.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.62188720703125,0.0,0.0,9.911324013955892e-05,290.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9864501953125,0.0,0.0,7.320501026697457e-05,290.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8212585449219,0.0,0.0,9.911375673254952e-05,291.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3641357421875,0.0,0.0,0.0004701505240518,288.5202941894531,294.1499938964844,253.72637939453125,252.9595489501953,255.79833984375,253.7281951904297,287.0488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028592078015,6.19837114967936e-09,0.0010028530377894,-0.0152910100296139,0.0,0.0,0.0,-0.0078856162726879,60.0,-22.84245491027832,-0.0,-6.857078460598133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.97344970703125,0.0,0.0,9.404875163454562e-05,292.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.61785888671875,0.0,0.0,9.903744648909196e-05,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9801330566406,0.0,0.0,7.314902904909104e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81597900390625,0.0,0.0,9.903796308208256e-05,291.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3554992675781,0.0,0.0,0.0004697910044342,288.51544189453125,294.1499938964844,253.720932006836,252.9544372558593,255.7798767089844,253.7274780273437,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108685113304091e-09,0.0010020862100645,-0.0150560708716511,0.0,0.0,0.0,-0.0078411549329757,60.0,-22.826520919799805,-0.0,-6.846593691989257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.392330684931947e-05,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,9.890534420264883e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,7.305145845748484e-05,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.890585351968184e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004691643698606,288.5057067871094,294.1499938964844,253.70936584472656,252.943603515625,255.74334716796875,253.7244110107422,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007553501054,5.952367043704497e-09,0.001000749412924,-0.014646578580141,0.0,0.0,0.0,-0.0077636609785258,60.0,-22.79240608215332,-0.0,-6.828338428022107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.90673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9609375,0.0,0.0,9.392330684931947e-05,292.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6097717285156,0.0,0.0,9.890534420264883e-05,290.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,7.305145845748484e-05,290.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.890585351968184e-05,291.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3382263183594,0.0,0.0,0.0004691643698606,288.5057067871094,294.1499938964844,253.70936584472656,252.943603515625,255.74334716796875,253.7244110107422,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007553501054,5.952367043704497e-09,0.001000749412924,-0.014646578580141,0.0,0.0,0.0,-0.0077636609785258,60.0,-22.79240608215332,-0.0,-6.828338428022107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,9.383773431181908e-05,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,9.88152460195124e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,7.29849052731879e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,9.88157480605878e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.0004687369801104,288.49591064453125,294.1499938964844,253.69688415527344,252.9320373535156,255.70730590820312,253.71945190429688,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.0143672451376914,0.0,0.0,0.0,-0.0077107995748519,60.0,-22.764631271362305,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.94842529296875,0.0,0.0,9.383773431181908e-05,292.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015930175781,0.0,0.0,9.88152460195124e-05,290.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9549255371094,0.0,0.0,7.29849052731879e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7948303222656,0.0,0.0,9.88157480605878e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.0,0.0004687369801104,288.49591064453125,294.1499938964844,253.69688415527344,252.9320373535156,255.70730590820312,253.71945190429688,287.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.8457372276166106e-09,0.0009998375317081,-0.0143672451376914,0.0,0.0,0.0,-0.0077107995748519,60.0,-22.764631271362305,-0.0,-6.815899666889892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,9.375328954774886e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.872631926555188e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.291922520380467e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.872682130662724e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0004683151782955,288.4860534667969,294.1499938964844,253.6835174560547,252.91970825195312,255.6717071533203,253.71290588378903,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740507624807378e-09,0.0009989376412704,-0.0140915773808956,0.0,0.0,0.0,-0.0076586324721574,60.0,-22.740541458129883,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9358825683594,0.0,0.0,9.375328954774886e-05,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5933532714844,0.0,0.0,9.872631926555188e-05,290.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423217773437,0.0,0.0,7.291922520380467e-05,290.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841796875,0.0,0.0,9.872682130662724e-05,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3038635253906,0.0,0.0,0.0004683151782955,288.4860534667969,294.1499938964844,253.6835174560547,252.91970825195312,255.6717071533203,253.71290588378903,286.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740507624807378e-09,0.0009989376412704,-0.0140915773808956,0.0,0.0,0.0,-0.0076586324721574,60.0,-22.740541458129883,-0.0,-6.803635699270671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.36678989091888e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,9.86364029813558e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,7.285280298674479e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,9.863689774647356e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0004678886325564,288.47613525390625,294.1499938964844,253.66929626464844,252.9066772460937,255.636459350586,253.7052001953125,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-22.71770095825196,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92333984375,0.0,0.0,9.36678989091888e-05,292.1181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5850524902344,0.0,0.0,9.86364029813558e-05,290.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9296875,0.0,0.0,7.285280298674479e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7735290527344,0.0,0.0,9.863689774647356e-05,291.6534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,0.0004678886325564,288.47613525390625,294.1499938964844,253.66929626464844,252.9066772460937,255.636459350586,253.7052001953125,286.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6340998533244155e-09,0.000998027739115,-0.0138128194957971,0.0,0.0,0.0,-0.0076058814302086,60.0,-22.71770095825196,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,9.362440323457122e-05,292.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.58087158203125,0.0,0.0,9.859060810413212e-05,290.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9233703613281,0.0,0.0,7.281897705979645e-05,290.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7681884765625,0.0,0.0,9.859109559329228e-05,291.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782287597656,0.0,0.0,0.0004676714015658,288.4711608886719,294.1499938964844,253.661865234375,252.89990234375,255.61900329589844,253.7008209228516,286.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.5799018738866835e-09,0.0009975642897188,-0.0136708356440067,0.0,0.0,0.0,-0.0075790137052536,60.0,-22.706499099731445,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9107971191406,0.0,0.0,9.358028910355642e-05,292.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5766906738281,0.0,0.0,9.854415839072316e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.91705322265625,0.0,0.0,7.278467091964558e-05,290.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,9.85446386039257e-05,291.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.26971435546875,0.0,0.0,0.0004674510564655,288.4661560058594,294.1499938964844,253.6542205810547,252.8929443359375,255.6016387939453,253.6961669921875,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268392041325,0.0,0.0,0.0,-0.0075517646037042,60.0,-22.69532966613769,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,9.348909225082024e-05,292.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,9.844813030213118e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,7.27137376088649e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,9.84486032393761e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004669955233111,288.45611572265625,294.1499938964844,253.6383209228516,252.87852478027344,255.56716918945312,253.6861114501953,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.41129452358291e-09,0.0009961226023733,-0.0132291242480278,0.0,0.0,0.0,-0.0074954275041818,60.0,-22.67289352416992,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982238769531,0.0,0.0,9.348909225082024e-05,292.1046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682678222656,0.0,0.0,9.844813030213118e-05,290.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9044189453125,0.0,0.0,7.27137376088649e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7521057128906,0.0,0.0,9.84486032393761e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2527160644531,0.0,0.0,0.0004669955233111,288.45611572265625,294.1499938964844,253.6383209228516,252.87852478027344,255.56716918945312,253.6861114501953,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961279574781,5.41129452358291e-09,0.0009961226023733,-0.0132291242480278,0.0,0.0,0.0,-0.0074954275041818,60.0,-22.67289352416992,-0.0,-6.765338156355939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,9.3392314738594e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.834621596382932e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,7.263846055138856e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,9.834668890107424e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0004665121086873,288.4460144042969,294.1499938964844,253.62161254882807,252.86343383789065,255.53306579589844,253.6750030517578,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290698990023657e-09,0.0009950913954526,-0.0129131870344281,0.0,0.0,0.0,-0.0074356431141495,60.0,-22.64990234375,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856811523437,0.0,0.0,9.3392314738594e-05,292.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5597839355469,0.0,0.0,9.834621596382932e-05,290.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.89178466796875,0.0,0.0,7.263846055138856e-05,290.37322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7413635253906,0.0,0.0,9.834668890107424e-05,291.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2357788085937,0.0,0.0,0.0004665121086873,288.4460144042969,294.1499938964844,253.62161254882807,252.86343383789065,255.53306579589844,253.6750030517578,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290698990023657e-09,0.0009950913954526,-0.0129131870344281,0.0,0.0,0.0,-0.0074356431141495,60.0,-22.64990234375,-0.0,-6.751336201205049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,9.328882879344746e-05,292.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512390136719,0.0,0.0,9.82372512225993e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.255797390826046e-05,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.8237709607929e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189025878906,0.0,0.0,0.0004659952246583,288.4358215332031,294.1499938964844,253.6041259765625,252.8477020263672,255.4993133544922,253.6630249023437,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717185296118,60.0,-22.62601852416992,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87310791015625,0.0,0.0,9.328882879344746e-05,292.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5512390136719,0.0,0.0,9.82372512225993e-05,290.9609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.879150390625,0.0,0.0,7.255797390826046e-05,290.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7305603027344,0.0,0.0,9.8237709607929e-05,291.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189025878906,0.0,0.0,0.0004659952246583,288.4358215332031,294.1499938964844,253.6041259765625,252.8477020263672,255.4993133544922,253.6630249023437,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717185296118,60.0,-22.62601852416992,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,9.317748481407762e-05,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,9.812000644160436e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,7.247137546073645e-05,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,9.812046482693404e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,0.0004654390795622,288.42559814453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4658660888672,253.6502990722656,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-22.60091590881348,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86053466796875,0.0,0.0,9.317748481407762e-05,292.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5426330566406,0.0,0.0,9.812000644160436e-05,290.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,7.247137546073645e-05,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7197570800781,0.0,0.0,9.812046482693404e-05,291.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2020874023437,0.0,0.0,0.0004654390795622,288.42559814453125,294.1499938964844,253.5858612060547,252.83132934570312,255.4658660888672,253.6502990722656,286.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023016225180754e-09,0.0009928024373948,-0.0122118974104523,0.0,0.0,0.0,-0.007302941288799,60.0,-22.60091590881348,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.854248046875,0.0,0.0,9.311890607932582e-05,292.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382995605469,0.0,0.0,9.80583208729513e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86016845703125,0.0,0.0,7.242581341415644e-05,290.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,9.8058779258281e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1936950683594,0.0,0.0,0.0004651464696507,288.42047119140625,294.1499938964844,253.5764617919922,252.8229217529297,255.4492645263672,253.6436767578125,286.88287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950024834471378e-09,0.0009921782184392,-0.0120206670835614,0.0,0.0,0.0,-0.0072667561471462,60.0,-22.587860107421875,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.84796142578125,0.0,0.0,9.305852290708572e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5339660644531,0.0,0.0,9.799473627936096e-05,290.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8538513183594,0.0,0.0,7.237884710775688e-05,290.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,9.799518738873304e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.185302734375,0.0,0.0,0.0004648448375519,288.4153137207031,294.1499938964844,253.56686401367188,252.81434631347656,255.43272399902344,253.6369171142578,286.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874783243735692e-09,0.0009915349073708,-0.011823539622128,0.0,0.0,0.0,-0.0072294557467103,60.0,-22.574493408203125,-0.0,-6.7031571404641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,9.293305629398674e-05,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,9.78626194410026e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,7.228126924019307e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,9.786307055037469e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,0.0004642181447707,288.40496826171875,294.1499938964844,253.54714965820312,252.7967834472656,255.3998260498047,253.6230010986328,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-22.546924591064453,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8353881835937,0.0,0.0,9.293305629398674e-05,292.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5252380371094,0.0,0.0,9.78626194410026e-05,290.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,7.228126924019307e-05,290.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6980285644531,0.0,0.0,9.786307055037469e-05,291.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,0.0004642181447707,288.40496826171875,294.1499938964844,253.54714965820312,252.7967834472656,255.3998260498047,253.6230010986328,286.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454515995063e-09,0.0009901981102302,-0.011413968168199,0.0,0.0,0.0,-0.0071519566699862,60.0,-22.546924591064453,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227844238281,0.0,0.0,9.2803813458886e-05,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164794921875,0.0,0.0,9.77265226538293e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.218074460979551e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.772696648724376e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0004635725636035,288.39459228515625,294.1499938964844,253.5267333984375,252.7786407470703,255.3671875,253.60858154296875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-22.51853370666504,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8227844238281,0.0,0.0,9.2803813458886e-05,292.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5164794921875,0.0,0.0,9.77265226538293e-05,290.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8285522460937,0.0,0.0,7.218074460979551e-05,290.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,9.772696648724376e-05,291.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1518859863281,0.0,0.0,0.0004635725636035,288.39459228515625,294.1499938964844,253.5267333984375,252.7786407470703,255.3671875,253.60858154296875,286.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-22.51853370666504,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,9.267475979868324e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.0,0.0,9.75906295934692e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,7.208036549855024e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.759106615092604e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352844238281,0.0,0.0,0.0004629279428627,288.3841552734375,294.1499938964844,253.505615234375,252.7599334716797,255.3348083496093,253.5936737060547,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.490129470825195,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8102111816406,0.0,0.0,9.267475979868324e-05,292.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5076599121094,0.0,0.0,9.75906295934692e-05,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8158874511719,0.0,0.0,7.208036549855024e-05,290.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6762084960937,0.0,0.0,9.759106615092604e-05,291.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1352844238281,0.0,0.0,0.0004629279428627,288.3841552734375,294.1499938964844,253.505615234375,252.7599334716797,255.3348083496093,253.5936737060547,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-22.490129470825195,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.255048644263296e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.745977149577811e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,7.198371167760342e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.746019350131974e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11871337890625,0.0,0.0,0.0004623071872629,288.3736572265625,294.1499938964844,253.48385620117188,252.74069213867188,255.3026580810547,253.57833862304688,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-22.46274757385254,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7976379394531,0.0,0.0,9.255048644263296e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.498779296875,0.0,0.0,9.745977149577811e-05,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80322265625,0.0,0.0,7.198371167760342e-05,290.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.665283203125,0.0,0.0,9.746019350131974e-05,291.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11871337890625,0.0,0.0,0.0004623071872629,288.3736572265625,294.1499938964844,253.48385620117188,252.74069213867188,255.3026580810547,253.57833862304688,286.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.010165037587285,0.0,0.0,0.0,-0.0069156414829194,60.0,-22.46274757385254,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.79132080078125,0.0,0.0,9.249199501937257e-05,292.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,9.739817323861644e-05,290.9036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7969055175781,0.0,0.0,7.193821511464193e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6597900390625,0.0,0.0,9.739860252011567e-05,291.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1104431152344,0.0,0.0,0.0004620150139089,288.368408203125,294.1499938964844,253.4727325439453,252.7308654785156,255.28668212890625,253.5705108642578,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884348842994e-09,0.0009854985401034,-0.0099740820005536,0.0,0.0,0.0,-0.0068795108236372,60.0,-22.449853897094727,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7850341796875,0.0,0.0,9.243614476872608e-05,292.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,9.7339361673221e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.79058837890625,0.0,0.0,7.189477764768526e-05,290.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.654296875,0.0,0.0,9.73397836787626e-05,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1021728515625,0.0,0.0,0.0004617360245902,288.3631286621094,294.1499938964844,253.46144104003903,252.72091674804688,255.270736694336,253.5625762939453,286.7923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.09929290512423e-09,0.0009849034249782,-0.0097917467355728,0.0,0.0,0.0,-0.0068450109101831,60.0,-22.437530517578125,-0.0,-6.613786496245666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,9.233644232153893e-05,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.723437688080594e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,7.181723049143329e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.643310546875,0.0,0.0,9.723479161038996e-05,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0004612380289472,288.3525390625,294.1499938964844,253.4384155273437,252.70065307617188,255.238998413086,253.54638671875,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-22.41562461853028,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7724304199219,0.0,0.0,9.233644232153893e-05,292.0362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4808349609375,0.0,0.0,9.723437688080594e-05,290.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7779235839844,0.0,0.0,7.181723049143329e-05,290.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.643310546875,0.0,0.0,9.723479161038996e-05,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0857238769531,0.0,0.0,0.0004612380289472,288.3525390625,294.1499938964844,253.4384155273437,252.70065307617188,255.238998413086,253.54638671875,286.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662522897124,0.0,0.0,0.0,-0.0067834248766303,60.0,-22.41562461853028,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
