time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
603540,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.225579560734332e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718017578125,0.0,0.0,9.71494591794908e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,7.175450446084142e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.71498739090748e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.0004608352319337,288.3418884277344,294.1499938964844,253.414794921875,252.67990112304688,255.2074432373047,253.5297088623047,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874576659512741e-09,0.0009829817572608,-0.0092029636725783,0.0,0.0,0.0,-0.0067336084321141,60.0,-22.398269653320312,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.75982666015625,0.0,0.0,9.225579560734332e-05,292.0290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4718017578125,0.0,0.0,9.71494591794908e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652282714844,0.0,0.0,7.175450446084142e-05,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6322631835937,0.0,0.0,9.71498739090748e-05,291.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692749023437,0.0,0.0,0.0004608352319337,288.3418884277344,294.1499938964844,253.414794921875,252.67990112304688,255.2074432373047,253.5297088623047,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829855989664,3.874576659512741e-09,0.0009829817572608,-0.0092029636725783,0.0,0.0,0.0,-0.0067336084321141,60.0,-22.398269653320312,-0.0,-6.588000900364932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,9.219722414854914e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46270751953125,0.0,0.0,9.7087788162753e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,7.170894969021901e-05,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,9.708818834042177e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0004605426511261,288.3311767578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1760406494141,253.512451171875,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015883774278344e-09,0.0009823575383052,-0.009011723101139,0.0,0.0,0.0,-0.0066974246874451,60.0,-22.386117935180664,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7472229003906,0.0,0.0,9.219722414854914e-05,292.02178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46270751953125,0.0,0.0,9.7087788162753e-05,290.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7525634765625,0.0,0.0,7.170894969021901e-05,290.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6212158203125,0.0,0.0,9.708818834042177e-05,291.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0528869628906,0.0,0.0,0.0004605426511261,288.3311767578125,294.1499938964844,253.3905792236328,252.6586761474609,255.1760406494141,253.512451171875,286.7431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015883774278344e-09,0.0009823575383052,-0.009011723101139,0.0,0.0,0.0,-0.0066974246874451,60.0,-22.386117935180664,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,9.216361650032924e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,9.70523979049176e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,7.168281445046887e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,9.705279808258638e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,0.0004603748093359,288.3204040527344,294.1499938964844,253.3658142089844,252.63699340820312,255.144775390625,253.4944763183593,286.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7597023272439856e-09,0.0009819993283599,-0.0089019760489463,0.0,0.0,0.0,-0.0066766594536602,60.0,-22.38031005859375,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7345886230469,0.0,0.0,9.216361650032924e-05,292.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4535217285156,0.0,0.0,9.70523979049176e-05,290.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398681640625,0.0,0.0,7.168281445046887e-05,290.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.610107421875,0.0,0.0,9.705279808258638e-05,291.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0365295410156,0.0,0.0,0.0004603748093359,288.3204040527344,294.1499938964844,253.3658142089844,252.63699340820312,255.144775390625,253.4944763183593,286.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7597023272439856e-09,0.0009819993283599,-0.0089019760489463,0.0,0.0,0.0,-0.0066766594536602,60.0,-22.38031005859375,-0.0,-6.574838806727712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.728271484375,0.0,0.0,9.215546015184373e-05,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44891357421875,0.0,0.0,9.704381227493286e-05,290.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334899902344,0.0,0.0,7.167646253947169e-05,290.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.60455322265625,0.0,0.0,9.704420517664404e-05,291.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283508300781,0.0,0.0,0.0004603340639732,288.31500244140625,294.1499938964844,253.3532257080078,252.62599182128903,255.1291961669922,253.4851989746093,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819159749895,3.74953001980316e-09,0.0009819122496992,-0.0088753225281834,0.0,0.0,0.0,-0.0066716163419187,60.0,-22.379619598388672,-0.0,-6.573674227183801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.721923828125,0.0,0.0,9.215380123350768e-05,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4443054199219,0.0,0.0,9.704207332106309e-05,290.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271423339844,0.0,0.0,7.167518197093159e-05,290.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5989685058594,0.0,0.0,9.704246622277424e-05,291.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02020263671875,0.0,0.0,0.0004603257984854,288.3095703125,294.1499938964844,253.34051513671875,252.6148834228516,255.11363220214844,253.4757080078125,286.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.747462784531308e-09,0.0009818945545703,-0.008869906887412,0.0,0.0,0.0,-0.0066705914214253,60.0,-22.380481719970703,-0.0,-6.573436905910057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,9.216866601491348e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,9.705772390589118e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,7.168673619162291e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.705811680760236e-05,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00390625,0.0,0.0,0.0004604000423569,288.2987060546875,294.1499938964844,253.314682006836,252.5923614501953,255.0825653076172,253.4559936523437,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659639851028714e-09,0.0009820526465773,-0.0089183831587433,0.0,0.0,0.0,-0.0066797630861401,60.0,-22.386966705322266,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7092590332031,0.0,0.0,9.216866601491348e-05,292.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4349975585937,0.0,0.0,9.705772390589118e-05,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.71441650390625,0.0,0.0,7.168673619162291e-05,290.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877990722656,0.0,0.0,9.705811680760236e-05,291.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00390625,0.0,0.0,0.0004604000423569,288.2987060546875,294.1499938964844,253.314682006836,252.5923614501953,255.0825653076172,253.4559936523437,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820564882829,3.7659639851028714e-09,0.0009820526465773,-0.0089183831587433,0.0,0.0,0.0,-0.0066797630861401,60.0,-22.386966705322266,-0.0,-6.575555744348095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,9.220675565302372e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.709783626021816e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,7.171636389102787e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.709822188597172e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,0.0004605903232004,288.2877502441406,294.1499938964844,253.28836059570312,252.56944274902344,255.0515899658203,253.4351959228516,286.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813404703123524e-09,0.0009824583539739,-0.0090426849201321,0.0,0.0,0.0,-0.0067032813094556,60.0,-22.39964485168457,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965637207031,0.0,0.0,9.220675565302372e-05,291.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256591796875,0.0,0.0,9.709783626021816e-05,290.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7016296386719,0.0,0.0,7.171636389102787e-05,290.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5765991210937,0.0,0.0,9.709822188597172e-05,291.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98760986328125,0.0,0.0,0.0004605903232004,288.2877502441406,294.1499938964844,253.28836059570312,252.56944274902344,255.0515899658203,253.4351959228516,286.6778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813404703123524e-09,0.0009824583539739,-0.0090426849201321,0.0,0.0,0.0,-0.0067032813094556,60.0,-22.39964485168457,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,9.22645631362684e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,9.715872147353366e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888427734375,0.0,0.0,7.176132930908352e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,9.71590998233296e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.00046087912051,288.2767333984375,294.1499938964844,253.2615661621093,252.546142578125,255.02066040039065,253.41323852539065,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885416877125181e-09,0.000983074074611,-0.0092313662171363,0.0,0.0,0.0,-0.0067389803007245,60.0,-22.41779899597168,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.683837890625,0.0,0.0,9.22645631362684e-05,291.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162292480469,0.0,0.0,9.715872147353366e-05,290.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6888427734375,0.0,0.0,7.176132930908352e-05,290.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,9.71590998233296e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9713439941406,0.0,0.0,0.00046087912051,288.2767333984375,294.1499938964844,253.2615661621093,252.546142578125,255.02066040039065,253.41323852539065,286.6615905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830779163166,3.885416877125181e-09,0.000983074074611,-0.0092313662171363,0.0,0.0,0.0,-0.0067389803007245,60.0,-22.41779899597168,-0.0,-6.589243639609776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,9.2339760158211e-05,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,9.723790572024882e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.181981345638633e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55401611328125,0.0,0.0,9.723828407004476e-05,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0004612547636497,288.265625,294.1499938964844,253.2343139648437,252.52247619628903,254.98977661132807,253.3900451660156,286.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979086393712805e-09,0.0009838750120252,-0.0094767929986119,0.0,0.0,0.0,-0.0067854165099561,60.0,-22.44081687927246,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.67108154296875,0.0,0.0,9.2339760158211e-05,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.40673828125,0.0,0.0,9.723790572024882e-05,290.78338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.676025390625,0.0,0.0,7.181981345638633e-05,290.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55401611328125,0.0,0.0,9.723828407004476e-05,291.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.955078125,0.0,0.0,0.0004612547636497,288.265625,294.1499938964844,253.2343139648437,252.52247619628903,254.98977661132807,253.3900451660156,286.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838789701461,3.979086393712805e-09,0.0009838750120252,-0.0094767929986119,0.0,0.0,0.0,-0.0067854165099561,60.0,-22.44081687927246,-0.0,-6.599987045774469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6646728515625,0.0,0.0,9.23824482015334e-05,291.9745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4019775390625,0.0,0.0,9.728286386234686e-05,290.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.66961669921875,0.0,0.0,7.185301365097985e-05,290.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54833984375,0.0,0.0,9.728323493618518e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9469299316406,0.0,0.0,0.0004614680074155,288.26007080078125,294.1499938964844,253.22052001953125,252.5105133056641,254.974349975586,253.3779296875,286.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.0322678529491895e-09,0.0009843297302722,-0.0096161337569355,0.0,0.0,0.0,-0.0068117803893983,60.0,-22.45401382446289,-0.0,-6.606089897331914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6582946777344,0.0,0.0,9.242805390385912e-05,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3971862792969,0.0,0.0,9.733089245855808e-05,290.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6631774902344,0.0,0.0,7.188848394434899e-05,290.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.54266357421875,0.0,0.0,9.73312635323964e-05,291.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,0.0004616958322003,288.2544860839844,294.1499938964844,253.2066192626953,252.4984741210937,254.9589233398437,253.3654937744141,286.62908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.089081073743728e-09,0.0009848155314102,-0.0097649907693266,0.0,0.0,0.0,-0.0068399454466998,60.0,-22.46807861328125,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454772949219,0.0,0.0,9.252600284526125e-05,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,9.743403643369676e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,7.196466322056949e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,9.743440023157746e-05,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0004621850966941,288.2432556152344,294.1499938964844,253.17849731445312,252.47413635253903,254.9281005859375,253.33963012695312,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110941400608234e-09,0.0009858588455244,-0.0100846756249666,0.0,0.0,0.0,-0.0069004325196146,60.0,-22.498363494873047,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6454772949219,0.0,0.0,9.252600284526125e-05,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3875427246094,0.0,0.0,9.743403643369676e-05,290.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6502990722656,0.0,0.0,7.196466322056949e-05,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.53125,0.0,0.0,9.743440023157746e-05,291.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92254638671875,0.0,0.0,0.0004621850966941,288.2432556152344,294.1499938964844,253.17849731445312,252.47413635253903,254.9281005859375,253.33963012695312,286.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.2110941400608234e-09,0.0009858588455244,-0.0100846756249666,0.0,0.0,0.0,-0.0069004325196146,60.0,-22.498363494873047,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.262968524126336e-05,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,9.754321945365518e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,7.20453099347651e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,9.754358325153588e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.0004627030284609,288.2319641113281,294.1499938964844,253.1499938964844,252.4495086669922,254.89727783203125,253.3126220703125,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340257486745713e-09,0.0009869632776826,-0.0104230903089046,0.0,0.0,0.0,-0.0069644642062485,60.0,-22.530742645263672,-0.0,-6.641491978598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6325988769531,0.0,0.0,9.262968524126336e-05,291.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3778381347656,0.0,0.0,9.754321945365518e-05,290.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.63739013671875,0.0,0.0,7.20453099347651e-05,290.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.519775390625,0.0,0.0,9.754358325153588e-05,291.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90631103515625,0.0,0.0,0.0004627030284609,288.2319641113281,294.1499938964844,253.1499938964844,252.4495086669922,254.89727783203125,253.3126220703125,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869677014648,4.340257486745713e-09,0.0009869632776826,-0.0104230903089046,0.0,0.0,0.0,-0.0069644642062485,60.0,-22.530742645263672,-0.0,-6.641491978598425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,9.274003969039768e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,9.765943104866892e-05,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,7.213113713078201e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082702636719,0.0,0.0,9.765978757059202e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0004632542841136,288.2205810546875,294.1499938964844,253.11959838867188,252.4232635498047,254.86642456054688,253.2841644287109,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881433798,4.4777301866361086e-09,0.0009881388396024,-0.0107832737267017,0.0,0.0,0.0,-0.0070326155982911,60.0,-22.565746307373047,-0.0,-6.65732429183663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6197204589844,0.0,0.0,9.274003969039768e-05,291.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3680725097656,0.0,0.0,9.765943104866892e-05,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244201660156,0.0,0.0,7.213113713078201e-05,290.4386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082702636719,0.0,0.0,9.765978757059202e-05,291.5867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900451660156,0.0,0.0,0.0004632542841136,288.2205810546875,294.1499938964844,253.11959838867188,252.4232635498047,254.86642456054688,253.2841644287109,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881433798,4.4777301866361086e-09,0.0009881388396024,-0.0107832737267017,0.0,0.0,0.0,-0.0070326155982911,60.0,-22.565746307373047,-0.0,-6.65732429183663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.285791747970508e-05,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,9.77835661615245e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,7.222282147267833e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,9.77839226834476e-05,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0004638431419152,288.2091369628906,294.1499938964844,253.08599853515625,252.394287109375,254.8355255126953,253.254150390625,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624582494727747e-09,0.000989394611679,-0.0111680272966623,0.0,0.0,0.0,-0.0071054166182875,60.0,-22.604007720947266,-0.0,-6.674257946315265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6067810058594,0.0,0.0,9.285791747970508e-05,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.35821533203125,0.0,0.0,9.77835661615245e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6114501953125,0.0,0.0,7.222282147267833e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4967041015625,0.0,0.0,9.77839226834476e-05,291.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8738098144531,0.0,0.0,0.0004638431419152,288.2091369628906,294.1499938964844,253.08599853515625,252.394287109375,254.8355255126953,253.254150390625,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893992682918,4.624582494727747e-09,0.000989394611679,-0.0111680272966623,0.0,0.0,0.0,-0.0071054166182875,60.0,-22.604007720947266,-0.0,-6.674257946315265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.60028076171875,0.0,0.0,9.291926835430786e-05,291.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.353271484375,0.0,0.0,9.784817666513844e-05,290.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049194335937,0.0,0.0,7.227054447866976e-05,290.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.49090576171875,0.0,0.0,9.784853318706156e-05,291.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8656616210937,0.0,0.0,0.0004641496343538,288.2033996582031,294.1499938964844,253.0680694580078,252.3788604736328,254.8200225830078,253.2383728027344,286.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900528239086,4.701014244545831e-09,0.0009900481672957,-0.0113682756200432,0.0,0.0,0.0,-0.0071433070115745,60.0,-22.62459754943848,-0.0,-6.683079334379728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.59381103515625,0.0,0.0,9.29818706936203e-05,291.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,9.791409684112296e-05,290.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5984191894531,0.0,0.0,7.231922791106626e-05,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4850769042969,0.0,0.0,9.791444608708844e-05,291.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575439453125,0.0,0.0,0.0004644623259082,288.1976318359375,294.1499938964844,253.04946899414065,252.3628387451172,254.8044891357422,253.2220764160156,286.54791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.778997642063132e-09,0.0009907149942591,-0.0115725891664624,0.0,0.0,0.0,-0.007181966677308,60.0,-22.646045684814453,-0.0,-6.692086174098223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,9.310953464591876e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,9.804854198591784e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,7.241853018058464e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,9.804889123188332e-05,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.000465100078145,288.18603515625,294.1499938964844,253.0103302001953,252.32913208007807,254.7732696533203,253.187744140625,286.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-22.691171646118164,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5807800292969,0.0,0.0,9.310953464591876e-05,291.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3383178710937,0.0,0.0,9.804854198591784e-05,290.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5853271484375,0.0,0.0,7.241853018058464e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.473388671875,0.0,0.0,9.804889123188332e-05,291.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8412780761719,0.0,0.0,0.000465100078145,288.18603515625,294.1499938964844,253.0103302001953,252.32913208007807,254.7732696533203,253.187744140625,286.5317077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.938044639857253e-09,0.000992075074464,-0.0119892805814743,0.0,0.0,0.0,-0.0072608133777976,60.0,-22.691171646118164,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677185058594,0.0,0.0,9.323853737441824e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,9.818439139053226e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,7.251886563608423e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.818473336054012e-05,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0004657444660551,288.17437744140625,294.1499938964844,252.9688873291016,252.2934417724609,254.7418365478516,253.15109252929688,286.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987547517422635e-09,0.0009934493573382,-0.0124103231355547,0.0,0.0,0.0,-0.0073404842987656,60.0,-22.73860740661621,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5677185058594,0.0,0.0,9.323853737441824e-05,291.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3282470703125,0.0,0.0,9.818439139053226e-05,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5722351074219,0.0,0.0,7.251886563608423e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.461669921875,0.0,0.0,9.818473336054012e-05,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8250427246094,0.0,0.0,0.0004657444660551,288.17437744140625,294.1499938964844,252.9688873291016,252.2934417724609,254.7418365478516,253.15109252929688,286.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454363197,5.0987547517422635e-09,0.0009934493573382,-0.0124103231355547,0.0,0.0,0.0,-0.0073404842987656,60.0,-22.73860740661621,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.33668707148172e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180847167969,0.0,0.0,9.83195350272581e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55908203125,0.0,0.0,7.26186772226356e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,9.831987699726596e-05,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,0.0004663855361286,288.16265869140625,294.1499938964844,252.9254150390625,252.25601196289065,254.710205078125,253.1123809814453,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631752269593e-09,0.0009948164224624,-0.0128291770815849,0.0,0.0,0.0,-0.0074197421781718,60.0,-22.78758811950684,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5546264648437,0.0,0.0,9.33668707148172e-05,291.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3180847167969,0.0,0.0,9.83195350272581e-05,290.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.55908203125,0.0,0.0,7.26186772226356e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.44989013671875,0.0,0.0,9.831987699726596e-05,291.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80877685546875,0.0,0.0,0.0004663855361286,288.16265869140625,294.1499938964844,252.9254150390625,252.25601196289065,254.710205078125,253.1123809814453,286.499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258631752269593e-09,0.0009948164224624,-0.0128291770815849,0.0,0.0,0.0,-0.0074197421781718,60.0,-22.78758811950684,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,9.349209722131492e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,9.845140448305756e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,7.271607319125906e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.84517391771078e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79248046875,0.0,0.0,0.0004670110647566,288.1508483886719,294.1499938964844,252.8802185058593,252.2170867919922,254.67828369140625,253.0713806152344,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-22.83755111694336,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54150390625,0.0,0.0,9.349209722131492e-05,291.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3078918457031,0.0,0.0,9.845140448305756e-05,290.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5458984375,0.0,0.0,7.271607319125906e-05,290.46484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43804931640625,0.0,0.0,9.84517391771078e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.79248046875,0.0,0.0,0.0004670110647566,288.1508483886719,294.1499938964844,252.8802185058593,252.2170867919922,254.67828369140625,253.0713806152344,286.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-22.83755111694336,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5349426269531,0.0,0.0,9.355291695101188e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3027648925781,0.0,0.0,9.851545473793522e-05,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392761230469,0.0,0.0,7.276337419170886e-05,290.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.43212890625,0.0,0.0,9.851578943198548e-05,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.78436279296875,0.0,0.0,0.0004673148796427,288.1449279785156,294.1499938964844,252.8570709228516,252.1971435546875,254.6622314453125,253.05007934570312,286.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-22.86265754699707,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5283508300781,0.0,0.0,9.361231786897406e-05,291.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.297607421875,0.0,0.0,9.857800614554436e-05,290.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326843261719,0.0,0.0,7.280957652255893e-05,290.4642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261779785156,0.0,0.0,9.8578333563637e-05,291.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.0,0.0,0.0004676115931943,288.1390075683594,294.1499938964844,252.83360290527344,252.1769256591797,254.6460876464844,253.0282440185547,286.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713256374001,60.0,-22.887725830078125,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51513671875,0.0,0.0,9.372609201818705e-05,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,9.869781933957712e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.289806671906263e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,9.869814675766976e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0004681799618992,288.1270751953125,294.1499938964844,252.78585815429688,252.13577270507807,254.6136016845703,252.983154296875,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-22.93746757507324,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
