time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
605880,290.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.51513671875,0.0,0.0,9.372609201818705e-05,291.8905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2872619628906,0.0,0.0,9.869781933957712e-05,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5194091796875,0.0,0.0,7.289806671906263e-05,290.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4142150878906,0.0,0.0,9.869814675766976e-05,291.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75994873046875,0.0,0.0,0.0004681799618992,288.1270751953125,294.1499938964844,252.78585815429688,252.13577270507807,254.6136016845703,252.983154296875,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-22.93746757507324,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,9.383202996104956e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.880938159767538e-05,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,7.298046693904325e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,9.880970901576802e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74365234375,0.0,0.0,0.0004687091568484,288.11505126953125,294.1499938964844,252.73727416992188,252.0938873291016,254.58078002929688,252.9362945556641,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-22.98618507385254,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018920898437,0.0,0.0,9.383202996104956e-05,291.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.27685546875,0.0,0.0,9.880938159767538e-05,290.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5061340332031,0.0,0.0,7.298046693904325e-05,290.45721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4022521972656,0.0,0.0,9.880970901576802e-05,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.74365234375,0.0,0.0,0.0004687091568484,288.11505126953125,294.1499938964844,252.73727416992188,252.0938873291016,254.58078002929688,252.9362945556641,286.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118433132422e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-22.98618507385254,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886169433594,0.0,0.0,9.392929496243596e-05,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.891180525301024e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927978515625,0.0,0.0,7.305611507035792e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.891212539514528e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0004691950161941,288.1029968261719,294.1499938964844,252.68817138671875,252.051513671875,254.54763793945312,252.8879852294922,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.033430099487305,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886169433594,0.0,0.0,9.392929496243596e-05,291.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2663879394531,0.0,0.0,9.891180525301024e-05,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927978515625,0.0,0.0,7.305611507035792e-05,290.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39019775390625,0.0,0.0,9.891212539514528e-05,291.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7273864746094,0.0,0.0,0.0004691950161941,288.1029968261719,294.1499938964844,252.68817138671875,252.051513671875,254.54763793945312,252.8879852294922,286.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-23.033430099487305,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,9.401737042935564e-05,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,9.900455916067584e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,7.312461821129546e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37811279296875,0.0,0.0,9.900487930281088e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110900878906,0.0,0.0,0.0004696350079029,288.09088134765625,294.1499938964844,252.6388397216797,252.0089111328125,254.51419067382807,252.83856201171875,286.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.07880973815918,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4753112792969,0.0,0.0,9.401737042935564e-05,291.8673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2558288574219,0.0,0.0,9.900455916067584e-05,290.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4794311523437,0.0,0.0,7.312461821129546e-05,290.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37811279296875,0.0,0.0,9.900487930281088e-05,291.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7110900878906,0.0,0.0,0.0004696350079029,288.09088134765625,294.1499938964844,252.6388397216797,252.0089111328125,254.51419067382807,252.83856201171875,286.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-23.07880973815918,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686279296875,0.0,0.0,9.405783202964813e-05,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2505187988281,0.0,0.0,9.904717444442213e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.47271728515625,0.0,0.0,7.315609400393441e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3720397949219,0.0,0.0,9.904748731059954e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7029724121094,0.0,0.0,0.0004698371340055,288.08477783203125,294.1499938964844,252.6141662597656,251.98760986328125,254.4973297119141,252.81350708007807,286.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.119415196792488e-09,0.0010021772468462,-0.0150841800495982,0.0,0.0,0.0,-0.0078464709222316,60.0,-23.10065650939941,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4619445800781,0.0,0.0,9.409804624738172e-05,291.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2452087402344,0.0,0.0,9.908951324177906e-05,290.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4660339355469,0.0,0.0,7.318736606976017e-05,290.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.365966796875,0.0,0.0,9.908983338391408e-05,291.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.69482421875,0.0,0.0,0.0004700380086433,288.07867431640625,294.1499938964844,252.5895538330078,251.96633911132807,254.4804077148437,252.7882843017578,286.38555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026117088273,6.1695071273959465e-09,0.0010026055388152,-0.0152153996750712,0.0,0.0,0.0,-0.0078713037073612,60.0,-23.122163772583008,-0.0,-6.853703382603271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,9.419238631380722e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,9.918886644300072e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,7.326074410229921e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,9.918917930917814e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.0004705092869699,288.06640625,294.1499938964844,252.5406494140625,251.924057006836,254.44631958007807,252.7374267578125,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.2870357808719746e-09,0.0010036104358732,-0.0155232725664973,0.0,0.0,0.0,-0.0079295672476291,60.0,-23.166234970092773,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4485778808594,0.0,0.0,9.419238631380722e-05,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2345275878906,0.0,0.0,9.918886644300072e-05,290.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,7.326074410229921e-05,290.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3537902832031,0.0,0.0,9.918917930917814e-05,291.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.67852783203125,0.0,0.0,0.0004705092869699,288.06640625,294.1499938964844,252.5406494140625,251.924057006836,254.44631958007807,252.7374267578125,286.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036167223006,6.2870357808719746e-09,0.0010036104358732,-0.0155232725664973,0.0,0.0,0.0,-0.0079295672476291,60.0,-23.166234970092773,-0.0,-6.867451673997493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,9.426564793102445e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,9.926602069754152e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,7.33177294023335e-05,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,9.926632628776132e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,0.0004708752676378,288.0540771484375,294.1499938964844,252.4923858642578,251.8823089599609,254.4119567871093,252.68624877929688,286.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.37830277483431e-09,0.0010043911170214,-0.0157623477280139,0.0,0.0,0.0,-0.0079748136922717,60.0,-23.20946502685547,-0.0,-6.87813752620059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4351501464844,0.0,0.0,9.426564793102445e-05,291.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237854003906,0.0,0.0,9.926602069754152e-05,290.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4391174316406,0.0,0.0,7.33177294023335e-05,290.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,9.926632628776132e-05,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6622619628906,0.0,0.0,0.0004708752676378,288.0540771484375,294.1499938964844,252.4923858642578,251.8823089599609,254.4119567871093,252.68624877929688,286.3529663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.37830277483431e-09,0.0010043911170214,-0.0157623477280139,0.0,0.0,0.0,-0.0079748136922717,60.0,-23.20946502685547,-0.0,-6.87813752620059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,9.427028999198228e-05,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.927091014105828e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.332133827731013e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,9.927121573127806e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,0.0004708984633907,288.0417175292969,294.1499938964844,252.44509887695312,251.8413543701172,254.3773498535156,252.63560485839844,286.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384074602294731e-09,0.0010044405935332,-0.0157774668186903,0.0,0.0,0.0,-0.0079776756465435,60.0,-23.240346908569336,-0.0,-6.878813252342297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4217224121094,0.0,0.0,9.427028999198228e-05,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21295166015625,0.0,0.0,9.927091014105828e-05,290.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,7.332133827731013e-05,290.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3292541503906,0.0,0.0,9.927121573127806e-05,291.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,0.0004708984633907,288.0417175292969,294.1499938964844,252.44509887695312,251.8413543701172,254.3773498535156,252.63560485839844,286.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044469963759,6.384074602294731e-09,0.0010044405935332,-0.0157774668186903,0.0,0.0,0.0,-0.0079776756465435,60.0,-23.240346908569336,-0.0,-6.878813252342297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,9.421532013220713e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,9.921302262227982e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.327857747441158e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,9.9213320936542e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0004706238687504,288.029296875,294.1499938964844,252.3990478515625,251.80145263671875,254.342529296875,252.58624267578125,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.31557073305089e-09,0.0010038550244644,-0.0155980195850133,0.0,0.0,0.0,-0.0079437159001827,60.0,-23.25567054748535,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40826416015625,0.0,0.0,9.421532013220713e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2021179199219,0.0,0.0,9.921302262227982e-05,290.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.412109375,0.0,0.0,7.327857747441158e-05,290.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31695556640625,0.0,0.0,9.9213320936542e-05,291.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297302246094,0.0,0.0,0.0004706238687504,288.029296875,294.1499938964844,252.3990478515625,251.80145263671875,254.342529296875,252.58624267578125,286.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.31557073305089e-09,0.0010038550244644,-0.0155980195850133,0.0,0.0,0.0,-0.0079437159001827,60.0,-23.25567054748535,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4015197753906,0.0,0.0,9.416985267307608e-05,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1966552734375,0.0,0.0,9.91651468211785e-05,290.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4053649902344,0.0,0.0,7.324321632040665e-05,290.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.310791015625,0.0,0.0,9.916544513544068e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6216125488281,0.0,0.0,0.0004703967715613,288.0230712890625,294.1499938964844,252.3765869140625,251.7819976806641,254.3250732421875,252.56222534179688,286.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258920048907157e-09,0.0010033706203103,-0.0154496217146515,0.0,0.0,0.0,-0.0079156327992677,60.0,-23.25780868530273,-0.0,-6.864161150588188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.394775390625,0.0,0.0,9.41226098802872e-05,291.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1911926269531,0.0,0.0,9.911540109897032e-05,290.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3985900878906,0.0,0.0,7.320647273445502e-05,290.4168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3046264648437,0.0,0.0,9.911569213727488e-05,291.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6134948730469,0.0,0.0,0.0004701607686001,288.016845703125,294.1499938964844,252.35455322265625,251.76287841796875,254.3075714111328,252.53860473632807,286.303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200053803695482e-09,0.001002867356874,-0.0152954189106822,0.0,0.0,0.0,-0.0078864498063921,60.0,-23.257732391357425,-0.0,-6.857275280935937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,9.405102900927886e-05,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.9040029454045e-05,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,7.315079710679129e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.904032049234957e-05,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0004698032571468,288.0043334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.2725067138672,252.4925537109375,286.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021106572821,6.110863814967615e-09,0.0010021044872701,-0.0150617789477109,0.0,0.0,0.0,-0.0078422343358397,60.0,-23.257049560546875,-0.0,-6.846848066288659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3813171386719,0.0,0.0,9.405102900927886e-05,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,9.9040029454045e-05,290.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.38507080078125,0.0,0.0,7.315079710679129e-05,290.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2922668457031,0.0,0.0,9.904032049234957e-05,291.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5972900390625,0.0,0.0,0.0004698032571468,288.0043334960937,294.1499938964844,252.3119201660156,251.72589111328125,254.2725067138672,252.4925537109375,286.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021106572821,6.110863814967615e-09,0.0010021044872701,-0.0150617789477109,0.0,0.0,0.0,-0.0078422343358397,60.0,-23.257049560546875,-0.0,-6.846848066288659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,9.397932444699109e-05,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,9.8964519565925e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.309502689167857e-05,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.896480332827196e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,0.0004694450763054,287.9917907714844,294.1499938964844,252.2714233398437,251.69073486328125,254.23733520507807,252.4483184814453,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.0215135100349926e-09,0.0010013405699282,-0.0148277170956134,0.0,0.0,0.0,-0.0077979392372071,60.0,-23.256629943847656,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,9.397932444699109e-05,291.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1692810058594,0.0,0.0,9.8964519565925e-05,290.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3715515136719,0.0,0.0,7.309502689167857e-05,290.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2798767089844,0.0,0.0,9.896480332827196e-05,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.58111572265625,0.0,0.0,0.0004694450763054,287.9917907714844,294.1499938964844,252.2714233398437,251.69073486328125,254.23733520507807,252.4483184814453,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013465071097,6.0215135100349926e-09,0.0010013405699282,-0.0148277170956134,0.0,0.0,0.0,-0.0077979392372071,60.0,-23.256629943847656,-0.0,-6.836410193500343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35430908203125,0.0,0.0,9.390511695528404e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,9.888637578114869e-05,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580017089844,0.0,0.0,7.303730671992525e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.888665954349564e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0004690743808168,287.979248046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2021331787109,252.4057159423828,286.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929046142938432e-09,0.0010005498770624,-0.0145854856818914,0.0,0.0,0.0,-0.0077520990744233,60.0,-23.254440307617188,-0.0,-6.825617049344146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.35430908203125,0.0,0.0,9.390511695528404e-05,291.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582336425781,0.0,0.0,9.888637578114869e-05,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3580017089844,0.0,0.0,7.303730671992525e-05,290.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,9.888665954349564e-05,291.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5649719238281,0.0,0.0,0.0004690743808168,287.979248046875,294.1499938964844,252.23336791992188,251.65768432617188,254.2021331787109,252.4057159423828,286.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005558142438,5.929046142938432e-09,0.0010005498770624,-0.0145854856818914,0.0,0.0,0.0,-0.0077520990744233,60.0,-23.254440307617188,-0.0,-6.825617049344146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.382869757246226e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.880591096589342e-05,290.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,7.29778766981326e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,9.880618745228276e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0004686926840804,287.96661376953125,294.1499938964844,252.19805908203125,251.6269989013672,254.1669464111328,252.3651580810547,286.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.249711990356445,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3407897949219,0.0,0.0,9.382869757246226e-05,291.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.880591096589342e-05,290.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3444519042969,0.0,0.0,7.29778766981326e-05,290.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550354003906,0.0,0.0,9.880618745228276e-05,291.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5488586425781,0.0,0.0,0.0004686926840804,287.96661376953125,294.1499938964844,252.19805908203125,251.6269989013672,254.1669464111328,252.3651580810547,286.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360504880547,0.0,0.0,0.0,-0.0077048959210515,60.0,-23.249711990356445,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.33404541015625,0.0,0.0,9.37899822019972e-05,291.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,9.876514377538116e-05,290.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.337646484375,0.0,0.0,7.294776878552511e-05,290.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2488098144531,0.0,0.0,9.876542026177047e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5408020019531,0.0,0.0,0.0004684993182308,287.9602966308594,294.1499938964844,252.1815185546875,251.6126251220703,254.1493682861328,252.3457489013672,286.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855915613913575e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-23.246383666992188,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3272705078125,0.0,0.0,9.37511504162103e-05,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,9.872425289358944e-05,290.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33087158203125,0.0,0.0,7.291755900951102e-05,290.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2425842285156,0.0,0.0,9.872452937997878e-05,291.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5327453613281,0.0,0.0,0.0004683053412009,287.9539794921875,294.1499938964844,252.1657867431641,251.59893798828125,254.1318206787109,252.3268585205078,286.221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-23.24252700805664,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,9.36736905714497e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.864268213277684e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.285731408046558e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,9.864295861916617e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,0.0004679184348788,287.9412841796875,294.1499938964844,252.1368560791016,251.57376098632807,254.0968017578125,252.29071044921875,286.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.233179092407227,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3137512207031,0.0,0.0,9.36736905714497e-05,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,9.864268213277684e-05,290.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3172912597656,0.0,0.0,7.285731408046558e-05,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2301025390625,0.0,0.0,9.864295861916617e-05,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.51666259765625,0.0,0.0,0.0004679184348788,287.9412841796875,294.1499938964844,252.1368560791016,251.57376098632807,254.0968017578125,252.29071044921875,286.2054748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640685252217281e-09,0.0009980840841308,-0.0138300722464919,0.0,0.0,0.0,-0.0076091461814939,60.0,-23.233179092407227,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,9.359760588267818e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.856256656348704e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,7.279813871718943e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.856283577391878e-05,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,0.0004675383970607,287.9285888671875,294.1499938964844,252.111557006836,251.5517425537109,254.06198120117188,252.2572631835937,286.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-23.221416473388672,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3002014160156,0.0,0.0,9.359760588267818e-05,291.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.856256656348704e-05,290.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3037109375,0.0,0.0,7.279813871718943e-05,290.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.21759033203125,0.0,0.0,9.856283577391878e-05,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5006103515625,0.0,0.0,0.0004675383970607,287.9285888671875,294.1499938964844,252.111557006836,251.5517425537109,254.06198120117188,252.2572631835937,286.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.5458846404121695e-09,0.0009972733678296,-0.0135817192494869,0.0,0.0,0.0,-0.0075621493160724,60.0,-23.221416473388672,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,9.35237476369366e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,9.848479385254905e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,7.274069503182545e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.848506306298076e-05,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,0.000467169447802,287.91583251953125,294.1499938964844,252.09019470214844,251.5331420898437,254.02737426757807,252.22618103027344,286.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538547011873115e-09,0.000996486400254,-0.0133406221866607,0.0,0.0,0.0,-0.0075165261514484,60.0,-23.20775413513184,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2866516113281,0.0,0.0,9.35237476369366e-05,291.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1024169921875,0.0,0.0,9.848479385254905e-05,290.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.29010009765625,0.0,0.0,7.274069503182545e-05,290.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.848506306298076e-05,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4845886230469,0.0,0.0,0.000467169447802,287.91583251953125,294.1499938964844,252.09019470214844,251.5331420898437,254.02737426757807,252.22618103027344,286.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.4538547011873115e-09,0.000996486400254,-0.0133406221866607,0.0,0.0,0.0,-0.0075165261514484,60.0,-23.20775413513184,-0.0,-6.770283533796828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,9.345344733446836e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.841076825978234e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,7.268601621035486e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.841103019425644e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0004668183100875,287.9030456542969,294.1499938964844,252.07305908203125,251.51821899414065,253.9931030273437,252.19813537597656,286.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366259880901225e-09,0.0009957373840734,-0.0131111424416303,0.0,0.0,0.0,-0.0074731013737618,60.0,-23.19183158874512,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2731018066406,0.0,0.0,9.345344733446836e-05,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.841076825978234e-05,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2765197753906,0.0,0.0,7.268601621035486e-05,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1925048828125,0.0,0.0,9.841103019425644e-05,291.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0004668183100875,287.9030456542969,294.1499938964844,252.07305908203125,251.51821899414065,253.9931030273437,252.19813537597656,286.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957427391782,5.366259880901225e-09,0.0009957373840734,-0.0131111424416303,0.0,0.0,0.0,-0.0074731013737618,60.0,-23.19183158874512,-0.0,-6.760107851278009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26629638671875,0.0,0.0,9.341988334199414e-05,291.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0854797363281,0.0,0.0,9.837542165769264e-05,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2696838378906,0.0,0.0,7.265990279847756e-05,290.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,9.837568359216677e-05,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4605712890625,0.0,0.0,0.0004666506429202,287.8966369628906,294.1499938964844,252.066162109375,251.51222229003903,253.97610473632807,252.185287475586,286.14776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324432894582287e-09,0.0009953797562047,-0.0130015630275011,0.0,0.0,0.0,-0.0074523659422993,60.0,-23.1831169128418,-0.0,-6.755252002221823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.259521484375,0.0,0.0,9.338757809018716e-05,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798034667969,0.0,0.0,9.834140655584632e-05,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26287841796875,0.0,0.0,7.263477891683578e-05,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.179931640625,0.0,0.0,9.834166121436284e-05,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525756835937,0.0,0.0,0.0004664892912842,287.8902282714844,294.1499938964844,252.06044006347656,251.5072479248047,253.9591827392578,252.173095703125,286.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.284182424958317e-09,0.0009950355160981,-0.0128961149603128,0.0,0.0,0.0,-0.0074324118904769,60.0,-23.173973083496094,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
