time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
608220,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.332703484687954e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.827765461523086e-05,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.25876961951144e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,9.827790927374735e-05,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,0.0004661868733819,287.8773803710937,294.1499938964844,252.0526580810547,251.50045776367188,253.9257049560547,252.1511383056641,286.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.15418815612793,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2459411621094,0.0,0.0,9.332703484687954e-05,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684509277344,0.0,0.0,9.827765461523086e-05,290.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.249267578125,0.0,0.0,7.25876961951144e-05,290.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1673278808594,0.0,0.0,9.827790927374735e-05,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4366149902344,0.0,0.0,0.0004661868733819,287.8773803710937,294.1499938964844,252.0526580810547,251.50045776367188,253.9257049560547,252.1511383056641,286.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-23.15418815612793,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.327271982328966e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.822045831242576e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,7.254544470924884e-05,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,9.822071297094226e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.0004659155674744,287.864501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8927764892578,252.13282775878903,286.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141061354407839e-09,0.0009938116418197,-0.0125211607664823,0.0,0.0,0.0,-0.0073614604771137,60.0,-23.13233757019043,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2323303222656,0.0,0.0,9.327271982328966e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0570373535156,0.0,0.0,9.822045831242576e-05,290.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2356262207031,0.0,0.0,7.254544470924884e-05,290.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1546936035156,0.0,0.0,9.822071297094226e-05,291.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.420654296875,0.0,0.0,0.0004659155674744,287.864501953125,294.1499938964844,252.0500030517578,251.4981384277344,253.8927764892578,252.13282775878903,286.1064758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141061354407839e-09,0.0009938116418197,-0.0125211607664823,0.0,0.0,0.0,-0.0073614604771137,60.0,-23.13233757019043,-0.0,-6.73398261596958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.323068661615252e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.817619866225868e-05,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,7.251275383168831e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.817644604481755e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,0.0004657056124415,287.8515625,294.1499938964844,252.0500030517578,251.4981384277344,253.86038208007807,252.1177215576172,286.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.088682808462863e-09,0.0009933636756613,-0.0123839359730482,0.0,0.0,0.0,-0.0073354938067495,60.0,-23.10996627807617,-0.0,-6.727913870463453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2187194824219,0.0,0.0,9.323068661615252e-05,291.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04559326171875,0.0,0.0,9.817619866225868e-05,290.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.22198486328125,0.0,0.0,7.251275383168831e-05,290.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420593261719,0.0,0.0,9.817644604481755e-05,291.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4047241210937,0.0,0.0,0.0004657056124415,287.8515625,294.1499938964844,252.0500030517578,251.4981384277344,253.86038208007807,252.1177215576172,286.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933687979355,5.088682808462863e-09,0.0009933636756613,-0.0123839359730482,0.0,0.0,0.0,-0.0073354938067495,60.0,-23.10996627807617,-0.0,-6.727913870463453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.320471144746988e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.814884833758696e-05,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,7.249255577335134e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.814909572014584e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,0.0004655758966691,287.838623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.82861328125,252.10562133789065,286.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.05631847502741e-09,0.000993086840026,-0.0122991455718874,0.0,0.0,0.0,-0.0073194494470953,60.0,-23.090490341186523,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.205078125,0.0,0.0,9.320471144746988e-05,291.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340881347656,0.0,0.0,9.814884833758696e-05,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20831298828125,0.0,0.0,7.249255577335134e-05,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1293640136719,0.0,0.0,9.814909572014584e-05,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3888244628906,0.0,0.0,0.0004655758966691,287.838623046875,294.1499938964844,252.0500030517578,251.4981384277344,253.82861328125,252.10562133789065,286.0733947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930919623002,5.05631847502741e-09,0.000993086840026,-0.0122991455718874,0.0,0.0,0.0,-0.0073194494470953,60.0,-23.090490341186523,-0.0,-6.724165046989583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1982727050781,0.0,0.0,9.319796663476154e-05,291.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.814174700295553e-05,290.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2014465332031,0.0,0.0,7.24873025319539e-05,290.3651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.81419871095568e-05,291.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.380859375,0.0,0.0,0.0004655421944335,287.8321228027344,294.1499938964844,252.0500030517578,251.4981384277344,253.81295776367188,252.1004943847656,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993019901216,5.047904316768381e-09,0.0009930148953571,-0.0122771002352237,0.0,0.0,0.0,-0.0073152775876224,60.0,-23.082216262817383,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914367675781,0.0,0.0,9.31950708036311e-05,291.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0225524902344,0.0,0.0,9.813869837671518e-05,290.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1946105957031,0.0,0.0,7.248505426105112e-05,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1166381835937,0.0,0.0,9.813893848331644e-05,291.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3728942871094,0.0,0.0,0.0004655277298297,287.8256225585937,294.1499938964844,252.0500030517578,251.4981384277344,253.7974395751953,252.0958404541016,286.0568542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.0442938714923e-09,0.0009929840452969,-0.0122676426544785,0.0,0.0,0.0,-0.0073134880512952,60.0,-23.07486152648925,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.320030949311332e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,9.814421355258672e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.248912879731506e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.8144453659188e-05,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,0.0004655538941733,287.81256103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7667999267578,252.0877380371093,286.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-23.062854766845703,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1777648925781,0.0,0.0,9.320030949311332e-05,291.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0109558105469,0.0,0.0,9.814421355258672e-05,290.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.180908203125,0.0,0.0,7.248912879731506e-05,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1039123535156,0.0,0.0,9.8144453659188e-05,291.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.35699462890625,0.0,0.0,0.0004655538941733,287.81256103515625,294.1499938964844,252.0500030517578,251.4981384277344,253.7667999267578,252.0877380371093,286.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847165912389,0.0,0.0,0.0,-0.0073167183436453,60.0,-23.062854766845703,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,9.321989637101068e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.816484816838056e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,7.250436465255916e-05,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.81650809990242e-05,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004656517703551,287.79949951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7366485595703,252.08094787597656,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486276715993,0.0,0.0,0.0,-0.0073288115672767,60.0,-23.054304122924805,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1640930175781,0.0,0.0,9.321989637101068e-05,291.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,9.816484816838056e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.16717529296875,0.0,0.0,7.250436465255916e-05,290.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.09112548828125,0.0,0.0,9.81650809990242e-05,291.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3410949707031,0.0,0.0,0.0004656517703551,287.79949951171875,294.1499938964844,252.0500030517578,251.4981384277344,253.7366485595703,252.08094787597656,286.02374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486276715993,0.0,0.0,0.0,-0.0073288115672767,60.0,-23.054304122924805,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.325187420472504e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.81985285761766e-05,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,7.252923387568444e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.819876140682028e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,0.0004658115212805,287.786376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.70704650878903,252.0753936767578,286.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115042611691933e-09,0.0009935888228937,-0.0124529944732785,0.0,0.0,0.0,-0.0073485602624714,60.0,-23.04933357238769,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503601074219,0.0,0.0,9.325187420472504e-05,291.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9876403808594,0.0,0.0,9.81985285761766e-05,290.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534423828125,0.0,0.0,7.252923387568444e-05,290.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07830810546875,0.0,0.0,9.819876140682028e-05,291.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3251953125,0.0,0.0,0.0004658115212805,287.786376953125,294.1499938964844,252.0500030517578,251.4981384277344,253.70704650878903,252.0753936767578,286.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115042611691933e-09,0.0009935888228937,-0.0124529944732785,0.0,0.0,0.0,-0.0073485602624714,60.0,-23.04933357238769,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.3295777332969e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,9.824476001085714e-05,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.25633799447678e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.82449928415008e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0004660308477468,287.773193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.67791748046875,252.0707244873047,285.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169731309706549e-09,0.0009940564632415,-0.012596271932125,0.0,0.0,0.0,-0.007375671993941,60.0,-23.04718589782715,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366271972656,0.0,0.0,9.3295777332969e-05,291.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,9.824476001085714e-05,290.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1396484375,0.0,0.0,7.25633799447678e-05,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,9.82449928415008e-05,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,0.0004660308477468,287.773193359375,294.1499938964844,252.0500030517578,251.4981384277344,253.67791748046875,252.0707244873047,285.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169731309706549e-09,0.0009940564632415,-0.012596271932125,0.0,0.0,0.0,-0.007375671993941,60.0,-23.04718589782715,-0.0,-6.73730582434473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,9.332159970654176e-05,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97003173828125,0.0,0.0,9.827195026446134e-05,290.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327514648437,0.0,0.0,7.258346886374056e-05,290.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.8272183095105e-05,291.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3013610839844,0.0,0.0,0.0004661598359234,287.7666015625,294.1499938964844,252.0500030517578,251.4981384277344,253.66354370117188,252.0687255859375,285.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201898023443618e-09,0.000994331552647,-0.0126805445179343,0.0,0.0,0.0,-0.0073916180990636,60.0,-23.047269821166992,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.334996866527943e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9641418457031,0.0,0.0,9.83018326223828e-05,290.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1258544921875,0.0,0.0,7.260552956722677e-05,290.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,9.830205817706884e-05,291.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933959960937,0.0,0.0,0.0004663015424739,287.7599792480469,294.1499938964844,252.0500030517578,251.4981384277344,253.64930725097656,252.06690979003903,285.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.237241307298745e-09,0.0009946337668225,-0.0127731375396251,0.0,0.0,0.0,-0.0074091390706598,60.0,-23.047998428344727,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.34130948735401e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,9.836830577114596e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.265462772920728e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.8368531325832e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,0.0004666168824769,287.7467346191406,294.1499938964844,252.0500030517578,251.4981384277344,253.6211700439453,252.0637359619141,285.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158784041329454e-09,0.0009953061817213,-0.0129791526123881,0.0,0.0,0.0,-0.0074481228366494,60.0,-23.05105972290039,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10906982421875,0.0,0.0,9.34130948735401e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,9.836830577114596e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11199951171875,0.0,0.0,7.265462772920728e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396423339844,0.0,0.0,9.8368531325832e-05,291.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2774963378906,0.0,0.0,0.0004666168824769,287.7467346191406,294.1499938964844,252.0500030517578,251.4981384277344,253.6211700439453,252.0637359619141,285.95751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158784041329454e-09,0.0009953061817213,-0.0129791526123881,0.0,0.0,0.0,-0.0074481228366494,60.0,-23.05105972290039,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,9.348366438644008e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.844262240221724e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,7.270951755344868e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.844284068094566e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615966796875,0.0,0.0,0.0004669693880714,287.7333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.593505859375,252.06109619140625,285.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.05616950988769,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0952453613281,0.0,0.0,9.348366438644008e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9403991699219,0.0,0.0,9.844262240221724e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09814453125,0.0,0.0,7.270951755344868e-05,290.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02667236328125,0.0,0.0,9.844284068094566e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2615966796875,0.0,0.0,0.0004669693880714,287.7333984375,294.1499938964844,252.0500030517578,251.4981384277344,253.593505859375,252.06109619140625,285.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-23.05616950988769,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.355982911074534e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.852282528299838e-05,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.276875840034336e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.85230435617268e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.000467349862447,287.7200622558594,294.1499938964844,252.0500030517578,251.4981384277344,253.5663146972656,252.05894470214844,285.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.062917709350582,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.355982911074534e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.928466796875,0.0,0.0,9.852282528299838e-05,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0842590332031,0.0,0.0,7.276875840034336e-05,290.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,9.85230435617268e-05,291.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.24566650390625,0.0,0.0,0.000467349862447,287.7200622558594,294.1499938964844,252.0500030517578,251.4981384277344,253.5663146972656,252.05894470214844,285.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-23.062917709350582,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.363971912534907e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.860694990493356e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.283088780241087e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.8607168183662e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,0.0004677489341702,287.7066345214844,294.1499938964844,252.0500030517578,251.4981384277344,253.5395965576172,252.0572052001953,285.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.07082939147949,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0674743652344,0.0,0.0,9.363971912534907e-05,291.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9164733886719,0.0,0.0,9.860694990493356e-05,290.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0703125,0.0,0.0,7.283088780241087e-05,290.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0006103515625,0.0,0.0,9.8607168183662e-05,291.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.229736328125,0.0,0.0,0.0004677489341702,287.7066345214844,294.1499938964844,252.0500030517578,251.4981384277344,253.5395965576172,252.0572052001953,285.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-23.07082939147949,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,9.368043538415805e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.864983439911156e-05,290.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0633544921875,0.0,0.0,7.286256004590541e-05,290.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9940490722656,0.0,0.0,9.865005267784e-05,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2217712402344,0.0,0.0,0.0004679523408412,287.6999206542969,294.1499938964844,252.0500030517578,251.4981384277344,253.52642822265625,252.05645751953125,285.8995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925327506049e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-23.07506561279297,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,9.372137719765306e-05,291.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9043884277344,0.0,0.0,9.86929444479756e-05,290.5,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,7.289439963642508e-05,290.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9875183105469,0.0,0.0,9.869316272670404e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2138061523437,0.0,0.0,0.000468156824354,287.69317626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.51336669921875,252.0557861328125,285.8912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999236441868115e-09,0.0009985901415348,-0.0139852603897452,0.0,0.0,0.0,-0.0076385107822716,60.0,-23.07940101623535,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.38029188546352e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,9.87788225756958e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,7.295782415894791e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.877903357846662e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0004685641906689,287.6796569824219,294.1499938964844,252.0500030517578,251.4981384277344,253.4875640869141,252.0546112060547,285.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-23.088153839111328,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03961181640625,0.0,0.0,9.38029188546352e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8923034667969,0.0,0.0,9.87788225756958e-05,290.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423583984375,0.0,0.0,7.295782415894791e-05,290.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.974365234375,0.0,0.0,9.877903357846662e-05,291.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,0.0004685641906689,287.6796569824219,294.1499938964844,252.0500030517578,251.4981384277344,253.4875640869141,252.0546112060547,285.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513997852802,0.0,0.0,0.0,-0.0076888743788003,60.0,-23.088153839111328,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,9.388280886923894e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.88629399216734e-05,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,7.301996083697304e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.88631509244442e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0004689632332883,287.6661071777344,294.1499938964844,252.0500030517578,251.4981384277344,253.462142944336,252.0536499023437,285.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.096729278564453,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0256042480469,0.0,0.0,9.388280886923894e-05,291.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.880126953125,0.0,0.0,9.88629399216734e-05,290.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283508300781,0.0,0.0,7.301996083697304e-05,290.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961181640625,0.0,0.0,9.88631509244442e-05,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1819152832031,0.0,0.0,0.0004689632332883,287.6661071777344,294.1499938964844,252.0500030517578,251.4981384277344,253.462142944336,252.0536499023437,285.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-23.096729278564453,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.395910456078128e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.894329559756444e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.307930354727432e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.894349932437764e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.000469344377052,287.6524963378906,294.1499938964844,252.0500030517578,251.4981384277344,253.43719482421875,252.05288696289065,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.1046085357666,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115966796875,0.0,0.0,9.395910456078128e-05,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,9.894329559756444e-05,290.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142822265625,0.0,0.0,7.307930354727432e-05,290.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,9.894349932437764e-05,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1659545898437,0.0,0.0,0.000469344377052,287.6524963378906,294.1499938964844,252.0500030517578,251.4981384277344,253.43719482421875,252.05288696289065,285.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-23.1046085357666,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,9.403101284988225e-05,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,9.901901648845524e-05,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,7.313522655749694e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.901922021526845e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,0.0004697035765275,287.63885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4126739501953,252.05227661132807,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.0149957658722996,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.11155128479004,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9975280761719,0.0,0.0,9.403101284988225e-05,291.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,9.901901648845524e-05,290.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,7.313522655749694e-05,290.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346923828125,0.0,0.0,9.901922021526845e-05,291.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14996337890625,0.0,0.0,0.0004697035765275,287.63885498046875,294.1499938964844,252.0500030517578,251.4981384277344,253.4126739501953,252.05227661132807,285.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663972754673e-09,0.0010018886532634,-0.0149957658722996,0.0,0.0,0.0,-0.0078297387808561,60.0,-23.11155128479004,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,9.406503522768617e-05,291.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,9.905484330374748e-05,290.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9931335449219,0.0,0.0,7.316168921533972e-05,290.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.905504703056069e-05,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0004698735428974,287.6319885253906,294.1499938964844,252.0500030517578,251.4981384277344,253.40057373046875,252.05203247070312,285.8167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050955567232e-09,0.0010022510541602,-0.0151068018749356,0.0,0.0,0.0,-0.0078507522121071,60.0,-23.114574432373047,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
