time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
610560,290.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98345947265625,0.0,0.0,9.409795893589036e-05,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.908951324177906e-05,290.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,7.318730058614165e-05,290.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.908971696859226e-05,291.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340026855469,0.0,0.0,0.0004700380086433,287.6251525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.38856506347656,252.0518035888672,285.8084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607983537,6.169068367256614e-09,0.0010026018135249,-0.0152142504230141,0.0,0.0,0.0,-0.0078710867092013,60.0,-23.117305755615234,-0.0,-6.853651512983562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.41815960686654e-05,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.917759598465636e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.325235492317006e-05,290.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.917779243551196e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004704557941295,287.61138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3648681640625,252.0514068603516,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034990264102,6.2732659067421545e-09,0.0010034927399829,-0.0154872015118598,0.0,0.0,0.0,-0.0079227415844798,60.0,-23.124727249145508,-0.0,-6.86584016307279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693298339844,0.0,0.0,9.41815960686654e-05,291.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8309326171875,0.0,0.0,9.917759598465636e-05,290.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.325235492317006e-05,290.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.917779243551196e-05,291.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180114746094,0.0,0.0,0.0004704557941295,287.61138916015625,294.1499938964844,252.0500030517578,251.4981384277344,253.3648681640625,252.0514068603516,285.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034990264102,6.2732659067421545e-09,0.0010034927399829,-0.0154872015118598,0.0,0.0,0.0,-0.0079227415844798,60.0,-23.124727249145508,-0.0,-6.86584016307279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,9.42529150051996e-05,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.925269841914997e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,7.33078268240206e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.925289487000556e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004708120832219,287.5975952148437,294.1499938964844,252.0500030517578,251.4981384277344,253.34158325195312,252.0511016845703,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042589856311,6.362113946778436e-09,0.0010042525827884,-0.0157199408859014,0.0,0.0,0.0,-0.0079667875543236,60.0,-23.132307052612305,-0.0,-6.876241087638847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9551696777344,0.0,0.0,9.42529150051996e-05,291.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8185119628906,0.0,0.0,9.925269841914997e-05,290.45172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577331542969,0.0,0.0,7.33078268240206e-05,290.2828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946533203125,0.0,0.0,9.925289487000556e-05,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019897460937,0.0,0.0,0.0004708120832219,287.5975952148437,294.1499938964844,252.0500030517578,251.4981384277344,253.34158325195312,252.0511016845703,285.7753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042589856311,6.362113946778436e-09,0.0010042525827884,-0.0157199408859014,0.0,0.0,0.0,-0.0079667875543236,60.0,-23.132307052612305,-0.0,-6.876241087638847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.427565964870156e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.927665087161586e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,7.332551467698067e-05,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.927684732247144e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.000470925704576,287.5837707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.3186950683593,252.0508575439453,285.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390443729742401e-09,0.0010044950759038,-0.0157941505312919,0.0,0.0,0.0,-0.0079808328300714,60.0,-23.1318416595459,-0.0,-6.879559322214845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410095214844,0.0,0.0,9.427565964870156e-05,291.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060607910156,0.0,0.0,9.927665087161586e-05,290.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94354248046875,0.0,0.0,7.332551467698067e-05,290.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.927684732247144e-05,291.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08599853515625,0.0,0.0,0.000470925704576,287.5837707519531,294.1499938964844,252.0500030517578,251.4981384277344,253.3186950683593,252.0508575439453,285.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045013623312,6.390443729742401e-09,0.0010044950759038,-0.0157941505312919,0.0,0.0,0.0,-0.0079808328300714,60.0,-23.1318416595459,-0.0,-6.879559322214845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.425493044545874e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.92548229987733e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,7.330939115490764e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.925501944962888e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0004708221531473,287.56988525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.2962188720703,252.05067443847656,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646092840485835e-09,0.0010042742360383,-0.0157264769077301,0.0,0.0,0.0,-0.0079680262133479,60.0,-23.12116050720215,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92681884765625,0.0,0.0,9.425493044545874e-05,291.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79351806640625,0.0,0.0,9.92548229987733e-05,290.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,7.330939115490764e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677978515625,0.0,0.0,9.925501944962888e-05,291.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07000732421875,0.0,0.0,0.0004708221531473,287.56988525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.2962188720703,252.05067443847656,285.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004280638881,6.3646092840485835e-09,0.0010042742360383,-0.0157264769077301,0.0,0.0,0.0,-0.0079680262133479,60.0,-23.12116050720215,-0.0,-6.876533831245979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,9.422847506357356e-05,291.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.92269633570686e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,7.328881474677473e-05,290.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.922715980792418e-05,291.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06201171875,0.0,0.0,0.0004706899926532,287.5629577636719,294.1499938964844,252.0500030517578,251.4981384277344,253.2851409912109,252.05059814453125,285.7339172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331644986090623e-09,0.0010039923945441,-0.0156401265412569,0.0,0.0,0.0,-0.0079516842961311,60.0,-23.11200904846192,-0.0,-6.872673452562594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.419394336873664e-05,291.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.919060539687052e-05,290.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,7.326195918722078e-05,290.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85430908203125,0.0,0.0,9.919079457176848e-05,291.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.05401611328125,0.0,0.0,0.0004705175233539,287.5559997558594,294.1499938964844,252.0500030517578,251.4981384277344,253.27413940429688,252.050521850586,285.7256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886198470835106e-09,0.0010036246385425,-0.0155274216085672,0.0,0.0,0.0,-0.0079303560778498,60.0,-23.10058212280273,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,9.412092185812072e-05,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.911370580084622e-05,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.320516306208447e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.91138949757442e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004701527650468,287.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.25244140625,252.05039978027344,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197633073412589e-09,0.0010028465185314,-0.015289076603949,0.0,0.0,0.0,-0.0078852493315935,60.0,-23.0734977722168,-0.0,-6.85699177438437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8984069824219,0.0,0.0,9.412092185812072e-05,291.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.0,0.0,9.911370580084622e-05,290.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9008178710937,0.0,0.0,7.320516306208447e-05,290.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408203125,0.0,0.0,9.91138949757442e-05,291.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380249023437,0.0,0.0,0.0004701527650468,287.5420837402344,294.1499938964844,252.0500030517578,251.4981384277344,253.25244140625,252.05039978027344,285.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028526885434,6.197633073412589e-09,0.0010028465185314,-0.015289076603949,0.0,0.0,0.0,-0.0078852493315935,60.0,-23.0734977722168,-0.0,-6.85699177438437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.406594472238794e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.905581828206778e-05,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,7.316240225918591e-05,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.905600745696574e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004698781704064,287.52813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2311553955078,252.05032348632807,285.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-23.04703712463379,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841552734375,0.0,0.0,9.406594472238794e-05,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7557983398437,0.0,0.0,9.905581828206778e-05,290.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865661621094,0.0,0.0,7.316240225918591e-05,290.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,9.905600745696574e-05,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220642089844,0.0,0.0,0.0004698781704064,287.52813720703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2311553955078,252.05032348632807,285.6924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.129133200971637e-09,0.001002260716632,-0.0151096368208527,0.0,0.0,0.0,-0.0078512905165553,60.0,-23.04703712463379,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.401757415616883e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.900487930281088e-05,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,7.312477828236297e-05,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,9.900506847770885e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004696365213021,287.5141906738281,294.1499938964844,252.0500030517578,251.4981384277344,253.2102966308593,252.0502471923828,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856528429478e-09,0.0010017453460022,-0.0149517375975847,0.0,0.0,0.0,-0.0078214090317487,60.0,-23.02297782897949,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.401757415616883e-05,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431640625,0.0,0.0,9.900487930281088e-05,290.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.872314453125,0.0,0.0,7.312477828236297e-05,290.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.81378173828125,0.0,0.0,9.900506847770885e-05,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004696365213021,287.5141906738281,294.1499938964844,252.0500030517578,251.4981384277344,253.2102966308593,252.0502471923828,285.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001751399599,6.068856528429478e-09,0.0010017453460022,-0.0149517375975847,0.0,0.0,0.0,-0.0078214090317487,60.0,-23.02297782897949,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.397133544553073e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.895618859445676e-05,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,7.308881322387606e-05,290.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.895637049339712e-05,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0004694055824074,287.50018310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1897735595703,252.0502014160156,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112417266111615e-09,0.0010012525599449,-0.0148008083924651,0.0,0.0,0.0,-0.0077928467653691,60.0,-22.999860763549805,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8556823730469,0.0,0.0,9.397133544553073e-05,291.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7304992675781,0.0,0.0,9.895618859445676e-05,290.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580322265625,0.0,0.0,7.308881322387606e-05,290.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,9.895637049339712e-05,291.3871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9901733398437,0.0,0.0,0.0004694055824074,287.50018310546875,294.1499938964844,252.0500030517578,251.4981384277344,253.1897735595703,252.0502014160156,285.6593322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.0112417266111615e-09,0.0010012525599449,-0.0148008083924651,0.0,0.0,0.0,-0.0077928467653691,60.0,-22.999860763549805,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8485412597656,0.0,0.0,9.394995140610264e-05,291.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7241516113281,0.0,0.0,9.893366950564086e-05,290.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85089111328125,0.0,0.0,7.307218038477004e-05,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,9.893385140458122e-05,291.3855895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822082519531,0.0,0.0,0.0004692987422458,287.4931945800781,294.1499938964844,252.0500030517578,251.4981384277344,253.1796722412109,252.0501708984375,285.65106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593265395688e-09,0.0010010247351601,-0.0147309992462396,0.0,0.0,0.0,-0.0077796359546482,60.0,-22.98869514465332,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.392984065925702e-05,291.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177734375,0.0,0.0,9.89125037449412e-05,290.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,7.305654435185716e-05,290.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78668212890625,0.0,0.0,9.891267836792396e-05,291.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9742431640625,0.0,0.0,0.0004691983340308,287.4861755371094,294.1499938964844,252.0500030517578,251.4981384277344,253.16964721679688,252.05015563964844,285.64276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.959541304889626e-09,0.001000810530968,-0.0146653726696968,0.0,0.0,0.0,-0.0077672163024544,60.0,-22.97780036926269,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.389448678120972e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.887527266982944e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.302904123207554e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.887544729281216e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0004690217319875,287.4721374511719,294.1499938964844,252.0500030517578,251.4981384277344,253.14987182617188,252.0501251220703,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484546648031e-09,0.0010004336945712,-0.0145499603822827,0.0,0.0,0.0,-0.0077453753910958,60.0,-22.95702362060547,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,9.389448678120972e-05,291.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.887527266982944e-05,290.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8294372558594,0.0,0.0,7.302904123207554e-05,290.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7730712890625,0.0,0.0,9.887544729281216e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9583435058594,0.0,0.0,0.0004690217319875,287.4721374511719,294.1499938964844,252.0500030517578,251.4981384277344,253.14987182617188,252.0501251220703,285.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004396317526,5.915484546648031e-09,0.0010004336945712,-0.0145499603822827,0.0,0.0,0.0,-0.0077453753910958,60.0,-22.95702362060547,-0.0,-6.824034670671608e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.386653982801364e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.884584142128006e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,7.300730794668198e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.88460160442628e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0004688821209128,287.45806884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1304626464844,252.0500946044922,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-22.93793296813965,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612000,290.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128662109375,0.0,0.0,9.386653982801364e-05,291.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6922607421875,0.0,0.0,9.884584142128006e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,7.300730794668198e-05,290.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75946044921875,0.0,0.0,9.88460160442628e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9424133300781,0.0,0.0,0.0004688821209128,287.45806884765625,294.1499938964844,252.0500030517578,251.4981384277344,253.1304626464844,252.0500946044922,285.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001418413594,5.880659514900799e-09,0.001000135904178,-0.0144587308168411,0.0,0.0,0.0,-0.0077281109988689,60.0,-22.93793296813965,-0.0,-6.819972497851269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.384260192746297e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.882063750410452e-05,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.298868877114728e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.882081212708728e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0004687625623773,287.4439697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1114044189453,252.05007934570312,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.850830930853591e-09,0.0009998808382079,-0.0143805891275405,0.0,0.0,0.0,-0.0077133234590291,60.0,-22.92019462585449,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,9.384260192746297e-05,291.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.679443359375,0.0,0.0,9.882063750410452e-05,290.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,7.298868877114728e-05,290.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458190917969,0.0,0.0,9.882081212708728e-05,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.926513671875,0.0,0.0,0.0004687625623773,287.4439697265625,294.1499938964844,252.0500030517578,251.4981384277344,253.1114044189453,252.05007934570312,285.59307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998866589739,5.850830930853591e-09,0.0009998808382079,-0.0143805891275405,0.0,0.0,0.0,-0.0077133234590291,60.0,-22.92019462585449,-0.0,-6.816493680616986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.381815470987932e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.879490244202316e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.296967669390142e-05,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.879506978904828e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0004686404718086,287.4298400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.0926971435547,252.0500640869141,285.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-22.90284538269043,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78424072265625,0.0,0.0,9.381815470987932e-05,291.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,9.879490244202316e-05,290.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,7.296967669390142e-05,290.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.879506978904828e-05,291.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106140136719,0.0,0.0,0.0004686404718086,287.4298400878906,294.1499938964844,252.0500030517578,251.4981384277344,253.0926971435547,252.0500640869141,285.5765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999626237899,5.820367743325505e-09,0.0009996204171329,-0.0143007859587669,0.0,0.0,0.0,-0.0076982220634818,60.0,-22.90284538269043,-0.0,-6.812941677480921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.380569827044384e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601867675781,0.0,0.0,9.87817838904448e-05,290.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,7.295998511835933e-05,290.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7253112792969,0.0,0.0,9.878195123746993e-05,291.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90264892578125,0.0,0.0,0.000468578247819,287.4227600097656,294.1499938964844,252.0500030517578,251.4981384277344,253.0834808349609,252.0500640869141,285.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804844160905985e-09,0.0009994875872507,-0.0142601197585463,0.0,0.0,0.0,-0.0076905260793864,60.0,-22.8941707611084,-0.0,-6.811132635675676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.37931181397289e-05,291.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,9.876852709567174e-05,290.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720642089844,0.0,0.0,7.295019895536825e-05,290.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71844482421875,0.0,0.0,9.876869444269688e-05,291.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89471435546875,0.0,0.0,0.0004685153835453,287.4156799316406,294.1499938964844,252.0500030517578,251.4981384277344,253.0743560791016,252.050048828125,285.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789160262281712e-09,0.0009993534768,-0.014219032600522,0.0,0.0,0.0,-0.0076827509328722,60.0,-22.88547706604004,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.376759408041836e-05,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.874165698420256e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.293035014299676e-05,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.874182433122768e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0004683879087679,287.4015197753906,294.1499938964844,252.0500030517578,251.4981384277344,253.0563201904297,252.050033569336,285.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573568135182995e-09,0.0009990815306082,-0.0141357174143195,0.0,0.0,0.0,-0.0076669845730066,60.0,-22.86802101135254,-0.0,-6.805598218306842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75555419921875,0.0,0.0,9.376759408041836e-05,291.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64080810546875,0.0,0.0,9.874165698420256e-05,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576904296875,0.0,0.0,7.293035014299676e-05,290.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,9.874182433122768e-05,291.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0004683879087679,287.4015197753906,294.1499938964844,252.0500030517578,251.4981384277344,253.0563201904297,252.050033569336,285.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573568135182995e-09,0.0009990815306082,-0.0141357174143195,0.0,0.0,0.0,-0.0076669845730066,60.0,-22.86802101135254,-0.0,-6.805598218306842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.374167711939664e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.871436486719176e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,7.291018846444786e-05,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.871452493825927e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.00046825845493,287.3872985839844,294.1499938964844,252.0500030517578,251.4981384277344,253.0386199951172,252.050033569336,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511086210608,0.0,0.0,0.0,-0.0076509732753038,60.0,-22.85047149658203,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411804199219,0.0,0.0,9.374167711939664e-05,291.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278686523437,0.0,0.0,9.871436486719176e-05,290.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,7.291018846444786e-05,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6910095214844,0.0,0.0,9.871452493825927e-05,291.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.00046825845493,287.3872985839844,294.1499938964844,252.0500030517578,251.4981384277344,253.0386199951172,252.050033569336,285.52691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725059537553534e-09,0.0009988053934648,-0.0140511086210608,0.0,0.0,0.0,-0.0076509732753038,60.0,-22.85047149658203,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.37154472921975e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.868674533208832e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,7.288978667929769e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.868690540315583e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.0004681274294853,287.3730773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.021240234375,252.050033569336,285.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-22.832847595214844,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.37154472921975e-05,291.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148986816406,0.0,0.0,9.868674533208832e-05,290.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,7.288978667929769e-05,290.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67724609375,0.0,0.0,9.868690540315583e-05,291.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8470458984375,0.0,0.0,0.0004681274294853,287.3730773925781,294.1499938964844,252.0500030517578,251.4981384277344,253.021240234375,252.050033569336,285.5103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692372795351731e-09,0.0009985258802771,-0.0139654790982604,0.0,0.0,0.0,-0.0076347691938281,60.0,-22.832847595214844,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.368898463435472e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.8658878414426e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,7.286921027116477e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.865903848549352e-05,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0004679952689912,287.3588256835937,294.1499938964844,252.0500030517578,251.4981384277344,253.00418090820312,252.05001831054688,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-22.815168380737305,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71240234375,0.0,0.0,9.368898463435472e-05,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60186767578125,0.0,0.0,9.8658878414426e-05,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,7.286921027116477e-05,290.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634521484375,0.0,0.0,9.865903848549352e-05,291.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8311462402344,0.0,0.0,0.0004679952689912,287.3588256835937,294.1499938964844,252.0500030517578,251.4981384277344,253.00418090820312,252.05001831054688,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-22.815168380737305,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
