time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612900,290.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052001953125,0.0,0.0,9.36756987357512e-05,291.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5953674316406,0.0,0.0,9.864489402389154e-05,290.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.707275390625,0.0,0.0,7.285887841135263e-05,290.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,9.864504681900144e-05,291.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.0004679288831539,287.3516845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9957733154297,252.05001831054688,285.485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642844413955572e-09,0.0009981023613363,-0.0138357281684875,0.0,0.0,0.0,-0.0076102158054709,60.0,-22.80631256103516,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,9.366239828523248e-05,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,9.863088780548424e-05,290.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7000427246094,0.0,0.0,7.284853199962527e-05,290.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.649658203125,0.0,0.0,9.863104060059412e-05,291.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152770996094,0.0,0.0,0.0004678624682128,287.34454345703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9874420166016,252.05001831054688,285.4773254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-22.79745483398437,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.363581193611026e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.860288992058486e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.282785372808576e-05,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.860304999165236e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,0.0004677296674344,287.3302307128906,294.1499938964844,252.0500030517578,251.4981384277344,252.9709930419922,252.05001831054688,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855767354369,60.0,-22.779741287231445,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.363581193611026e-05,291.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757751464844,0.0,0.0,9.860288992058486e-05,290.3843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,7.282785372808576e-05,290.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,9.860304999165236e-05,291.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994079589844,0.0,0.0,0.0004677296674344,287.3302307128906,294.1499938964844,252.0500030517578,251.4981384277344,252.9709930419922,252.05001831054688,285.4608459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593143281856783e-09,0.0009976773289963,-0.013705525547266,0.0,0.0,0.0,-0.0075855767354369,60.0,-22.779741287231445,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.360929834656416e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.857497207121924e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.280722638824955e-05,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.857512486632912e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.000467597215902,287.31591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.954818725586,252.05001831054688,285.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-22.76204490661621,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,9.360929834656416e-05,291.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5626525878906,0.0,0.0,9.857497207121924e-05,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.671142578125,0.0,0.0,7.280722638824955e-05,290.20770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.857512486632912e-05,291.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835388183594,0.0,0.0,0.000467597215902,287.31591796875,294.1499938964844,252.0500030517578,251.4981384277344,252.954818725586,252.05001831054688,285.4443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189647018909,0.0,0.0,0.0,-0.0075691966339945,60.0,-22.76204490661621,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.358298848383129e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.854726522462444e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.278676639543846e-05,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.854741801973432e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0004674658121075,287.30157470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9389495849609,252.0500030517578,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-22.744394302368164,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546936035156,0.0,0.0,9.358298848383129e-05,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5495300292969,0.0,0.0,9.854726522462444e-05,290.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.278676639543846e-05,290.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6081237792969,0.0,0.0,9.854741801973432e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,0.0004674658121075,287.30157470703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9389495849609,252.0500030517578,285.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318602815967e-09,0.0009971144609153,-0.0135330809280276,0.0,0.0,0.0,-0.0075529445894062,60.0,-22.744394302368164,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.35569842113182e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.851988579612224e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,7.276654650922865e-05,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.852003859123216e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0004673359217122,287.2872009277344,294.1499938964844,252.0500030517578,251.4981384277344,252.92335510253903,252.0500030517578,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-22.72681427001953,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6402282714844,0.0,0.0,9.35569842113182e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.851988579612224e-05,290.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6421813964844,0.0,0.0,7.276654650922865e-05,290.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.59423828125,0.0,0.0,9.852003859123216e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7518310546875,0.0,0.0,0.0004673359217122,287.2872009277344,294.1499938964844,252.0500030517578,251.4981384277344,252.92335510253903,252.0500030517578,285.411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968428639695,5.494916965886887e-09,0.0009968373924493,-0.0134481955319643,0.0,0.0,0.0,-0.0075368816033005,60.0,-22.72681427001953,-0.0,-6.775055538810193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,9.354414942208678e-05,291.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5297546386719,0.0,0.0,9.850637434283271e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349182128906,0.0,0.0,7.275655661942437e-05,290.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,9.8506519861985e-05,291.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,0.0004672718059737,287.2799987792969,294.1499938964844,252.0500030517578,251.4981384277344,252.91567993164065,252.0500030517578,285.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967060759663,5.478922204815717e-09,0.0009967006044462,-0.0134062943980097,0.0,0.0,0.0,-0.0075289523229002,60.0,-22.71806526184082,-0.0,-6.773196759013447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6257629394531,0.0,0.0,9.353143104817718e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.8492979304865e-05,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.627685546875,0.0,0.0,7.27466685930267e-05,290.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,9.849312482401729e-05,291.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,0.0004672082723118,287.2727966308594,294.1499938964844,252.0500030517578,251.4981384277344,252.90806579589844,252.0500030517578,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463070884559329e-09,0.0009965650970116,-0.0133647667244076,0.0,0.0,0.0,-0.0075210942886769,60.0,-22.70934295654297,-0.0,-6.77135432169962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.350637992611156e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.84666039585136e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.272718357853591e-05,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.846674947766588e-05,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004670831840485,287.2583923339844,294.1499938964844,252.0500030517578,251.4981384277344,252.8930053710937,252.0500030517578,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431862515337116e-09,0.0009962982730939,-0.0132830077782273,0.0,0.0,0.0,-0.0075056226924061,60.0,-22.691987991333008,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,9.350637992611156e-05,291.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50994873046875,0.0,0.0,9.84666039585136e-05,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131591796875,0.0,0.0,7.272718357853591e-05,290.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,9.846674947766588e-05,291.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7201232910156,0.0,0.0,0.0004670831840485,287.2583923339844,294.1499938964844,252.0500030517578,251.4981384277344,252.8930053710937,252.0500030517578,285.37841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431862515337116e-09,0.0009962982730939,-0.0132830077782273,0.0,0.0,0.0,-0.0075056226924061,60.0,-22.691987991333008,-0.0,-6.767727711576299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.348203457193448e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.84409634838812e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,7.27082442608662e-05,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.844110900303348e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000466961559141,287.24395751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.87823486328125,252.0500030517578,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401518787806481e-09,0.0009960387833416,-0.0132035138085484,0.0,0.0,0.0,-0.0074905799701809,60.0,-22.6747989654541,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5967712402344,0.0,0.0,9.348203457193448e-05,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.84409634838812e-05,290.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986328125,0.0,0.0,7.27082442608662e-05,290.190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55242919921875,0.0,0.0,9.844110900303348e-05,291.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000466961559141,287.24395751953125,294.1499938964844,252.0500030517578,251.4981384277344,252.87823486328125,252.0500030517578,285.3619689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401518787806481e-09,0.0009960387833416,-0.0132035138085484,0.0,0.0,0.0,-0.0074905799701809,60.0,-22.6747989654541,-0.0,-6.764202709064193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.345844591734932e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.8416130640544e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,7.268990157172084e-05,290.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.841627615969628e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0004668437468353,287.2294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8637084960937,252.0500030517578,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372131184344653e-09,0.0009957874426618,-0.0131265250965952,0.0,0.0,0.0,-0.0074760112911462,60.0,-22.65778923034668,-0.0,-6.760789972304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.345844591734932e-05,291.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.8416130640544e-05,290.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841064453125,0.0,0.0,7.268990157172084e-05,290.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384826660156,0.0,0.0,9.841627615969628e-05,291.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0004668437468353,287.2294921875,294.1499938964844,252.0500030517578,251.4981384277344,252.8637084960937,252.0500030517578,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372131184344653e-09,0.0009957874426618,-0.0131265250965952,0.0,0.0,0.0,-0.0074760112911462,60.0,-22.65778923034668,-0.0,-6.760789972304337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.34357667574659e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.839225094765423e-05,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.267226465046406e-05,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.839238919084892e-05,291.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004667304747272,287.21502685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343868458851375e-09,0.0009955457644537,-0.0130524821579456,0.0,0.0,0.0,-0.0074620004743337,60.0,-22.6409969329834,-0.0,-6.757507975407864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,9.34357667574659e-05,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.839225094765423e-05,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5695495605469,0.0,0.0,7.267226465046406e-05,290.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,9.839238919084892e-05,291.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0004667304747272,287.21502685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.8494415283203,252.0500030517578,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955511195585,5.343868458851375e-09,0.0009955457644537,-0.0130524821579456,0.0,0.0,0.0,-0.0074620004743337,60.0,-22.6409969329834,-0.0,-6.757507975407864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5604553222656,0.0,0.0,9.342480916529894e-05,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634094238281,0.0,0.0,9.838071127887817e-05,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.266374450409785e-05,290.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.838084952207282e-05,291.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,0.0004666757304221,287.207763671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8424072265625,252.0500030517578,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330214936094535e-09,0.0009954289998859,-0.0130167119204998,0.0,0.0,0.0,-0.0074552316218614,60.0,-22.6326961517334,-0.0,-6.755922754564382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5531616210937,0.0,0.0,9.34140625759028e-05,291.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.836938988883048e-05,290.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55499267578125,0.0,0.0,7.265538442879915e-05,290.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5104675292969,0.0,0.0,9.836952813202517e-05,291.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004666220338549,287.2005310058594,294.1499938964844,252.0500030517578,251.4981384277344,252.83541870117188,252.0500030517578,285.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.316820761436247e-09,0.0009953144472092,-0.0129816215485334,0.0,0.0,0.0,-0.0074485917575657,60.0,-22.62443923950196,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.33935443754308e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.834778757067396e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.263942097779363e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.834792581386864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0004665195592679,287.1860046386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8216247558593,252.0500030517578,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-22.6081485748291,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.33935443754308e-05,291.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433898925781,0.0,0.0,9.834778757067396e-05,290.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,7.263942097779363e-05,290.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.834792581386864e-05,291.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64093017578125,0.0,0.0,0.0004665195592679,287.1860046386719,294.1499938964844,252.0500030517578,251.4981384277344,252.8216247558593,252.0500030517578,285.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951010579243,5.29125054882229e-09,0.0009950958192348,-0.0129146315157413,0.0,0.0,0.0,-0.0074359150603413,60.0,-22.6081485748291,-0.0,-6.751400860594003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614340,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.33742630877532e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.83274876489304e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.26244252291508e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.832761861616746e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0004664232546929,287.17144775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8080902099609,252.0500030517578,285.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-22.592174530029297,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240478515625,0.0,0.0,9.33742630877532e-05,291.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42999267578125,0.0,0.0,9.83274876489304e-05,290.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,7.26244252291508e-05,290.1708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.832761861616746e-05,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6250915527344,0.0,0.0,0.0004664232546929,287.17144775390625,294.1499938964844,252.0500030517578,251.4981384277344,252.8080902099609,252.0500030517578,285.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948957012966,5.2672270989262415e-09,0.0009948903461918,-0.0128516945987939,0.0,0.0,0.0,-0.0074240057729184,60.0,-22.592174530029297,-0.0,-6.748612690898882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.335632785223424e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.830859926296398e-05,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.261047721840441e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.830873750615864e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004663336731027,287.1568908691406,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244879197618957e-09,0.0009946993086487,-0.0127931479364633,0.0,0.0,0.0,-0.0074129272252321,60.0,-22.576509475708008,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,9.335632785223424e-05,291.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41656494140625,0.0,0.0,9.830859926296398e-05,290.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.261047721840441e-05,290.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.830873750615864e-05,291.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092834472656,0.0,0.0,0.0004663336731027,287.1568908691406,294.1499938964844,252.0500030517578,251.4981384277344,252.79478454589844,252.0500030517578,285.2634582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244879197618957e-09,0.0009946993086487,-0.0127931479364633,0.0,0.0,0.0,-0.0074129272252321,60.0,-22.576509475708008,-0.0,-6.746020630998828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.333981870440766e-05,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.82912170002237e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.259763515321538e-05,290.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.829134796746077e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000466251221951,287.1423034667969,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302324080554e-09,0.0009945232886821,-0.0127392392605543,0.0,0.0,0.0,-0.007402725983411,60.0,-22.561193466186523,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,9.333981870440766e-05,291.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,9.82912170002237e-05,290.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49658203125,0.0,0.0,7.259763515321538e-05,290.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,9.829134796746077e-05,291.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.000466251221951,287.1423034667969,294.1499938964844,252.0500030517578,251.4981384277344,252.78170776367188,252.0500030517578,285.2470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945285273715,5.224302324080554e-09,0.0009945232886821,-0.0127392392605543,0.0,0.0,0.0,-0.007402725983411,60.0,-22.561193466186523,-0.0,-6.74363391794941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,9.333212801720948e-05,291.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963928222656,0.0,0.0,9.828311885939912e-05,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,7.259165431605652e-05,290.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.828324982663617e-05,291.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.0004662128048948,287.135009765625,294.1499938964844,252.0500030517578,251.4981384277344,252.7752685546875,252.0500030517578,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994446570985,5.2147188789319915e-09,0.0009944413322955,-0.0127141317352652,0.0,0.0,0.0,-0.0073979748412966,60.0,-22.553680419921875,-0.0,-6.742521918567945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.4580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4802551269531,0.0,0.0,9.332487388746812e-05,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.827547910390422e-05,290.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4819641113281,0.0,0.0,7.258600817294791e-05,290.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,9.827561007114129e-05,291.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57763671875,0.0,0.0,0.0004661765415221,287.127685546875,294.1499938964844,252.0500030517578,251.4981384277344,252.7688751220703,252.0500030517578,285.230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.2056741139949744e-09,0.0009943640325218,-0.0126904360949993,0.0,0.0,0.0,-0.0073934909887611,60.0,-22.546262741088867,-0.0,-6.741473157489963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.331174805993214e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.826166206039488e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.257580728037283e-05,290.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.826178575167432e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,0.0004661109996959,287.1130676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189321417020665e-09,0.0009942242177203,-0.012647595256567,0.0,0.0,0.0,-0.0073853842914104,60.0,-22.531757354736328,-0.0,-6.739577429470955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.46563720703125,0.0,0.0,9.331174805993214e-05,291.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761291503906,0.0,0.0,9.826166206039488e-05,290.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,7.257580728037283e-05,290.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.826178575167432e-05,291.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5617980957031,0.0,0.0,0.0004661109996959,287.1130676269531,294.1499938964844,252.0500030517578,251.4981384277344,252.7562866210937,252.0500030517578,285.21435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942293399944,5.189321417020665e-09,0.0009942242177203,-0.012647595256567,0.0,0.0,0.0,-0.0073853842914104,60.0,-22.531757354736328,-0.0,-6.739577429470955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.33001792873256e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.824947483139113e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.256680692080408e-05,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.824960579862818e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004660531994886,287.0984191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.7439117431641,252.0500030517578,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174900064019994e-09,0.0009941008174791,-0.01260981336236,0.0,0.0,0.0,-0.0073782349936664,60.0,-22.517627716064453,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.45098876953125,0.0,0.0,9.33001792873256e-05,291.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625793457031,0.0,0.0,9.824947483139113e-05,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4526672363281,0.0,0.0,7.256680692080408e-05,290.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.824960579862818e-05,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,0.0004660531994886,287.0984191894531,294.1499938964844,252.0500030517578,251.4981384277344,252.7439117431641,252.0500030517578,285.197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174900064019994e-09,0.0009941008174791,-0.01260981336236,0.0,0.0,0.0,-0.0073782349936664,60.0,-22.517627716064453,-0.0,-6.737905522413713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.329061140306294e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.82394049060531e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.255936361616477e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.823953587329016e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004660054401028,287.0837707519531,294.1499938964844,252.0500030517578,251.4981384277344,252.7317352294922,252.0500030517578,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.162982041895248e-09,0.0009939989540725,-0.0125785889104008,0.0,0.0,0.0,-0.007372326683253,60.0,-22.503969192504883,-0.0,-6.736523516792658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43634033203125,0.0,0.0,9.329061140306294e-05,291.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490295410156,0.0,0.0,9.82394049060531e-05,290.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43798828125,0.0,0.0,7.255936361616477e-05,290.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3976745605469,0.0,0.0,9.823953587329016e-05,291.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,0.0004660054401028,287.0837707519531,294.1499938964844,252.0500030517578,251.4981384277344,252.7317352294922,252.0500030517578,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940040763467,5.162982041895248e-09,0.0009939989540725,-0.0125785889104008,0.0,0.0,0.0,-0.007372326683253,60.0,-22.503969192504883,-0.0,-6.736523516792658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.32829425437376e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.823132859310137e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.255339733092114e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.82314522843808e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004659671103581,287.0690612792969,294.1499938964844,252.0500030517578,251.4981384277344,252.7197723388672,252.0500030517578,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534159162258675e-09,0.0009939171141013,-0.0125535288825631,0.0,0.0,0.0,-0.0073675843887031,60.0,-22.490758895874023,-0.0,-6.735415070124874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
