time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
615240,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,9.32829425437376e-05,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33544921875,0.0,0.0,9.823132859310137e-05,290.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.255339733092114e-05,290.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38348388671875,0.0,0.0,9.82314522843808e-05,291.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,0.0004659671103581,287.0690612792969,294.1499938964844,252.0500030517578,251.4981384277344,252.7197723388672,252.0500030517578,285.16534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939222363755,5.1534159162258675e-09,0.0009939171141013,-0.0125535288825631,0.0,0.0,0.0,-0.0073675843887031,60.0,-22.490758895874023,-0.0,-6.735415070124874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.327990846941248e-05,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3286437988281,0.0,0.0,9.822814172366634e-05,290.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4159545898437,0.0,0.0,7.255103992065415e-05,290.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763732910156,0.0,0.0,9.822825813898815e-05,291.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50640869140625,0.0,0.0,0.0004659520054701,287.06170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.7138671875,252.0500030517578,285.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938899893313,5.149640269763722e-09,0.0009938848670572,-0.0125436363741755,0.0,0.0,0.0,-0.0073657124303281,60.0,-22.484352111816406,-0.0,-6.734977375799647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4070129394531,0.0,0.0,9.327738371212035e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3218078613281,0.0,0.0,9.822547872317956e-05,290.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,7.254907541209832e-05,290.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692932128906,0.0,0.0,9.8225602414459e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0004659393744077,287.0543518066406,294.1499938964844,252.0500030517578,251.4981384277344,252.70802307128903,252.0500030517578,285.1490173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993863097392,5.146492565444305e-09,0.0009938579751178,-0.0125353895127773,0.0,0.0,0.0,-0.0073641519993543,60.0,-22.47806930541992,-0.0,-6.734612156833465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.3274014943745e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.822192805586384e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.254645606735721e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.822205174714328e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004659225523937,287.0396423339844,294.1499938964844,252.0500030517578,251.4981384277344,252.69647216796875,252.0500030517578,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.1422883728946545e-09,0.0009938220027834,-0.0125243747606873,0.0,0.0,0.0,-0.0073620676994323,60.0,-22.465892791748047,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923034667969,0.0,0.0,9.3274014943745e-05,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30816650390625,0.0,0.0,9.822192805586384e-05,290.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.254645606735721e-05,290.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35504150390625,0.0,0.0,9.822205174714328e-05,291.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,0.0004659225523937,287.0396423339844,294.1499938964844,252.0500030517578,251.4981384277344,252.69647216796875,252.0500030517578,285.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938271250575,5.1422883728946545e-09,0.0009938220027834,-0.0125243747606873,0.0,0.0,0.0,-0.0073620676994323,60.0,-22.465892791748047,-0.0,-6.734124724516732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.327280713478105e-05,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.822065476328136e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.254551746882498e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.82207784545608e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.000465916498797,287.0248718261719,294.1499938964844,252.0500030517578,251.4981384277344,252.68511962890625,252.0500030517578,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140775360956695e-09,0.0009938089642673,-0.0125204110518097,0.0,0.0,0.0,-0.0073613179847598,60.0,-22.45423126220703,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.327280713478105e-05,291.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29449462890625,0.0,0.0,9.822065476328136e-05,290.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.379150390625,0.0,0.0,7.254551746882498e-05,290.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407897949219,0.0,0.0,9.82207784545608e-05,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46685791015625,0.0,0.0,0.000465916498797,287.0248718261719,294.1499938964844,252.0500030517578,251.4981384277344,252.68511962890625,252.0500030517578,285.11639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938142029568,5.140775360956695e-09,0.0009938089642673,-0.0125204110518097,0.0,0.0,0.0,-0.0073613179847598,60.0,-22.45423126220703,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.327378938905896e-05,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,9.822169522522016e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.254627416841686e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.8221811640542e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004659214173443,287.0101013183594,294.1499938964844,252.0500030517578,251.4979705810547,252.6739959716797,252.0500030517578,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938245639204,5.141993053570104e-09,0.0009938194416463,-0.0125236017629504,0.0,0.0,0.0,-0.0073619214817881,60.0,-22.443145751953125,-0.0,-6.734090618465417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,9.327378938905896e-05,291.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2807922363281,0.0,0.0,9.822169522522016e-05,290.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,7.254627416841686e-05,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.0,9.8221811640542e-05,291.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,0.0004659214173443,287.0101013183594,294.1499938964844,252.0500030517578,251.4979705810547,252.6739959716797,252.0500030517578,285.1001281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938245639204,5.141993053570104e-09,0.0009938194416463,-0.0125236017629504,0.0,0.0,0.0,-0.0073619214817881,60.0,-22.443145751953125,-0.0,-6.734090618465417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.327632142230868e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,9.822435822570696e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.25482459529303e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.82244746410288e-05,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004659340775106,286.99530029296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6630249023437,252.0500030517578,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938515722751,5.1451460869600404e-09,0.000993846450001,-0.0125318616628646,0.0,0.0,0.0,-0.0073634847067296,60.0,-22.432435989379883,-0.0,-6.734456547974332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3481140136719,0.0,0.0,9.327632142230868e-05,291.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2670593261719,0.0,0.0,9.822435822570696e-05,290.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3496398925781,0.0,0.0,7.25482459529303e-05,290.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122253417969,0.0,0.0,9.82244746410288e-05,291.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004659340775106,286.99530029296875,294.1499938964844,252.0500030517578,251.4974670410156,252.6630249023437,252.0500030517578,285.0838317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938515722751,5.1451460869600404e-09,0.000993846450001,-0.0125318616628646,0.0,0.0,0.0,-0.0073634847067296,60.0,-22.432435989379883,-0.0,-6.734456547974332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.327820589533076e-05,291.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601928710937,0.0,0.0,9.822634456213564e-05,290.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422546386719,0.0,0.0,7.254971569636837e-05,290.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,9.822646097745746e-05,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004659435071516,286.9879150390625,294.1499938964844,252.0500030517578,251.49708557128903,252.6576232910156,252.0500030517578,285.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938715957105,5.147493098434097e-09,0.0009938664734363,-0.0125380111858248,0.0,0.0,0.0,-0.0073646479286253,60.0,-22.427270889282227,-0.0,-6.734728685842128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3333740234375,0.0,0.0,9.32805851334706e-05,291.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2533264160156,0.0,0.0,9.822885476751252e-05,290.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,7.255156378960237e-05,290.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29791259765625,0.0,0.0,9.822897118283436e-05,291.27716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004659554106183,286.9804992675781,294.1499938964844,252.0500030517578,251.49664306640625,252.6522674560547,252.0500030517578,285.06756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938969742506,5.150458282088266e-09,0.0009938918519765,-0.0125457793474197,0.0,0.0,0.0,-0.0073661180213093,60.0,-22.422212600708008,-0.0,-6.7350718779835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,9.328394662588836e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2450561523437,0.0,0.0,9.823239088291302e-05,290.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,7.255417585838586e-05,290.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.289306640625,0.0,0.0,9.823250729823484e-05,291.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098815917969,0.0,0.0,0.0004659721744246,286.9715881347656,294.1499938964844,252.0500030517578,251.4960174560547,252.6459045410156,252.0500030517578,285.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939327137544,5.154639381999004e-09,0.0009939275914803,-0.0125567326322197,0.0,0.0,0.0,-0.0073681906796991,60.0,-22.416263580322266,-0.0,-6.735556468129289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.318603515625,0.0,0.0,9.328652231488376e-05,291.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395324707031,0.0,0.0,9.823510481510311e-05,290.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.255618402268738e-05,290.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.823522123042494e-05,291.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,0.0004659850383177,286.9656677246094,294.1499938964844,252.0500030517578,251.4955444335937,252.64170837402344,252.0500030517578,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939600713551,5.157844373826492e-09,0.0009939549490809,-0.0125651303678751,0.0,0.0,0.0,-0.0073697795160114,60.0,-22.412372589111328,-0.0,-6.735928081980094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.329411841463298e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.824310836847872e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.256209210027009e-05,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.824321750784291e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004660230188164,286.9508056640625,294.1499938964844,252.0500030517578,251.4941864013672,252.63131713867188,252.0500030517578,285.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167309247156027e-09,0.0009940358577296,-0.0125899259001016,0.0,0.0,0.0,-0.0073744715191423,60.0,-22.402944564819336,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,9.329411841463298e-05,291.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257080078125,0.0,0.0,9.824310836847872e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,7.256209210027009e-05,290.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26922607421875,0.0,0.0,9.824321750784291e-05,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,0.0004660230188164,286.9508056640625,294.1499938964844,252.0500030517578,251.4941864013672,252.63131713867188,252.0500030517578,285.0350646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994041096419,5.167309247156027e-09,0.0009940358577296,-0.0125899259001016,0.0,0.0,0.0,-0.0073744715191423,60.0,-22.402944564819336,-0.0,-6.737025159964105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.330324974143878e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.825271990848704e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.256919343490154e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,9.825283632380888e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.0004660686245188,286.9359436035156,294.1499938964844,252.0500030517578,251.4925994873047,252.62112426757807,252.0500030517578,285.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178678375017398e-09,0.0009941330645233,-0.012619711458683,0.0,0.0,0.0,-0.0073801078833639,60.0,-22.393888473510746,-0.0,-6.73834321673894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2890014648437,0.0,0.0,9.330324974143878e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2118835449219,0.0,0.0,9.825271990848704e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904357910156,0.0,0.0,7.256919343490154e-05,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2548522949219,0.0,0.0,9.825283632380888e-05,291.2680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3718566894531,0.0,0.0,0.0004660686245188,286.9359436035156,294.1499938964844,252.0500030517578,251.4925994873047,252.62112426757807,252.0500030517578,285.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941383032128,5.178678375017398e-09,0.0009941330645233,-0.012619711458683,0.0,0.0,0.0,-0.0073801078833639,60.0,-22.393888473510746,-0.0,-6.73834321673894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.331401815870775e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,9.826407040236518e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.257756806211546e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.82641795417294e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004661224375013,286.9210205078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6110992431641,252.0500030517578,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192095198225388e-09,0.0009942478500306,-0.0126548614352941,0.0,0.0,0.0,-0.0073867589235305,60.0,-22.385238647460938,-0.0,-6.739898594787519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.331401815870775e-05,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.197998046875,0.0,0.0,9.826407040236518e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2756042480469,0.0,0.0,7.257756806211546e-05,290.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2404479980469,0.0,0.0,9.82641795417294e-05,291.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35601806640625,0.0,0.0,0.0004661224375013,286.9210205078125,294.1499938964844,252.0500030517578,251.4908142089844,252.6110992431641,252.0500030517578,285.00262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942529723048,5.192095198225388e-09,0.0009942478500306,-0.0126548614352941,0.0,0.0,0.0,-0.0073867589235305,60.0,-22.385238647460938,-0.0,-6.739898594787519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2667541503906,0.0,0.0,9.33198825805448e-05,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,9.8270240414422e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681884765625,0.0,0.0,7.258213008753955e-05,290.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,9.827034955378622e-05,291.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480834960937,0.0,0.0,0.0004661517159547,286.91357421875,294.1499938964844,252.0500030517578,251.48985290527344,252.6061553955078,252.0500030517578,284.9945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199400465727422e-09,0.0009943102486431,-0.012674001045525,0.0,0.0,0.0,-0.0073903808370232,60.0,-22.381038665771484,-0.0,-6.740745561728545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25933837890625,0.0,0.0,9.33261908357963e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,9.827688336372375e-05,290.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607421875,0.0,0.0,7.258704135892913e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,9.827699250308795e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,0.0004661832354031,286.9060974121094,294.1499938964844,252.0500030517578,251.4888458251953,252.60125732421875,252.0500030517578,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943826589733,5.207256403849669e-09,0.0009943774202838,-0.0126945814117789,0.0,0.0,0.0,-0.007394275162369,60.0,-22.376935958862305,-0.0,-6.741657188058525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,9.333997877547516e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.829139889916404e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,7.259775884449482e-05,290.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,9.829150803852826e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.000466252095066,286.89117431640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5915985107422,252.0500030517578,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.2244257808808925e-09,0.0009945243364199,-0.0127395624294877,0.0,0.0,0.0,-0.0074027865193784,60.0,-22.3690185546875,-0.0,-6.743648128804125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,9.333997877547516e-05,291.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.170166015625,0.0,0.0,9.829139889916404e-05,290.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458801269531,0.0,0.0,7.259775884449482e-05,290.1017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,9.829150803852826e-05,291.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3243103027344,0.0,0.0,0.000466252095066,286.89117431640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5915985107422,252.0500030517578,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945294586941,5.2244257808808925e-09,0.0009945243364199,-0.0127395624294877,0.0,0.0,0.0,-0.0074027865193784,60.0,-22.3690185546875,-0.0,-6.743648128804125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.335504728369416e-05,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,9.83072750386782e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.260948041221127e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,9.83073769020848e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004663273866754,286.8761901855469,294.1499938964844,252.0500030517578,251.4844665527344,252.58209228515625,252.0500030517578,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243199208138094e-09,0.0009946847567334,-0.0127887465059757,0.0,0.0,0.0,-0.0074120936915278,60.0,-22.36141395568848,-0.0,-6.745825231746494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2296142578125,0.0,0.0,9.335504728369416e-05,291.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1562194824219,0.0,0.0,9.83072750386782e-05,290.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.260948041221127e-05,290.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1971130371094,0.0,0.0,9.83073769020848e-05,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0004663273866754,286.8761901855469,294.1499938964844,252.0500030517578,251.4844665527344,252.58209228515625,252.0500030517578,284.9540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946899954229,5.243199208138094e-09,0.0009946847567334,-0.0127887465059757,0.0,0.0,0.0,-0.0074120936915278,60.0,-22.36141395568848,-0.0,-6.745825231746494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.337162191513926e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.832473006099464e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,7.26223734091036e-05,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,9.832483192440122e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.000466410187073,286.8612060546875,294.1499938964844,252.0500030517578,251.48211669921875,252.57275390625,252.0500030517578,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948665974661,5.263844027325604e-09,0.0009948613587766,-0.0128428321331739,0.0,0.0,0.0,-0.0074223279953002,60.0,-22.354190826416016,-0.0,-6.748220471308741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,9.337162191513926e-05,291.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,9.832473006099464e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2160949707031,0.0,0.0,7.26223734091036e-05,290.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1826171875,0.0,0.0,9.832483192440122e-05,291.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2926025390625,0.0,0.0,0.000466410187073,286.8612060546875,294.1499938964844,252.0500030517578,251.48211669921875,252.57275390625,252.0500030517578,284.93780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948665974661,5.263844027325604e-09,0.0009948613587766,-0.0128428321331739,0.0,0.0,0.0,-0.0074223279953002,60.0,-22.354190826416016,-0.0,-6.748220471308741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.3389448011294e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,9.834350203163922e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,7.263623410835862e-05,290.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.834360389504582e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0004664992447942,286.8462219238281,294.1499938964844,252.0500030517578,251.4796905517578,252.56358337402344,252.0500030517578,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286050264174946e-09,0.0009950512321665,-0.0129010090604424,0.0,0.0,0.0,-0.0074333366937935,60.0,-22.34726524353028,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1998291015625,0.0,0.0,9.3389448011294e-05,291.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12823486328125,0.0,0.0,9.834350203163922e-05,290.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.201171875,0.0,0.0,7.263623410835862e-05,290.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681213378906,0.0,0.0,9.834360389504582e-05,291.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2767333984375,0.0,0.0,0.0004664992447942,286.8462219238281,294.1499938964844,252.0500030517578,251.4796905517578,252.56358337402344,252.0500030517578,284.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995056470856,5.286050264174946e-09,0.0009950512321665,-0.0129010090604424,0.0,0.0,0.0,-0.0074333366937935,60.0,-22.34726524353028,-0.0,-6.750796899268607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1923522949219,0.0,0.0,9.339887037640436e-05,291.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1212158203125,0.0,0.0,9.835342643782496e-05,290.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1936950683594,0.0,0.0,7.264356827363372e-05,290.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1608581542969,0.0,0.0,9.835352830123156e-05,291.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.268798828125,0.0,0.0,0.000466546305688,286.8387145996094,294.1499938964844,252.0500030517578,251.4784545898437,252.5590667724609,252.0500030517578,284.9135437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297791094704962e-09,0.000995151582174,-0.0129317678511142,0.0,0.0,0.0,-0.0074391569942235,60.0,-22.343935012817383,-0.0,-6.752159720235795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1849060058594,0.0,0.0,9.340860560769217e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,9.836367826210336e-05,290.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.18621826171875,0.0,0.0,7.265114254551008e-05,290.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.153564453125,0.0,0.0,9.836378012550996e-05,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0004665949381887,286.8311767578125,294.1499938964844,252.0500030517578,251.47720336914065,252.55458068847656,252.0500030517578,284.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.309917838758338e-09,0.0009952553082257,-0.0129635380581021,0.0,0.0,0.0,-0.007445169147104,60.0,-22.34067916870117,-0.0,-6.753567305395336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,9.342902194475756e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,9.838517871685326e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,7.266701868502423e-05,290.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,9.838528058025986e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0004666969471145,286.8161315917969,294.1499938964844,252.0500030517578,251.4747009277344,252.5457305908203,252.0500030517578,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351271895661e-09,0.0009954727720469,-0.0130301676690578,0.0,0.0,0.0,-0.0074577769264578,60.0,-22.334381103515625,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1699523925781,0.0,0.0,9.342902194475756e-05,291.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1001281738281,0.0,0.0,9.838517871685326e-05,290.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,7.266701868502423e-05,290.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390380859375,0.0,0.0,9.838528058025986e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449951171875,0.0,0.0,0.0004666969471145,286.8161315917969,294.1499938964844,252.0500030517578,251.4747009277344,252.5457305908203,252.0500030517578,284.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335351271895661e-09,0.0009954727720469,-0.0130301676690578,0.0,0.0,0.0,-0.0074577769264578,60.0,-22.334381103515625,-0.0,-6.756518899919683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.345055877929552e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.840785787673668e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,7.268376793945208e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,9.840795974014328e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004668045148719,286.80108642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53700256347656,252.0500030517578,284.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178701062703e-09,0.0009957022266462,-0.0131004508584737,0.0,0.0,0.0,-0.0074710766784846,60.0,-22.328353881835938,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1549987792969,0.0,0.0,9.345055877929552e-05,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0860290527344,0.0,0.0,9.840785787673668e-05,290.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15631103515625,0.0,0.0,7.268376793945208e-05,290.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1244506835937,0.0,0.0,9.840795974014328e-05,291.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0004668045148719,286.80108642578125,294.1499938964844,252.0500030517578,251.47218322753903,252.53700256347656,252.0500030517578,284.8731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362178701062703e-09,0.0009957022266462,-0.0131004508584737,0.0,0.0,0.0,-0.0074710766784846,60.0,-22.328353881835938,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.347324521513656e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,9.843174484558403e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,7.270141213666648e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,9.843184670899063e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0004669178451877,286.7859802246094,294.1499938964844,252.0500030517578,251.46969604492188,252.5284576416016,252.0500030517578,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-22.3226318359375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1400451660156,0.0,0.0,9.347324521513656e-05,291.1282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718994140625,0.0,0.0,9.843174484558403e-05,290.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14129638671875,0.0,0.0,7.270141213666648e-05,290.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,9.843184670899063e-05,291.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2132263183594,0.0,0.0,0.0004669178451877,286.7859802246094,294.1499938964844,252.0500030517578,251.46969604492188,252.5284576416016,252.0500030517578,284.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744826212525,0.0,0.0,0.0,-0.007485085632652,60.0,-22.3226318359375,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
