time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
617580,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,9.349697938887402e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.845673775998875e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,7.271987124113366e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,9.845683962339535e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0004670363850891,286.7708740234375,294.1499938964844,252.0500030517578,251.4672698974609,252.52005004882807,252.0500030517578,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,-22.31716728210449,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250305175781,0.0,0.0,9.349697938887402e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,9.845673775998875e-05,290.2504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,7.271987124113366e-05,290.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,9.845683962339535e-05,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19732666015625,0.0,0.0,0.0004670363850891,286.7708740234375,294.1499938964844,252.0500030517578,251.4672698974609,252.52005004882807,252.0500030517578,284.8408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.420000004363601e-09,0.000996196642518,-0.0132519304752349,0.0,0.0,0.0,-0.0074997413903474,60.0,-22.31716728210449,-0.0,-6.76634996921166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,9.350919572170824e-05,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0506591796875,0.0,0.0,9.846960892900825e-05,290.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,7.272937364177778e-05,290.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0879211425781,0.0,0.0,9.846970351645724e-05,291.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1893920898437,0.0,0.0,0.0004670974449254,286.7633056640625,294.1499938964844,252.0500030517578,251.4660797119141,252.5159149169922,252.0500030517578,284.8327941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352251588341005e-09,0.0009963267948478,-0.0132918171584606,0.0,0.0,0.0,-0.0075072892941534,60.0,-22.31452751159668,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,9.352167398901656e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0435791015625,0.0,0.0,9.848274203250185e-05,290.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1112670898437,0.0,0.0,7.27390797692351e-05,290.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805969238281,0.0,0.0,9.848284389590845e-05,291.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1814270019531,0.0,0.0,0.0004671597562264,286.7557373046875,294.1499938964844,252.0500030517578,251.4649200439453,252.5117950439453,252.0500030517578,284.8247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964650962501,5.450763396197544e-09,0.0009964597411453,-0.0133325243368744,0.0,0.0,0.0,-0.007514992263168,60.0,-22.311946868896484,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,9.354731446364896e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,9.85097503871657e-05,290.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,7.275902316905558e-05,290.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0659484863281,0.0,0.0,9.850984497461468e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004672878421843,286.7406005859375,294.1499938964844,252.0500030517578,251.4626617431641,252.50369262695312,252.0500030517578,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482711173954158e-09,0.0009967328514903,-0.0134162195026874,0.0,0.0,0.0,-0.0075308298692107,60.0,-22.30694961547852,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0950012207031,0.0,0.0,9.354731446364896e-05,291.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,9.85097503871657e-05,290.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.09625244140625,0.0,0.0,7.275902316905558e-05,290.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0659484863281,0.0,0.0,9.850984497461468e-05,291.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004672878421843,286.7406005859375,294.1499938964844,252.0500030517578,251.4626617431641,252.50369262695312,252.0500030517578,284.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482711173954158e-09,0.0009967328514903,-0.0134162195026874,0.0,0.0,0.0,-0.0075308298692107,60.0,-22.30694961547852,-0.0,-6.773637295509617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,9.35737625695765e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,9.85376027529128e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,7.277959230123088e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,9.853769734036176e-05,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0004674199735745,286.7254333496094,294.1499938964844,252.0500030517578,251.4605407714844,252.4957275390625,252.0500030517578,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659928789773e-09,0.0009970145765691,-0.0135025372728705,0.0,0.0,0.0,-0.0075471638701856,60.0,-22.302154541015625,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0799560546875,0.0,0.0,9.35737625695765e-05,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01513671875,0.0,0.0,9.85376027529128e-05,290.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0811767578125,0.0,0.0,7.277959230123088e-05,290.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,9.853769734036176e-05,291.2241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1496276855469,0.0,0.0,0.0004674199735745,286.7254333496094,294.1499938964844,252.0500030517578,251.4605407714844,252.4957275390625,252.0500030517578,284.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515659928789773e-09,0.0009970145765691,-0.0135025372728705,0.0,0.0,0.0,-0.0075471638701856,60.0,-22.302154541015625,-0.0,-6.777467120855364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,9.360101830679925e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.856630640570074e-05,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,7.280079444171861e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,9.856640099314971e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0004675561212934,286.7102355957031,294.1499938964844,252.0500030517578,251.4585723876953,252.48789978027344,252.0500030517578,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496132134180714e-09,0.0009973049163818,-0.013591487891972,0.0,0.0,0.0,-0.0075639961287379,60.0,-22.29755973815918,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0649108886719,0.0,0.0,9.360101830679925e-05,291.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0008850097656,0.0,0.0,9.856630640570074e-05,290.232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06610107421875,0.0,0.0,7.280079444171861e-05,290.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365600585937,0.0,0.0,9.856640099314971e-05,291.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336975097656,0.0,0.0,0.0004675561212934,286.7102355957031,294.1499938964844,252.0500030517578,251.4585723876953,252.48789978027344,252.0500030517578,284.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.5496132134180714e-09,0.0009973049163818,-0.013591487891972,0.0,0.0,0.0,-0.0075639961287379,60.0,-22.29755973815918,-0.0,-6.781415606837983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.3628914328292e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,9.85956794465892e-05,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,7.282248407136649e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,9.859576675808056e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,0.0004676954413298,286.6950378417969,294.1499938964844,252.0500030517578,251.456771850586,252.48019409179688,252.0500030517578,284.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584357865018319e-09,0.0009976020082831,-0.0136825097724795,0.0,0.0,0.0,-0.0075812204740941,60.0,-22.29312896728516,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,9.3628914328292e-05,291.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9866027832031,0.0,0.0,9.85956794465892e-05,290.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.051025390625,0.0,0.0,7.282248407136649e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218200683594,0.0,0.0,9.859576675808056e-05,291.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177673339844,0.0,0.0,0.0004676954413298,286.6950378417969,294.1499938964844,252.0500030517578,251.456771850586,252.48019409179688,252.0500030517578,284.76025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976075962185,5.584357865018319e-09,0.0009976020082831,-0.0136825097724795,0.0,0.0,0.0,-0.0075812204740941,60.0,-22.29312896728516,-0.0,-6.785457173918985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04229736328125,0.0,0.0,9.364310244563968e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9794616699219,0.0,0.0,9.861062426352872e-05,290.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0434875488281,0.0,0.0,7.283352897502482e-05,290.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,9.861071885097772e-05,291.2154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098022460937,0.0,0.0,0.0004677663382608,286.6874084472656,294.1499938964844,252.0500030517578,251.4559631347656,252.4764099121093,252.0500030517578,284.7522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602039720997709e-09,0.0009977532317861,-0.0137288309633731,0.0,0.0,0.0,-0.0075899860821664,60.0,-22.29097557067871,-0.0,-6.78751419513901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0347595214844,0.0,0.0,9.36574360821396e-05,291.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9722900390625,0.0,0.0,9.862571459962056e-05,290.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,7.284466846613213e-05,290.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,9.862580918706954e-05,291.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1018371582031,0.0,0.0,0.0004678379336837,286.6798095703125,294.1499938964844,252.0500030517578,251.4552001953125,252.4726409912109,252.0500030517578,284.7441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891663144472e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.007598836440593,60.0,-22.28885841369629,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,9.368647442897782e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.865629544947296e-05,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,7.286726031452417e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,9.865639003692196e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,0.0004679830162785,286.66455078125,294.1499938964844,252.0500030517578,251.453842163086,252.4652099609375,252.0500030517578,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.28471946716309,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0196228027344,0.0,0.0,9.368647442897782e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9579467773437,0.0,0.0,9.865629544947296e-05,290.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,7.286726031452417e-05,290.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9923095703125,0.0,0.0,9.865639003692196e-05,291.2101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0859069824219,0.0,0.0,0.0004679830162785,286.66455078125,294.1499938964844,252.0500030517578,251.453842163086,252.4652099609375,252.0500030517578,284.72808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703761622309,0.0,0.0,0.0,-0.0076167713850736,60.0,-22.28471946716309,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,9.371592750540005e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,9.868731285678224e-05,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.289016502909362e-05,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,9.86874074442312e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699462890625,0.0,0.0,0.0004681301361415,286.6492919921875,294.1499938964844,252.0500030517578,251.45274353027344,252.4579162597656,252.0500030517578,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-22.280691146850582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,9.371592750540005e-05,291.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.943603515625,0.0,0.0,9.868731285678224e-05,290.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0056457519531,0.0,0.0,7.289016502909362e-05,290.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9775390625,0.0,0.0,9.86874074442312e-05,291.20660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0699462890625,0.0,0.0,0.0004681301361415,286.6492919921875,294.1499938964844,252.0500030517578,251.45274353027344,252.4579162597656,252.0500030517578,284.7120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665035530924,0.0,0.0,0.0,-0.007634961977601,60.0,-22.280691146850582,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,9.374573710374534e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.871870861388744e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,7.291335350601003e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,9.87187959253788e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,0.0004682790313381,286.6340026855469,294.1499938964844,252.0500030517578,251.4519195556641,252.45074462890625,252.0500030517578,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.276756286621094,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893798828125,0.0,0.0,9.374573710374534e-05,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.92919921875,0.0,0.0,9.871870861388744e-05,290.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9905090332031,0.0,0.0,7.291335350601003e-05,290.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,9.87187959253788e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05401611328125,0.0,0.0,0.0004682790313381,286.6340026855469,294.1499938964844,252.0500030517578,251.4519195556641,252.45074462890625,252.0500030517578,284.6959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729896557227221e-09,0.0009988466044887,-0.0140637811273336,0.0,0.0,0.0,-0.0076533704996109,60.0,-22.276756286621094,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,9.377578680869192e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.875035175355153e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,7.293672388186678e-05,290.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,9.875043178908528e-05,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004684291488956,286.6186828613281,294.1499938964844,252.0500030517578,251.451416015625,252.4436950683593,252.0500030517578,284.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.27288818359375,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742126464844,0.0,0.0,9.377578680869192e-05,291.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.914794921875,0.0,0.0,9.875035175355153e-05,290.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9753112792969,0.0,0.0,7.293672388186678e-05,290.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9479064941406,0.0,0.0,9.875043178908528e-05,291.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0380554199219,0.0,0.0,0.0004684291488956,286.6186828613281,294.1499938964844,252.0500030517578,251.451416015625,252.4436950683593,252.0500030517578,284.6798400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-22.27288818359375,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.96661376953125,0.0,0.0,9.379088442074136e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075622558594,0.0,0.0,9.87662497209385e-05,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9677429199219,0.0,0.0,7.294846727745607e-05,290.0455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9404602050781,0.0,0.0,9.876632975647226e-05,291.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0300598144531,0.0,0.0,0.0004685045569203,286.61102294921875,294.1499938964844,252.0500030517578,251.45127868652344,252.44021606445312,252.0500030517578,284.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138679297892e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-22.270977020263672,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95904541015625,0.0,0.0,9.380601113662124e-05,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9003601074219,0.0,0.0,9.878217679215596e-05,290.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96014404296875,0.0,0.0,7.29602252249606e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9330444335937,0.0,0.0,9.878225682768972e-05,291.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0220947265625,0.0,0.0,0.0004685801104642,286.6033630371094,294.1499938964844,252.0500030517578,251.45123291015625,252.436767578125,252.0500030517578,284.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-22.269073486328125,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619020,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.383628639625384e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,9.88140600384213e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,7.298377749975771e-05,290.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,9.881414734991267e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0004687313630711,286.5880126953125,294.1499938964844,252.0500030517578,251.451416015625,252.42996215820312,252.0500030517578,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.265283584594727,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.94384765625,0.0,0.0,9.383628639625384e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8858947753906,0.0,0.0,9.88140600384213e-05,290.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449462890625,0.0,0.0,7.298377749975771e-05,290.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9181823730469,0.0,0.0,9.881414734991267e-05,291.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.006103515625,0.0,0.0,0.0004687313630711,286.5880126953125,294.1499938964844,252.0500030517578,251.451416015625,252.42996215820312,252.0500030517578,284.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-22.265283584594727,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.386695455759764e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,9.884635073831304e-05,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,7.3007628088817e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.884643804980442e-05,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0004688845365308,286.5726623535156,294.1499938964844,252.0500030517578,251.4519958496093,252.4232635498047,252.0499267578125,284.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902431698587e-09,0.0010001378832384,-0.0144593669101595,0.0,0.0,0.0,-0.0077282306738197,60.0,-22.26172637939453,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9286499023437,0.0,0.0,9.386695455759764e-05,291.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,9.884635073831304e-05,290.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9297180175781,0.0,0.0,7.3007628088817e-05,290.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,9.884643804980442e-05,291.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,0.0004688845365308,286.5726623535156,294.1499938964844,252.0500030517578,251.4519958496093,252.4232635498047,252.0499267578125,284.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.880902431698587e-09,0.0010001378832384,-0.0144593669101595,0.0,0.0,0.0,-0.0077282306738197,60.0,-22.26172637939453,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,9.389878687215968e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.88798710750416e-05,290.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,7.303238817257807e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,9.887995838653296e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0004690435598604,286.5572814941406,294.1499938964844,252.0480499267578,251.4509429931641,252.41665649414065,252.0496368408203,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920556933602937e-09,0.0010004768846556,-0.0145632484927773,0.0,0.0,0.0,-0.0077478890307247,60.0,-22.258798599243164,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,9.389878687215968e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568725585937,0.0,0.0,9.88798710750416e-05,290.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9144897460937,0.0,0.0,7.303238817257807e-05,290.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88836669921875,0.0,0.0,9.887995838653296e-05,291.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0004690435598604,286.5572814941406,294.1499938964844,252.0480499267578,251.4509429931641,252.41665649414065,252.0496368408203,284.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920556933602937e-09,0.0010004768846556,-0.0145632484927773,0.0,0.0,0.0,-0.0077478890307247,60.0,-22.258798599243164,-0.0,-6.824626552770496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.393436630489305e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,9.891734953271224e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,7.306006591534242e-05,290.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,9.8917429568246e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.000469221296953,286.5418701171875,294.1499938964844,252.0423583984375,251.4464111328125,252.4100799560547,252.04837036132807,284.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964887250797801e-09,0.0010008559329435,-0.0146793778985738,0.0,0.0,0.0,-0.0077698654495179,60.0,-22.258563995361328,-0.0,-6.82979930388683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8981628417969,0.0,0.0,9.393436630489305e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.84234619140625,0.0,0.0,9.891734953271224e-05,290.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89923095703125,0.0,0.0,7.306006591534242e-05,290.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8734436035156,0.0,0.0,9.8917429568246e-05,291.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.000469221296953,286.5418701171875,294.1499938964844,252.0423583984375,251.4464111328125,252.4100799560547,252.04837036132807,284.5995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008619865402,5.964887250797801e-09,0.0010008559329435,-0.0146793778985738,0.0,0.0,0.0,-0.0077698654495179,60.0,-22.258563995361328,-0.0,-6.82979930388683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8905334472656,0.0,0.0,9.395315282745288e-05,291.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350524902344,0.0,0.0,9.893713286146522e-05,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916015625,0.0,0.0,7.30746760382317e-05,290.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.865966796875,0.0,0.0,9.893721289699896e-05,291.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501647949219,0.0,0.0,0.0004693151568062,286.5341796875,294.1499938964844,252.03819274902344,251.4429168701172,252.4067840576172,252.04718017578125,284.5915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010621044784,5.988292528513739e-09,0.001001056167297,-0.0147406905889511,0.0,0.0,0.0,-0.0077814683318138,60.0,-22.25958633422852,-0.0,-6.832531340705827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8829040527344,0.0,0.0,9.397247049491853e-05,291.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277893066406,0.0,0.0,9.895747643895449e-05,290.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8839416503906,0.0,0.0,7.308970089070499e-05,290.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,9.895755647448824e-05,291.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421691894531,0.0,0.0,0.0004694116360042,286.5264587402344,294.1499938964844,252.033203125,251.4386444091797,252.4034576416016,252.04559326171875,284.58349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.012359055063143e-09,0.0010012618731707,-0.0148037355393171,0.0,0.0,0.0,-0.0077933995053172,60.0,-22.26128196716309,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.40124155022204e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.899953874992208e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,7.312076922971755e-05,290.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.89996115094982e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,0.0004696111718658,286.5110168457031,294.1499938964844,252.0208435058593,251.4279022216797,252.39675903320312,252.0411071777344,284.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340899661183,0.0,0.0,0.0,-0.007818067446351,60.0,-22.2665958404541,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676452636719,0.0,0.0,9.40124155022204e-05,290.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132019042969,0.0,0.0,9.899953874992208e-05,290.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86865234375,0.0,0.0,7.312076922971755e-05,290.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8435363769531,0.0,0.0,9.89996115094982e-05,291.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9261474609375,0.0,0.0,0.0004696111718658,286.5110168457031,294.1499938964844,252.0208435058593,251.4279022216797,252.39675903320312,252.0411071777344,284.5674743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.0621201392052634e-09,0.001001687371172,-0.0149340899661183,0.0,0.0,0.0,-0.007818067446351,60.0,-22.2665958404541,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.405332821188496e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,9.904261969495563e-05,290.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,7.315258699236438e-05,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.90426924545318e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0004698155389633,286.4955749511719,294.1499938964844,252.00555419921875,251.41444396972656,252.38992309570312,252.0343780517578,284.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.27449417114257,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.85235595703125,0.0,0.0,9.405332821188496e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.798583984375,0.0,0.0,9.904261969495563e-05,290.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8533630371094,0.0,0.0,7.315258699236438e-05,290.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8285522460937,0.0,0.0,9.90426924545318e-05,291.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9101257324219,0.0,0.0,0.0004698155389633,286.4955749511719,294.1499938964844,252.00555419921875,251.41444396972656,252.38992309570312,252.0343780517578,284.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021292837336,6.1130873696413354e-09,0.0010021232301369,-0.0150676034390926,0.0,0.0,0.0,-0.0078433342278003,60.0,-22.27449417114257,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.409650374436752e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.908808715408668e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,7.318616553675383e-05,290.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,9.908816718962044e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0004700312274508,286.4801025390625,294.1499938964844,251.9875946044922,251.39849853515625,252.38287353515625,252.0253143310547,284.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878563362843e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.28475379943848,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
