time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619920,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8370361328125,0.0,0.0,9.409650374436752e-05,290.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.783935546875,0.0,0.0,9.908808715408668e-05,290.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,7.318616553675383e-05,290.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.81353759765625,0.0,0.0,9.908816718962044e-05,291.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89410400390625,0.0,0.0,0.0004700312274508,286.4801025390625,294.1499938964844,251.9875946044922,251.39849853515625,252.38287353515625,252.0253143310547,284.535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166878563362843e-09,0.0010025831870734,-0.0152085144072771,0.0,0.0,0.0,-0.0078700017184019,60.0,-22.28475379943848,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,9.414833766641097e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,9.914267138810828e-05,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,7.322648889385164e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,9.914275142364204e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.0004702901642303,286.464599609375,294.1499938964844,251.9672393798828,251.3803100585937,252.3756103515625,252.01388549804688,284.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.297998428344727,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8217163085937,0.0,0.0,9.414833766641097e-05,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7692565917969,0.0,0.0,9.914267138810828e-05,290.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226928710937,0.0,0.0,7.322648889385164e-05,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7984924316406,0.0,0.0,9.914275142364204e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780822753906,0.0,0.0,0.0004702901642303,286.464599609375,294.1499938964844,251.9672393798828,251.3803100585937,252.3756103515625,252.01388549804688,284.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-22.297998428344727,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8140563964844,0.0,0.0,9.417876572115348e-05,290.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,9.917470742948352e-05,290.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8150329589844,0.0,0.0,7.325015030801296e-05,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909545898437,0.0,0.0,9.917478746501728e-05,291.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700561523437,0.0,0.0,0.0004704421153292,286.45684814453125,294.1499938964844,251.9562530517578,251.37046813964844,252.37188720703125,252.0073089599609,284.5113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-22.306108474731445,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,9.42088881856762e-05,290.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.75457763671875,0.0,0.0,9.920643060468136e-05,290.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,7.327357889153063e-05,290.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,9.920651064021512e-05,291.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8620300292969,0.0,0.0,0.0004705926112364,286.4490966796875,294.1499938964844,251.9447631835937,251.3601531982422,252.3680877685547,252.00010681152344,284.5033569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.306888788998321e-09,0.0010037804022431,-0.0155752776190638,0.0,0.0,0.0,-0.0079394103959202,60.0,-22.314910888671875,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,9.425540338270366e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.925541962729768e-05,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,7.330975495278835e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.92554923868738e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.000470824947115,286.4335632324219,294.1499938964844,251.9203948974609,251.33827209472656,252.3602905273437,251.9840240478516,284.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,-0.0079681389033794,60.0,-22.332273483276367,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.791015625,0.0,0.0,9.425540338270366e-05,290.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7398681640625,0.0,0.0,9.925541962729768e-05,290.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,7.330975495278835e-05,289.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76837158203125,0.0,0.0,9.92554923868738e-05,291.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8459777832031,0.0,0.0,0.000470824947115,286.4335632324219,294.1499938964844,251.9203948974609,251.33827209472656,252.3602905273437,251.9840240478516,284.4873352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364838878170076e-09,0.0010042759822681,-0.0157270785421133,0.0,0.0,0.0,-0.0079681389033794,60.0,-22.332273483276367,-0.0,-6.876560831869939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.427549230167642e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.927657811203972e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.332538370974362e-05,289.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.927665087161586e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,0.0004709253262262,286.4179992675781,294.1499938964844,251.8944396972656,251.3148956298828,252.3521423339844,251.96563720703125,284.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869522394065e-09,0.0010044900700449,-0.0157926473766565,0.0,0.0,0.0,-0.0079805478453636,60.0,-22.346155166625977,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.775634765625,0.0,0.0,9.427549230167642e-05,290.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7251281738281,0.0,0.0,9.927657811203972e-05,290.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765808105469,0.0,0.0,7.332538370974362e-05,289.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7532653808594,0.0,0.0,9.927665087161586e-05,291.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.82989501953125,0.0,0.0,0.0004709253262262,286.4179992675781,294.1499938964844,251.8944396972656,251.3148956298828,252.3521423339844,251.96563720703125,284.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389869522394065e-09,0.0010044900700449,-0.0157926473766565,0.0,0.0,0.0,-0.0079805478453636,60.0,-22.346155166625977,-0.0,-6.879492531197684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,9.426866745343432e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.926938218995927e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,7.332007226068527e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.926945494953544e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,0.0004708912165369,286.4024353027344,294.1499938964844,251.86715698242188,251.2902984619141,252.3436584472656,251.94537353515625,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381356332241239e-09,0.0010044174268841,-0.0157703459262847,0.0,0.0,0.0,-0.007976328022778,60.0,-22.35506629943848,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,9.426866745343432e-05,290.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,9.926938218995927e-05,290.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611694335937,0.0,0.0,7.332007226068527e-05,289.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381591796875,0.0,0.0,9.926945494953544e-05,291.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8138427734375,0.0,0.0,0.0004708912165369,286.4024353027344,294.1499938964844,251.86715698242188,251.2902984619141,252.3436584472656,251.94537353515625,284.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.381356332241239e-09,0.0010044174268841,-0.0157703459262847,0.0,0.0,0.0,-0.007976328022778,60.0,-22.35506629943848,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.423086157767102e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.922957542585208e-05,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,7.329067011596635e-05,289.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.922964818542825e-05,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,0.0004707023908849,286.3868713378906,294.1499938964844,251.8388061523437,251.26470947265625,252.3348388671875,251.9235076904297,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.3580322265625,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7448425292969,0.0,0.0,9.423086157767102e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6955871582031,0.0,0.0,9.922957542585208e-05,290.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74578857421875,0.0,0.0,7.329067011596635e-05,289.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230224609375,0.0,0.0,9.922964818542825e-05,291.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977905273437,0.0,0.0,0.0004707023908849,286.3868713378906,294.1499938964844,251.8388061523437,251.26470947265625,252.3348388671875,251.9235076904297,284.4392395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334254010198492e-09,0.0010040147462859,-0.0156469605863094,0.0,0.0,0.0,-0.0079529779031872,60.0,-22.3580322265625,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7371520996094,0.0,0.0,9.420132846571504e-05,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882019042969,0.0,0.0,9.919847070705146e-05,290.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380676269531,0.0,0.0,7.326769991777837e-05,289.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154846191406,0.0,0.0,9.91985434666276e-05,291.14117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,0.0004705548635683,286.37908935546875,294.1499938964844,251.8243103027344,251.2516326904297,252.33029174804688,251.9120941162109,284.4312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505686998367,0.0,0.0,0.0,-0.0079347360879182,60.0,-22.357234954833984,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294616699219,0.0,0.0,9.416771354153752e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6808166503906,0.0,0.0,9.916308044921608e-05,290.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.324155740207061e-05,289.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079162597656,0.0,0.0,9.91631532087922e-05,291.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.78173828125,0.0,0.0,0.0004703869635704,286.3713073730469,294.1499938964844,251.8096466064453,251.2384033203125,252.32568359375,251.90040588378903,284.4232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-22.35523223876953,-0.0,-6.863771062626256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.410349593963474e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,9.909545769914983e-05,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,7.319160795304924e-05,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.909552318276836e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,0.0004700661811511,286.3557434082031,294.1499938964844,251.7799530029297,251.21160888671875,252.316162109375,251.87619018554688,284.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-22.34993553161621,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71405029296875,0.0,0.0,9.410349593963474e-05,290.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.666015625,0.0,0.0,9.909545769914983e-05,290.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149658203125,0.0,0.0,7.319160795304924e-05,289.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6927795410156,0.0,0.0,9.909552318276836e-05,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76568603515625,0.0,0.0,0.0004700661811511,286.3557434082031,294.1499938964844,251.7799530029297,251.21160888671875,252.316162109375,251.87619018554688,284.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755671687535604e-09,0.0010026578092947,-0.0152312740683555,0.0,0.0,0.0,-0.007874310016632,60.0,-22.34993553161621,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.40504760365002e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.90396220004186e-05,290.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,7.315036782529205e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,9.903969475999476e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.000469801336294,286.3401794433594,294.1499938964844,251.75,251.18458557128903,252.3062896728516,251.85104370117188,284.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.34575843811035,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986694335937,0.0,0.0,9.40504760365002e-05,290.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.90396220004186e-05,290.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,7.315036782529205e-05,289.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6776733398437,0.0,0.0,9.903969475999476e-05,291.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,0.000469801336294,286.3401794433594,294.1499938964844,251.75,251.18458557128903,252.3062896728516,251.85104370117188,284.3912048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020929621532,-0.0150582231581211,0.0,0.0,0.0,-0.0078415609896183,60.0,-22.34575843811035,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.399645205121487e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,9.89827312878333e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,7.310834917007014e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,9.898280404740945e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.000469531485578,286.3246154785156,294.1499938964844,251.7200469970703,251.1575927734375,252.29608154296875,251.82516479492188,284.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-22.34235572814941,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68328857421875,0.0,0.0,9.399645205121487e-05,290.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.63641357421875,0.0,0.0,9.89827312878333e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6841735839844,0.0,0.0,7.310834917007014e-05,289.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6625366210937,0.0,0.0,9.898280404740945e-05,291.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.000469531485578,286.3246154785156,294.1499938964844,251.7200469970703,251.1575927734375,252.29608154296875,251.82516479492188,284.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-22.34235572814941,-0.0,-6.838826038801926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.393961227033289e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.892287926049904e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.306414045160636e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,9.892294474411756e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0004692475486081,286.3090515136719,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,284.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-22.338546752929688,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678771972656,0.0,0.0,9.393961227033289e-05,290.90020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6216125488281,0.0,0.0,9.892287926049904e-05,290.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.66876220703125,0.0,0.0,7.306414045160636e-05,289.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473999023437,0.0,0.0,9.892294474411756e-05,291.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176208496094,0.0,0.0,0.0004692475486081,286.3090515136719,294.1499938964844,251.6903533935547,251.130859375,252.28553771972656,251.7987518310547,284.3591613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-22.338546752929688,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601867675781,0.0,0.0,9.391030471306294e-05,290.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141967773437,0.0,0.0,9.889202192425728e-05,290.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6610717773437,0.0,0.0,7.304135215235874e-05,289.96875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63983154296875,0.0,0.0,9.88920874078758e-05,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095947265625,0.0,0.0,0.0004691011563409,286.30126953125,294.1499938964844,251.6756896972656,251.11769104003903,252.28013610839844,251.78543090820312,284.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-22.33634757995605,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621360,290.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,9.388045145897196e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6067810058594,0.0,0.0,9.88605825114064e-05,290.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,7.301813457161188e-05,289.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322631835937,0.0,0.0,9.886065527098252e-05,291.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7015991210937,0.0,0.0,0.0004689520574174,286.2934875488281,294.1499938964844,251.66119384765625,251.1046600341797,252.274658203125,251.7720489501953,284.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-22.33392333984375,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,9.38195880735293e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,9.879648860078304e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.297078991541639e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,9.879655408440158e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0004686480097007,286.2779235839844,294.1499938964844,251.63284301757807,251.0792388916016,252.26345825195312,251.7453155517578,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.328353881835938,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371154785156,0.0,0.0,9.38195880735293e-05,290.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59197998046875,0.0,0.0,9.879648860078304e-05,290.1085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379699707031,0.0,0.0,7.297078991541639e-05,289.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171264648437,0.0,0.0,9.879655408440158e-05,291.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,0.0004686480097007,286.2779235839844,294.1499938964844,251.63284301757807,251.0792388916016,252.26345825195312,251.7453155517578,284.3271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-22.328353881835938,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.375783702125771e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.873146336758508e-05,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.292276131920516e-05,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,9.873152885120362e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0004683395382016,286.2623291015625,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.32185173034668,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217346191406,0.0,0.0,9.375783702125771e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5771484375,0.0,0.0,9.873146336758508e-05,290.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,7.292276131920516e-05,289.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,9.873152885120362e-05,291.1162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66961669921875,0.0,0.0,0.0004683395382016,286.2623291015625,294.1499938964844,251.6055603027344,251.0548553466797,252.25198364257807,251.71876525878903,284.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-22.32185173034668,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.369591862196104e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.86662635114044e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.287460175575688e-05,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.866632899502292e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0004680302808992,286.24676513671875,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.31444931030273,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.2411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,9.369591862196104e-05,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.56231689453125,0.0,0.0,9.86662635114044e-05,290.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.607177734375,0.0,0.0,7.287460175575688e-05,289.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.866632899502292e-05,291.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65362548828125,0.0,0.0,0.0004680302808992,286.24676513671875,294.1499938964844,251.57960510253903,251.03173828125,252.2402801513672,251.69256591796875,284.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-22.31444931030273,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,9.363477875012904e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.860187856247649e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,7.28270533727482e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.8601944046095e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,0.0004677248653024,286.231201171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,284.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.30606842041016,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909423828125,0.0,0.0,9.363477875012904e-05,290.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,9.860187856247649e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5917663574219,0.0,0.0,7.28270533727482e-05,289.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5716857910156,0.0,0.0,9.8601944046095e-05,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376647949219,0.0,0.0,0.0004677248653024,286.231201171875,294.1499938964844,251.55523681640625,251.0101623535156,252.22833251953125,251.66700744628903,284.2790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-22.30606842041016,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.583251953125,0.0,0.0,9.360462718177588e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400390625,0.0,0.0,9.85701262834482e-05,290.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840759277344,0.0,0.0,7.280359568540007e-05,289.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641174316406,0.0,0.0,9.857019176706672e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62969970703125,0.0,0.0,0.0004675742529798,286.22344970703125,294.1499938964844,251.5437469482422,251.00003051757807,252.2222900390625,251.654525756836,284.2710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-22.301538467407227,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755615234375,0.0,0.0,9.357511589769274e-05,290.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5326232910156,0.0,0.0,9.8539050668478e-05,290.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,7.278064731508493e-05,289.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565490722656,0.0,0.0,9.853911615209654e-05,291.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,0.0004674268420785,286.2156677246094,294.1499938964844,251.5327606201172,250.9903717041016,252.2161865234375,251.64230346679688,284.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-22.296770095825195,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.351817425340414e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.847908950177953e-05,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,7.27363585610874e-05,289.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.847914770944044e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,0.0004671424103435,286.2001037597656,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,284.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-22.286582946777344,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,9.351817425340414e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.51776123046875,0.0,0.0,9.847908950177953e-05,290.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,7.27363585610874e-05,289.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5414123535156,0.0,0.0,9.847914770944044e-05,291.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60577392578125,0.0,0.0,0.0004671424103435,286.2001037597656,294.1499938964844,251.5124053955078,250.9726104736328,252.2039031982422,251.61868286132807,284.2470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964272612705,5.446297635103292e-09,0.0009964217897504,-0.0133208250626921,0.0,0.0,0.0,-0.0075127794407308,60.0,-22.286582946777344,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.346431033918634e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.842236613621937e-05,290.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,7.269446359714493e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.842243161983788e-05,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0004668733454309,286.1845397949219,294.1499938964844,251.49444580078125,250.9571533203125,252.19151306152344,251.5962371826172,284.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-22.27559471130371,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5447998046875,0.0,0.0,9.346431033918634e-05,290.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,9.842236613621937e-05,290.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54559326171875,0.0,0.0,7.269446359714493e-05,289.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262451171875,0.0,0.0,9.842243161983788e-05,291.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,0.0004668733454309,286.1845397949219,294.1499938964844,251.49444580078125,250.9571533203125,252.19151306152344,251.5962371826172,284.2309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-22.27559471130371,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
