time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
622260,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.341482655145228e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.837025572778656e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,7.26559737813659e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,9.83703212114051e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0004666261665988,286.1689758300781,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,284.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-22.263748168945312,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294189453125,0.0,0.0,9.341482655145228e-05,290.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880676269531,0.0,0.0,9.837025572778656e-05,290.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5302124023437,0.0,0.0,7.26559737813659e-05,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111083984375,0.0,0.0,9.83703212114051e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5738830566406,0.0,0.0,0.0004666261665988,286.1689758300781,294.1499938964844,251.47915649414065,250.9442443847656,252.1790771484375,251.57530212402344,284.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-22.263748168945312,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.337023948319256e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,9.832331124925986e-05,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,7.26212965673767e-05,289.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.832336945692076e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0004664034640882,286.1534118652344,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,284.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379706293344,0.0,0.0,0.0,-0.0074214092455804,60.0,-22.251182556152344,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,9.337023948319256e-05,290.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4731750488281,0.0,0.0,9.832331124925986e-05,290.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,7.26212965673767e-05,289.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.832336945692076e-05,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5579528808594,0.0,0.0,0.0004664034640882,286.1534118652344,294.1499938964844,251.466796875,250.93414306640625,252.1666259765625,251.5557098388672,284.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994850997813,5.26198817851764e-09,0.0009948456427082,-0.0128379706293344,0.0,0.0,0.0,-0.0074214092455804,60.0,-22.251182556152344,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.50634765625,0.0,0.0,9.334992500953376e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4657592773437,0.0,0.0,9.830191993387416e-05,290.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071105957031,0.0,0.0,7.260550046339631e-05,289.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883728027344,0.0,0.0,9.830197814153507e-05,291.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54998779296875,0.0,0.0,0.0004663019790314,286.1456298828125,294.1499938964844,251.46180725097656,250.93020629882807,252.1604156494141,251.5467071533203,284.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366755376453974e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,-0.0074088601395487,60.0,-22.244531631469727,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4986572265625,0.0,0.0,9.3331269454211e-05,290.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45831298828125,0.0,0.0,9.828226757235824e-05,290.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994201660156,0.0,0.0,7.259098492795601e-05,289.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808044433594,0.0,0.0,9.828232578001916e-05,291.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5420227050781,0.0,0.0,0.0004662087885662,286.1378479003906,294.1499938964844,251.4576416015625,250.9270782470703,252.1542205810547,251.5382232666016,284.18292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213426135242116e-09,0.0009944303892552,-0.0127107454463839,0.0,0.0,0.0,-0.0073973345570266,60.0,-22.23767471313477,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,9.329896420240402e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,9.824825247051194e-05,290.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,7.256586104631424e-05,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.824831067817286e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004660474078264,286.122314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227203369141,284.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173178774242615e-09,0.0009940862655639,-0.0126053038984537,0.0,0.0,0.0,-0.007377381902188,60.0,-22.223398208618164,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4832763671875,0.0,0.0,9.329896420240402e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44342041015625,0.0,0.0,9.824825247051194e-05,290.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840393066406,0.0,0.0,7.256586104631424e-05,289.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46563720703125,0.0,0.0,9.824831067817286e-05,291.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0004660474078264,286.122314453125,294.1499938964844,251.4519500732422,250.9233245849609,252.1419219970703,251.5227203369141,284.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.173178774242615e-09,0.0009940862655639,-0.0126053038984537,0.0,0.0,0.0,-0.007377381902188,60.0,-22.223398208618164,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.327303268946709e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.822094580158593e-05,290.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.254569209180772e-05,289.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.822100400924684e-05,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004659178957808,286.10675048828125,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50962829589844,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140868175601554e-09,0.0009938098955899,-0.0125206541270017,0.0,0.0,0.0,-0.0073613640852272,60.0,-22.2082462310791,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.327303268946709e-05,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,9.822094580158593e-05,290.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,7.254569209180772e-05,289.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4504699707031,0.0,0.0,9.822100400924684e-05,291.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0004659178957808,286.10675048828125,294.1499938964844,251.4499969482422,250.9231414794922,252.12977600097656,251.50962829589844,284.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140868175601554e-09,0.0009938098955899,-0.0125206541270017,0.0,0.0,0.0,-0.0073613640852272,60.0,-22.2082462310791,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.325312566943468e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,9.819998376769944e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,7.253020885400474e-05,289.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.820004197536036e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004658184479922,286.0911560058594,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.49899291992188,284.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116063572785379e-09,0.0009935977868735,-0.0124556692317128,0.0,0.0,0.0,-0.0073490673676133,60.0,-22.19270133972168,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4525146484375,0.0,0.0,9.325312566943468e-05,290.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41363525390625,0.0,0.0,9.819998376769944e-05,290.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,7.253020885400474e-05,289.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.435302734375,0.0,0.0,9.820004197536036e-05,291.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4942932128906,0.0,0.0,0.0004658184479922,286.0911560058594,294.1499938964844,251.4499969482422,250.92486572265625,252.11785888671875,251.49899291992188,284.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116063572785379e-09,0.0009935977868735,-0.0124556692317128,0.0,0.0,0.0,-0.0073490673676133,60.0,-22.19270133972168,-0.0,-6.731085733235886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.323679842054844e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.818279795581476e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.251751230796799e-05,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.818284888751803e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.0004657368990592,286.0755920410156,294.1499938964844,251.4499969482422,250.9266662597656,252.10614013671875,251.49024963378903,284.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095724731063456e-09,0.0009934238623827,-0.0124023845419287,0.0,0.0,0.0,-0.0073389844037592,60.0,-22.17758178710937,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.323679842054844e-05,290.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,9.818279795581476e-05,290.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4378356933594,0.0,0.0,7.251751230796799e-05,289.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42010498046875,0.0,0.0,9.818284888751803e-05,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783935546875,0.0,0.0,0.0004657368990592,286.0755920410156,294.1499938964844,251.4499969482422,250.9266662597656,252.10614013671875,251.49024963378903,284.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095724731063456e-09,0.0009934238623827,-0.0124023845419287,0.0,0.0,0.0,-0.0073389844037592,60.0,-22.17758178710937,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.20263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.32300099520944e-05,290.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3912658691406,0.0,0.0,9.817564568948e-05,290.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4301452636719,0.0,0.0,7.25122299627401e-05,289.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4125061035156,0.0,0.0,9.81756966211833e-05,291.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4704284667969,0.0,0.0,0.0004657029930967,286.0678100585937,294.1499938964844,251.4499969482422,250.92759704589844,252.10037231445312,251.486572265625,284.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.087262611169763e-09,0.0009933514520525,-0.01238021440804,0.0,0.0,0.0,-0.0073347892612218,60.0,-22.17034149169922,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217224121094,0.0,0.0,9.3224058218766e-05,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3837890625,0.0,0.0,9.816937381401658e-05,290.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,7.250760245369747e-05,289.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4049377441406,0.0,0.0,9.81694320216775e-05,291.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.000465673248982,286.0600280761719,294.1499938964844,251.4499969482422,250.9285430908203,252.0946655273437,251.4832305908203,284.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847653632896e-09,0.0009932880057021,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-22.16329574584961,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.321465040557086e-05,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.815947123570368e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,7.25002828403376e-05,289.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.81595294433646e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0004656262753996,286.04443359375,294.1499938964844,251.4499969482422,250.9304962158203,252.08335876464844,251.4773864746093,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300869017839,0.0,0.0,0.0,-0.0073253037407994,60.0,-22.149768829345703,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40631103515625,0.0,0.0,9.321465040557086e-05,290.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688659667969,0.0,0.0,9.815947123570368e-05,290.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,7.25002828403376e-05,289.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.81595294433646e-05,291.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,0.0004656262753996,286.04443359375,294.1499938964844,251.4499969482422,250.9304962158203,252.08335876464844,251.4773864746093,284.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.068129027563373e-09,0.0009931878885254,-0.0123300869017839,0.0,0.0,0.0,-0.0073253037407994,60.0,-22.149768829345703,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.320808021584526e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.81525590759702e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,7.249517511809245e-05,289.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.81526100076735e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0004655934753827,286.0288391113281,294.1499938964844,251.4499969482422,250.9324951171875,252.072265625,251.4725799560547,284.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.13698005676269,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,9.320808021584526e-05,290.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.81525590759702e-05,290.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,7.249517511809245e-05,289.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37451171875,0.0,0.0,9.81526100076735e-05,291.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306640625,0.0,0.0,0.0004655934753827,286.0288391113281,294.1499938964844,251.4499969482422,250.9324951171875,252.072265625,251.4725799560547,284.0708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-22.13698005676269,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.320441313320772e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.814868826651946e-05,290.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,7.249232294270769e-05,289.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.814874647418036e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,0.0004655751399695,286.01324462890625,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.46861267089844,284.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.124895095825195,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37548828125,0.0,0.0,9.320441313320772e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3389587402344,0.0,0.0,9.814868826651946e-05,290.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761901855469,0.0,0.0,7.249232294270769e-05,289.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3593139648437,0.0,0.0,9.814874647418036e-05,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,0.0004655751399695,286.01324462890625,294.1499938964844,251.4499969482422,250.9345703125,252.0613708496093,251.46861267089844,284.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365015493862e-09,0.0009930786909535,-0.0122966477647423,0.0,0.0,0.0,-0.0073189763352274,60.0,-22.124895095825195,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.320308163296433e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.814729128265752e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,7.249128248076886e-05,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.814734221436085e-05,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0004655684751924,285.9976501464844,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,284.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.113420486450195,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,9.320308163296433e-05,290.74481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,9.814729128265752e-05,290.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607482910156,0.0,0.0,7.249128248076886e-05,289.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,9.814734221436085e-05,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988647460937,0.0,0.0,0.0004655684751924,285.9976501464844,294.1499938964844,251.4499969482422,250.93667602539065,252.0506591796875,251.46533203125,284.0389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922956943511,0.0,0.0,0.0,-0.0073181525804102,60.0,-22.113420486450195,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623700,290.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35235595703125,0.0,0.0,9.320334356743842e-05,290.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.814756049308926e-05,290.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35302734375,0.0,0.0,7.249148620758206e-05,289.9014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3364562988281,0.0,0.0,9.814761870075016e-05,291.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.0,0.0004655697848647,285.9898681640625,294.1499938964844,251.4499969482422,250.937744140625,252.0453643798828,251.46392822265625,284.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.054029195150633e-09,0.000993067282252,-0.0122931469231843,0.0,0.0,0.0,-0.0073183136992156,60.0,-22.1079216003418,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3446350097656,0.0,0.0,9.320411481894551e-05,290.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089904785156,0.0,0.0,9.814837540034203e-05,290.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,7.249209011206403e-05,289.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,9.814842633204536e-05,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829650878906,0.0,0.0,0.0004655736556742,285.9820556640625,294.1499938964844,251.4499969482422,250.93882751464844,252.0401306152344,251.4626617431641,284.02294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054990204200749e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187905363738,60.0,-22.10255241394043,-0.0,-6.72401156975866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.320719982497394e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.81516277533956e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.249449117807671e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.815167868509889e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.0004655890807043,285.9664306640625,294.1499938964844,251.4499969482422,250.9410095214844,252.02981567382807,251.46046447753903,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.092199325561523,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291931152344,0.0,0.0,9.320719982497394e-05,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2939758300781,0.0,0.0,9.81516277533956e-05,290.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3298645019531,0.0,0.0,7.249449117807671e-05,289.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135986328125,0.0,0.0,9.815167868509889e-05,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3670349121094,0.0,0.0,0.0004655890807043,285.9664306640625,294.1499938964844,251.4499969482422,250.9410095214844,252.02981567382807,251.46046447753903,284.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058834240401211e-09,0.0009931083768606,-0.012305736541748,0.0,0.0,0.0,-0.0073206960223615,60.0,-22.092199325561523,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.32118491618894e-05,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.815652447286992e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,7.249810732901096e-05,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.815657540457325e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.000465612305561,285.9508056640625,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.4586181640625,283.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.08224296569824,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3137512207031,0.0,0.0,9.32118491618894e-05,290.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,9.815652447286992e-05,290.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,7.249810732901096e-05,289.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983703613281,0.0,0.0,9.815657540457325e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35113525390625,0.0,0.0,0.000465612305561,285.9508056640625,294.1499938964844,251.4499969482422,250.9432067871093,252.0196533203125,251.4586181640625,283.99102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626940054495e-09,0.0009931578533723,-0.0123209124431014,0.0,0.0,0.0,-0.0073235677555203,60.0,-22.08224296569824,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.321812831331044e-05,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.816313831834124e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,7.250298949657008e-05,289.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.816318925004452e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0004656436503864,285.9351806640625,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4571228027344,283.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072445574683115e-09,0.0009932246757671,-0.0123413959518074,0.0,0.0,0.0,-0.0073274434544146,60.0,-22.072725296020508,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.1703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,9.321812831331044e-05,290.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2639465332031,0.0,0.0,9.816313831834124e-05,290.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989501953125,0.0,0.0,7.250298949657008e-05,289.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831115722656,0.0,0.0,9.816318925004452e-05,291.0456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3352355957031,0.0,0.0,0.0004656436503864,285.9351806640625,294.1499938964844,251.4499969482422,250.9454345703125,252.0096893310547,251.4571228027344,283.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072445574683115e-09,0.0009932246757671,-0.0123413959518074,0.0,0.0,0.0,-0.0073274434544146,60.0,-22.072725296020508,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.322546975454316e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.81708726612851e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,7.250870112329721e-05,289.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,9.81709163170308e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0004656803503166,285.9195556640625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998779296875,251.4558563232422,283.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-22.063486099243164,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,9.322546975454316e-05,290.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,9.81708726612851e-05,290.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834777832031,0.0,0.0,7.250870112329721e-05,289.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.267822265625,0.0,0.0,9.81709163170308e-05,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193054199219,0.0,0.0,0.0004656803503166,285.9195556640625,294.1499938964844,251.4499969482422,250.9476776123047,251.9998779296875,251.4558563232422,283.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.0815915919599774e-09,0.0009933029068633,-0.0123653579503297,0.0,0.0,0.0,-0.0073319775983691,60.0,-22.063486099243164,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2751159667969,0.0,0.0,9.322955156676473e-05,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,9.817516547627748e-05,290.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757568359375,0.0,0.0,7.2511873440817e-05,289.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,9.817521640798076e-05,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.000465700722998,285.9117431640625,294.1499938964844,251.4499969482422,250.94879150390625,251.9950408935547,251.455322265625,283.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786823824048,0.0,0.0,0.0,-0.0073344991542398,60.0,-22.05898094177246,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,9.323383710579948e-05,290.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.817968384595588e-05,290.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2680053710937,0.0,0.0,7.25152058294043e-05,289.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,9.817972750170156e-05,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,0.0004657221434172,285.9039001464844,294.1499938964844,251.4499969482422,250.94992065429688,251.99024963378903,251.454833984375,283.94317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-22.054533004760746,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.324289567302912e-05,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.818921535043046e-05,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,7.252224895637482e-05,289.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.818926628213376e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004657673707697,285.8882751464844,294.1499938964844,251.4499969482422,250.9521484375,251.9808044433593,251.45399475097656,283.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.045778274536133,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2519226074219,0.0,0.0,9.324289567302912e-05,290.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,9.818921535043046e-05,290.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,7.252224895637482e-05,289.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,9.818926628213376e-05,291.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2874755859375,0.0,0.0,0.0004657673707697,285.8882751464844,294.1499938964844,251.4499969482422,250.9521484375,251.9808044433593,251.45399475097656,283.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296008002189e-09,0.0009934884728863,-0.0124222207814455,0.0,0.0,0.0,-0.0073427376337349,60.0,-22.045778274536133,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.325235441792756e-05,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.819918341236188e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.252961222548038e-05,289.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.81992343440652e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004658146644942,285.87261962890625,294.1499938964844,251.4499969482422,250.9543914794922,251.9715118408203,251.4532928466797,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.037153244018555,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
