time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
624600,290.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,9.325235441792756e-05,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037353515625,0.0,0.0,9.819918341236188e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,7.252961222548038e-05,289.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2219543457031,0.0,0.0,9.81992343440652e-05,291.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0004658146644942,285.87261962890625,294.1499938964844,251.4499969482422,250.9543914794922,251.9715118408203,251.4532928466797,283.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-22.037153244018555,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.326200233772396e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.820934064919128e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,7.25371137377806e-05,289.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.82093915808946e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0004658628313336,285.85693359375,294.1499938964844,251.4499969482422,250.95660400390625,251.9623870849609,251.4527282714844,283.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.02860450744629,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.220947265625,0.0,0.0,9.326200233772396e-05,290.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.820934064919128e-05,290.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,7.25371137377806e-05,289.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2066345214844,0.0,0.0,9.82093915808946e-05,291.02789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0004658628313336,285.85693359375,294.1499938964844,251.4499969482422,250.95660400390625,251.9623870849609,251.4527282714844,283.8953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-22.02860450744629,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,9.327157749794424e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.821942512644456e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.254455704241991e-05,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.821946878219023e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.000465910648927,285.8412780761719,294.1499938964844,251.4499969482422,250.9587860107422,251.95343017578125,251.4522399902344,283.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.02007484436035,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,9.327157749794424e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1735534667969,0.0,0.0,9.821942512644456e-05,290.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,7.254455704241991e-05,289.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.821946878219023e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.000465910648927,285.8412780761719,294.1499938964844,251.4499969482422,250.9587860107422,251.95343017578125,251.4522399902344,283.87945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-22.02007484436035,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976928710937,0.0,0.0,9.327625593869016e-05,290.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1659851074219,0.0,0.0,9.822435094974936e-05,290.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1982727050781,0.0,0.0,7.2548195021227e-05,289.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18365478515625,0.0,0.0,9.822439460549504e-05,291.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0004659340193029,285.8334350585937,294.1499938964844,251.4499969482422,250.9598693847656,251.94900512695312,251.45204162597656,283.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-22.01579666137696,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18994140625,0.0,0.0,9.328080341219902e-05,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,9.822913852985948e-05,290.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.255173841258511e-05,289.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,9.822918218560515e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,0.0004659567493945,285.8255920410156,294.1499938964844,251.4499969482422,250.9609375,251.9446258544922,251.4518585205078,283.8635559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-22.011499404907227,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.328943269792944e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.82382262009196e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.255844684550539e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.823826985666528e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0004659998521674,285.8099060058594,294.1499938964844,251.4499969482422,250.9630584716797,251.9359741210937,251.45152282714844,283.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.00282096862793,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1744384765625,0.0,0.0,9.328943269792944e-05,290.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.143310546875,0.0,0.0,9.82382262009196e-05,290.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,7.255844684550539e-05,289.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,9.823826985666528e-05,291.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078552246094,0.0,0.0,0.0004659998521674,285.8099060058594,294.1499938964844,251.4499969482422,250.9630584716797,251.9359741210937,251.45152282714844,283.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939894080162,5.161268301634436e-09,0.000993984285742,-0.0125740999355912,0.0,0.0,0.0,-0.0073714768514037,60.0,-22.00282096862793,-0.0,-6.736325275369381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.329723252449185e-05,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.8246440757066e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.256451499415562e-05,289.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.82464844128117e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0004660388221964,285.7942199707031,294.1499938964844,251.4499969482422,250.9651336669922,251.92745971679688,251.4512634277344,283.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-21.99397850036621,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.329723252449185e-05,290.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,9.8246440757066e-05,290.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15948486328125,0.0,0.0,7.256451499415562e-05,289.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,9.82464844128117e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0004660388221964,285.7942199707031,294.1499938964844,251.4499969482422,250.9651336669922,251.92745971679688,251.4512634277344,283.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940725285559,5.170987193992005e-09,0.0009940674062818,-0.0125995622947812,0.0,0.0,0.0,-0.0073762950487434,60.0,-21.99397850036621,-0.0,-6.737451485605561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,9.330391912953928e-05,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.825348388403654e-05,290.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,7.256971002789214e-05,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.825352753978224e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0004660722042899,285.7785339355469,294.1499938964844,251.4499969482422,250.9671630859375,251.9191131591797,251.45103454589844,283.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-21.984907150268555,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,9.330391912953928e-05,290.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,9.825348388403654e-05,290.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,7.256971002789214e-05,289.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12994384765625,0.0,0.0,9.825352753978224e-05,291.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,0.0004660722042899,285.7785339355469,294.1499938964844,251.4499969482422,250.9671630859375,251.9191131591797,251.45103454589844,283.8158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941436583176,5.1793107580522255e-09,0.0009941385360434,-0.0126213682815432,0.0,0.0,0.0,-0.0073804212734103,60.0,-21.984907150268555,-0.0,-6.738416402640723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.330919419880956e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.825904271565378e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,7.257382094394416e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.825908637139946e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004660986014641,285.7628173828125,294.1499938964844,251.4499969482422,250.9691162109375,251.91091918945312,251.4508514404297,283.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-21.975536346435547,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278381347656,0.0,0.0,9.330919419880956e-05,290.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0978698730469,0.0,0.0,9.825904271565378e-05,289.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,7.257382094394416e-05,289.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11456298828125,0.0,0.0,9.825908637139946e-05,291.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600646972656,0.0,0.0,0.0004660986014641,285.7628173828125,294.1499938964844,251.4499969482422,250.9691162109375,251.91091918945312,251.4508514404297,283.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942000033333,5.1858894956069435e-09,0.0009941947646439,-0.0126386042684316,0.0,0.0,0.0,-0.0073836827650666,60.0,-21.975536346435547,-0.0,-6.73917952553893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200866699219,0.0,0.0,9.331130422651768e-05,290.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,9.82612618827261e-05,289.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1206359863281,0.0,0.0,7.257545803440735e-05,289.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068725585937,0.0,0.0,9.82613055384718e-05,291.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.152099609375,0.0,0.0,0.0004661091079469,285.7549743652344,294.1499938964844,251.4499969482422,250.97007751464844,251.9068603515625,251.4507751464844,283.7920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942223550751,5.188510954212688e-09,0.000994217232801,-0.0126454718410968,0.0,0.0,0.0,-0.0073849824257195,60.0,-21.970739364624023,-0.0,-6.739482927287099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.331291948910804e-05,290.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08270263671875,0.0,0.0,9.826296445680782e-05,289.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11285400390625,0.0,0.0,7.25767167750746e-05,289.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09918212890625,0.0,0.0,9.826300811255352e-05,291.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0004661171988118,285.7471008300781,294.1499938964844,251.4499969482422,250.9710235595703,251.90284729003903,251.45071411132807,283.7840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942395845428,5.190525342868568e-09,0.0009942344622686,-0.0126507496461272,0.0,0.0,0.0,-0.0073859812691807,60.0,-21.96583747863769,-0.0,-6.739716695847164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,9.331467299489304e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.82648052740842e-05,289.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.257807737914845e-05,289.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,9.82648489298299e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0004661259299609,285.7313842773437,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,283.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706264978142e-09,0.0009942530887201,-0.0126564623787999,0.0,0.0,0.0,-0.0073870620690286,60.0,-21.95570945739746,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0967712402344,0.0,0.0,9.331467299489304e-05,290.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,9.82648052740842e-05,289.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973205566406,0.0,0.0,7.257807737914845e-05,289.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,9.82648489298299e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.128173828125,0.0,0.0,0.0004661259299609,285.7313842773437,294.1499938964844,251.4499969482422,250.97283935546875,251.8949432373047,251.4505920410156,283.7682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192706264978142e-09,0.0009942530887201,-0.0126564623787999,0.0,0.0,0.0,-0.0073870620690286,60.0,-21.95570945739746,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.331446926807983e-05,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.8264601547271e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.257792458403856e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,9.826463792705908e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0004661249404307,285.7156677246094,294.1499938964844,251.4499969482422,250.97457885742188,251.88717651367188,251.4504852294922,283.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-21.945152282714844,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.331446926807983e-05,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0523376464844,0.0,0.0,9.8264601547271e-05,289.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,7.257792458403856e-05,289.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06842041015625,0.0,0.0,9.826463792705908e-05,290.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1122436523437,0.0,0.0,0.0004661249404307,285.7156677246094,294.1499938964844,251.4499969482422,250.97457885742188,251.88717651367188,251.4504852294922,283.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-21.945152282714844,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.331191540695728e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.826190216699616e-05,289.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,7.257593097165227e-05,289.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.826194582274184e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004661121638491,285.699951171875,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,283.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.1892685704046926e-09,0.000994223752059,-0.0126474564895033,0.0,0.0,0.0,-0.0073853582143783,60.0,-21.934091567993164,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.065673828125,0.0,0.0,9.331191540695728e-05,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,9.826190216699616e-05,289.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0661926269531,0.0,0.0,7.257593097165227e-05,289.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.826194582274184e-05,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0963134765625,0.0,0.0,0.0004661121638491,285.699951171875,294.1499938964844,251.4499969482422,250.9762420654297,251.8795318603516,251.4503936767578,283.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.1892685704046926e-09,0.000994223752059,-0.0126474564895033,0.0,0.0,0.0,-0.0073853582143783,60.0,-21.934091567993164,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,9.33067567530088e-05,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.825647430261596e-05,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.257192191900685e-05,289.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.825651068240404e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0004660864069592,285.6842346191406,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,283.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-21.922462463378903,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05010986328125,0.0,0.0,9.33067567530088e-05,290.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0219116210937,0.0,0.0,9.825647430261596e-05,289.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506286621094,0.0,0.0,7.257192191900685e-05,289.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376281738281,0.0,0.0,9.825651068240404e-05,290.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08038330078125,0.0,0.0,0.0004660864069592,285.6842346191406,294.1499938964844,251.4499969482422,250.9777984619141,251.8720092773437,251.4503326416016,283.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-21.922462463378903,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.3303264293354e-05,290.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.82527926680632e-05,289.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,7.256920071085915e-05,289.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,9.825283632380888e-05,290.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724182128906,0.0,0.0,0.0004660689737647,285.6763610839844,294.1499938964844,251.4499969482422,250.97854614257807,251.8683013916016,251.45030212402344,283.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.0126192132011055,0.0,0.0,0.0,-0.0073800138197839,60.0,-21.91644859313965,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345458984375,0.0,0.0,9.329872409580275e-05,290.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0067138671875,0.0,0.0,9.824801963986828e-05,289.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,7.256567187141627e-05,289.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.824805601965636e-05,290.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.064453125,0.0,0.0,0.0004660463018808,285.6684875488281,294.1499938964844,251.4499969482422,250.9792633056641,251.8646240234375,251.4502716064453,283.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044014468789,0.0,0.0,0.0,-0.0073772110044956,60.0,-21.910202026367188,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.328762826044112e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.82363271759823e-05,289.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,7.255704258568585e-05,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.823637083172798e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004659908590838,285.6527709960937,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,283.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-21.89727020263672,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189819335937,0.0,0.0,9.328762826044112e-05,290.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914855957031,0.0,0.0,9.82363271759823e-05,289.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195007324219,0.0,0.0,7.255704258568585e-05,289.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.823637083172798e-05,290.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004659908590838,285.6527709960937,294.1499938964844,251.4499969482422,250.9806060791016,251.8573608398437,251.45022583007807,283.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681664794683,0.0,0.0,0.0,-0.0073703546077013,60.0,-21.89727020263672,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.0,0.050000000745058,9.327198495157064e-05,290.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.050000000745058,9.82198544079438e-05,289.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.0,0.050000000745058,7.254487718455493e-05,289.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.050000000745058,9.821989806368948e-05,290.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.050000000745058,0.000465912715299,285.63702392578125,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,283.6731262207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-21.883424758911133,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00341796875,0.0,0.050000000745058,9.327198495157064e-05,290.6054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.97625732421875,0.0,0.050000000745058,9.82198544079438e-05,289.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.0,0.050000000745058,7.254487718455493e-05,289.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.050000000745058,9.821989806368948e-05,290.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325927734375,0.0,0.050000000745058,0.000465912715299,285.63702392578125,291.1499938964844,251.4499969482422,250.9818420410156,251.8502197265625,251.4501800537109,283.6731262207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.139514591689931e-09,0.0009937982540577,-0.0125171076506376,0.0,0.0,0.0,-0.0073606930673122,60.0,-21.883424758911133,-0.0,-6.73380355920017e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.412841796875,0.6330482363700867,0.050000000745058,0.0408437922596931,290.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4072265625,0.6330482363700867,0.050000000745058,0.043010476976633,290.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4129333496094,0.6330482363700867,0.050000000745058,0.0317673943936824,289.8113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4103698730469,0.6330482363700867,0.050000000745058,0.0430104807019233,290.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4188537597656,0.6330482363700867,0.050000000745058,0.2040231823921203,284.1327514648437,291.1499938964844,251.4499969482422,250.9823608398437,275.2367553710937,281.9276733398437,283.4275817871094,1.0,0.1097058728337287,0.0,0.0,1.0,1.0,-0.4340869486331939,2.324493664218608e-07,0.4340867102146148,-0.1357831358909607,0.0,0.0,0.0,10.220048904418944,60.0,-776.9278564453125,-0.0,12.283390998840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.18218994140625,0.6309796571731567,0.050000000745058,0.0452374964952468,290.57275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.181884765625,0.6309796571731567,0.050000000745058,0.0476372614502906,290.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.18218994140625,0.6309796571731567,0.050000000745058,0.0351847186684608,289.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.1820678710937,0.6309796571731567,0.050000000745058,0.0476372614502906,290.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.1825256347656,0.6309796571731567,0.050000000745058,0.2259706556797027,283.08056640625,291.1499938964844,251.4499969482422,250.9827575683593,278.7917175292969,290.4471130371094,282.6963195800781,1.0,0.1210953146219253,0.1328504234552383,0.1328504234552383,1.0,1.0,-0.482011467218399,0.0090068122372031,0.4730046391487121,-0.1384177356958389,0.0,0.0,0.0,12.503457069396973,60.0,-1211.1019287109375,-0.0,16.682270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7875671386719,316.8927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.061794869243133e-21,-6.203762909577858e-21,2.1419680403347266e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,289.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.045681919902563,290.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0481052584946155,290.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0355303809046745,289.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0481052584946155,290.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.2281906455755233,282.1314697265625,291.1499938964844,251.4499969482422,250.98318481445312,278.86724853515625,290.8922424316406,282.2852783203125,1.0,0.140605941414833,0.1115164533257484,0.1115164533257484,1.0,1.0,-0.4867495894432068,0.0042992406524717,0.4824503660202026,-0.144146054983139,0.0,0.0,1.0,20.01339340209961,60.0,755.2044067382812,-5397.78369140625,23.19255256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9910888671875,317.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,3540.68505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431382060050964,0.5431408286094666,-2.592325927253114e-06,0.0,0.0,0.0,0.0,18.728809356689453,0.0,0.0,0.0,0.3358537852764129,4.0,0.0,1.0
626640,289.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.045681919902563,290.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0481052584946155,290.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0355303809046745,289.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.0481052584946155,290.88580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,282.1498413085937,0.5707669854164124,0.050000000745058,0.2281906455755233,282.1314697265625,291.1499938964844,251.4499969482422,250.98318481445312,278.86724853515625,290.8922424316406,282.2852783203125,1.0,0.140605941414833,0.1115164533257484,0.1115164533257484,1.0,1.0,-0.4867495894432068,0.0042992406524717,0.4824503660202026,-0.144146054983139,0.0,0.0,1.0,20.01339340209961,60.0,755.2044067382812,-5397.78369140625,23.19255256652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9910888671875,317.46588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,3540.68505859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5431382060050964,0.5431408286094666,-2.592325927253114e-06,0.0,0.0,0.0,0.0,18.728809356689453,0.0,0.0,0.0,0.3358537852764129,4.0,0.0,1.0
626700,289.9697570800781,297.1499938964844,293.1499938964844,0.0006626082467846,-65.3146743774414,283.4349670410156,0.549068808555603,0.050000000745058,0.0458191595971584,290.50830078125,297.1499938964844,293.1499938964844,0.0004987972788512,-47.60176849365234,283.14178466796875,0.549068808555603,0.050000000745058,0.0482497811317443,290.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,282.7843017578125,0.549068808555603,0.050000000745058,0.0356371253728866,289.7177429199219,297.1499938964844,293.1499938964844,0.0006488432409241,-67.35067749023438,283.3668518066406,0.549068808555603,0.050000000745058,0.0482497811317443,290.8688049316406,297.1499938964844,293.1499938964844,0.0004833634302485,-206.9005279541016,283.1271057128906,0.549068808555603,0.050000000745058,0.2288761883974075,282.8727111816406,291.1499938964844,251.4499969482422,250.9832305908203,278.8648376464844,290.8735656738281,283.4501953125,1.0,0.1490145325660705,0.0970567837357521,0.0970567837357521,1.0,1.0,-0.4882120192050934,0.002045041648671,0.4861669838428497,-0.1467136889696121,0.0,0.0,1.0,23.679866790771484,60.0,2000.687255859375,-5774.8427734375,26.34721946716309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.76715087890625,317.257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,8288.5986328125,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233754873275756,0.923382580280304,-7.05200363881886e-06,0.0,0.0,0.0,0.0,87.64691162109375,0.0,0.0,0.0,0.5379513502120972,4.0,0.0,1.0
626760,289.9706420898437,297.1499938964844,293.1499938964844,0.001435522804968,-137.39813232421875,285.89910888671875,0.5323328971862793,0.050000000745058,0.0459503345191478,290.5047912597656,297.1499938964844,293.1499938964844,0.0011243354529142,-113.32220458984376,285.4178466796875,0.5323328971862793,0.050000000745058,0.0483879148960113,290.0044250488281,297.1499938964844,293.1499938964844,0.0010169348679482,-75.70413208007812,285.162109375,0.5323328971862793,0.050000000745058,0.0357391461730003,289.7145080566406,297.1499938964844,293.1499938964844,0.001495941192843,-150.77638244628906,285.9616394042969,0.5323328971862793,0.050000000745058,0.0483879148960113,290.8647766113281,297.1499938964844,293.1499938964844,0.0009996194858103,-477.92431640625,285.2501525878906,0.5323328971862793,0.050000000745058,0.2295314222574234,283.9349975585937,291.1499938964844,251.4499969482422,250.983154296875,278.87017822265625,290.86553955078125,284.37628173828125,1.0,0.1565858572721481,0.0834337696433067,0.0834337696433067,0.999442458152771,1.0,-0.4896097481250763,0.0008815929759293,0.4887281656265259,-0.1481798738241195,0.0,0.0,1.0,27.18745231628418,60.0,2171.691162109375,-5787.521484375,29.38214683532715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.56134033203125,316.3622741699219,278.1499938964844,0.0,18000.0,313.1499938964844,12974.203125,19080.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1584254503250122,1.1584365367889404,-1.1083086064900272e-05,0.0,0.0,0.0,0.0,172.8520965576172,0.0,0.0,0.0,0.6431604027748108,4.0,0.0,1.0
