time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626820,290.0021057128906,297.1499938964844,293.1499938964844,0.002823760965839,-259.9725952148437,289.5416564941406,0.5095372200012207,0.050000000745058,0.0461895354092121,290.5195007324219,297.1499938964844,293.1499938964844,0.0023247350472956,-225.5422515869141,288.76678466796875,0.5095372200012207,0.050000000745058,0.0486398041248321,290.02996826171875,297.1499938964844,293.1499938964844,0.0024304178077727,-174.14337158203125,288.8844299316406,0.5095372200012207,0.050000000745058,0.0359251946210861,289.73468017578125,297.1499938964844,293.1499938964844,0.0030317606870085,-293.7475891113281,289.8430480957031,0.5095372200012207,0.050000000745058,0.0486398041248321,290.8809814453125,297.1499938964844,293.1499938964844,0.0020309688989073,-934.7915649414062,288.3274230957031,0.5095372200012207,0.050000000745058,0.2307262867689132,285.2929077148437,291.1499938964844,251.4499969482422,250.98269653320312,278.8973693847656,290.8770751953125,285.5506591796875,1.0,0.169435366988182,0.0593950264155864,0.0593950264155864,0.998327374458313,1.0,-0.4921586513519287,0.0001440643536625,0.4920145869255066,-0.1494714766740799,0.0,0.0,1.0,33.58415222167969,60.0,1762.2589111328125,-5556.04736328125,34.960182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.276123046875,314.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17258.17578125,19080.0,0.0,0.0,0.008324977941811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336166501045227,1.3361811637878418,-1.474439341109246e-05,0.0,8.4487937783706e-06,0.0,0.0,265.2389221191406,0.0,0.0,0.0,0.7324627041816711,4.0,0.0,1.0
626880,290.0021057128906,297.1499938964844,293.1499938964844,0.002823760965839,-259.9725952148437,289.5416564941406,0.5095372200012207,0.050000000745058,0.0461895354092121,290.5195007324219,297.1499938964844,293.1499938964844,0.0023247350472956,-225.5422515869141,288.76678466796875,0.5095372200012207,0.050000000745058,0.0486398041248321,290.02996826171875,297.1499938964844,293.1499938964844,0.0024304178077727,-174.14337158203125,288.8844299316406,0.5095372200012207,0.050000000745058,0.0359251946210861,289.73468017578125,297.1499938964844,293.1499938964844,0.0030317606870085,-293.7475891113281,289.8430480957031,0.5095372200012207,0.050000000745058,0.0486398041248321,290.8809814453125,297.1499938964844,293.1499938964844,0.0020309688989073,-934.7915649414062,288.3274230957031,0.5095372200012207,0.050000000745058,0.2307262867689132,285.2929077148437,291.1499938964844,251.4499969482422,250.98269653320312,278.8973693847656,290.8770751953125,285.5506591796875,1.0,0.169435366988182,0.0593950264155864,0.0593950264155864,0.998327374458313,1.0,-0.4921586513519287,0.0001440643536625,0.4920145869255066,-0.1494714766740799,0.0,0.0,1.0,33.58415222167969,60.0,1762.2589111328125,-5556.04736328125,34.960182189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.276123046875,314.2808837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17258.17578125,19080.0,0.0,0.0,0.008324977941811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336166501045227,1.3361811637878418,-1.474439341109246e-05,0.0,8.4487937783706e-06,0.0,0.0,265.2389221191406,0.0,0.0,0.0,0.7324627041816711,4.0,0.0,1.0
626940,290.0509033203125,297.1499938964844,293.1499938964844,0.0039978814311325,-355.5316772460937,292.2416381835937,0.4954176843166351,0.050000000745058,0.0463938042521476,290.548095703125,297.1499938964844,293.1499938964844,0.0033300807699561,-313.63092041015625,291.2441711425781,0.4954176843166351,0.050000000745058,0.0488549098372459,290.0723571777344,297.1499938964844,293.1499938964844,0.0036130149383097,-250.84646606445312,291.6443176269531,0.4954176843166351,0.050000000745058,0.0360840708017349,289.7736511230469,297.1499938964844,293.1499938964844,0.0043540252372622,-405.79986572265625,292.7439270019531,0.4954176843166351,0.050000000745058,0.0488549098372459,290.9142761230469,297.1499938964844,293.1499938964844,0.0028766612522304,-1287.5240478515625,290.5657653808594,0.4954176843166351,0.050000000745058,0.2317466586828231,286.1974182128906,291.1499938964844,251.4499969482422,250.9818420410156,278.9351806640625,290.9082946777344,286.3869934082031,1.0,0.1796164661645889,0.0397538393735885,0.0397538393735885,0.9972122311592102,1.0,-0.4943353235721588,2.4115670385072008e-05,0.4943112134933471,-0.1500609517097473,0.0,0.0,1.0,39.04682540893555,60.0,1276.094482421875,-5292.1474609375,39.76832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,312.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18566.89453125,20160.0,0.0,0.0,0.0232927855104208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385903000831604,1.3859188556671145,-1.586249163665343e-05,0.0,2.3639215214643627e-05,0.0,0.0,295.9745178222656,0.0,0.0,0.0,0.772419810295105,4.0,0.0,1.0
627000,290.0509033203125,297.1499938964844,293.1499938964844,0.0039978814311325,-355.5316772460937,292.2416381835937,0.4954176843166351,0.050000000745058,0.0463938042521476,290.548095703125,297.1499938964844,293.1499938964844,0.0033300807699561,-313.63092041015625,291.2441711425781,0.4954176843166351,0.050000000745058,0.0488549098372459,290.0723571777344,297.1499938964844,293.1499938964844,0.0036130149383097,-250.84646606445312,291.6443176269531,0.4954176843166351,0.050000000745058,0.0360840708017349,289.7736511230469,297.1499938964844,293.1499938964844,0.0043540252372622,-405.79986572265625,292.7439270019531,0.4954176843166351,0.050000000745058,0.0488549098372459,290.9142761230469,297.1499938964844,293.1499938964844,0.0028766612522304,-1287.5240478515625,290.5657653808594,0.4954176843166351,0.050000000745058,0.2317466586828231,286.1974182128906,291.1499938964844,251.4499969482422,250.9818420410156,278.9351806640625,290.9082946777344,286.3869934082031,1.0,0.1796164661645889,0.0397538393735885,0.0397538393735885,0.9972122311592102,1.0,-0.4943353235721588,2.4115670385072008e-05,0.4943112134933471,-0.1500609517097473,0.0,0.0,1.0,39.04682540893555,60.0,1276.094482421875,-5292.1474609375,39.76832962036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,312.417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18566.89453125,20160.0,0.0,0.0,0.0232927855104208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385903000831604,1.3859188556671145,-1.586249163665343e-05,0.0,2.3639215214643627e-05,0.0,0.0,295.9745178222656,0.0,0.0,0.0,0.772419810295105,4.0,0.0,1.0
627060,290.1051330566406,297.1499938964844,293.1499938964844,0.0051126088947057,-437.02630615234375,294.38641357421875,0.4857251942157745,0.050000000745058,0.0465629324316978,290.5817565917969,297.1499938964844,293.1499938964844,0.0042531141079962,-388.9684143066406,293.2105712890625,0.4857251942157745,0.050000000745058,0.0490330085158348,290.120849609375,297.1499938964844,293.1499938964844,0.0047143455594778,-316.0361022949219,293.8345947265625,0.4857251942157745,0.050000000745058,0.0362156145274639,289.8200378417969,297.1499938964844,293.1499938964844,0.0056501976214349,-501.761474609375,295.0611877441406,0.4857251942157745,0.050000000745058,0.0490330085158348,290.95465087890625,297.1499938964844,293.1499938964844,0.003626539139077,-1584.1851806640625,292.31591796875,0.4857251942157745,0.050000000745058,0.2325914800167083,286.8666076660156,291.1499938964844,251.4499969482422,250.98062133789065,278.9762878417969,290.94793701171875,287.00506591796875,1.0,0.1875941157341003,0.0244330074638128,0.0244330074638128,0.9961885809898376,1.0,-0.4961375594139099,4.935151537210913e-06,0.4961326122283935,-0.1504626870155334,0.0,0.0,1.0,43.56982421875,48.0,881.5319213867188,-5080.89453125,43.78057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78826904296875,310.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19842.43359375,20160.0,0.0,0.0,0.0412223115563392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327178001403809,1.432734727859497,-1.6952239093370736e-05,0.0,4.183540295343846e-05,0.0,0.0,326.9927062988281,0.0,0.0,0.0,0.7826467156410217,4.0,0.0,1.0
627120,290.1051330566406,297.1499938964844,293.1499938964844,0.0051126088947057,-437.02630615234375,294.38641357421875,0.4857251942157745,0.050000000745058,0.0465629324316978,290.5817565917969,297.1499938964844,293.1499938964844,0.0042531141079962,-388.9684143066406,293.2105712890625,0.4857251942157745,0.050000000745058,0.0490330085158348,290.120849609375,297.1499938964844,293.1499938964844,0.0047143455594778,-316.0361022949219,293.8345947265625,0.4857251942157745,0.050000000745058,0.0362156145274639,289.8200378417969,297.1499938964844,293.1499938964844,0.0056501976214349,-501.761474609375,295.0611877441406,0.4857251942157745,0.050000000745058,0.0490330085158348,290.95465087890625,297.1499938964844,293.1499938964844,0.003626539139077,-1584.1851806640625,292.31591796875,0.4857251942157745,0.050000000745058,0.2325914800167083,286.8666076660156,291.1499938964844,251.4499969482422,250.98062133789065,278.9762878417969,290.94793701171875,287.00506591796875,1.0,0.1875941157341003,0.0244330074638128,0.0244330074638128,0.9961885809898376,1.0,-0.4961375594139099,4.935151537210913e-06,0.4961326122283935,-0.1504626870155334,0.0,0.0,1.0,43.56982421875,48.0,881.5319213867188,-5080.89453125,43.78057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78826904296875,310.9402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,19842.43359375,20160.0,0.0,0.0,0.0412223115563392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4327178001403809,1.432734727859497,-1.6952239093370736e-05,0.0,4.183540295343846e-05,0.0,0.0,326.9927062988281,0.0,0.0,0.0,0.7826467156410217,4.0,0.0,1.0
627180,290.15948486328125,297.1499938964844,293.1499938964844,0.006219747941941,-508.10247802734375,296.15435791015625,0.4834251701831817,0.050000000745058,0.0466053374111652,290.61627197265625,297.1499938964844,293.1499938964844,0.0051312861032783,-454.88970947265625,294.8258056640625,0.4834251701831817,0.050000000745058,0.0490776635706424,290.16998291015625,297.1499938964844,293.1499938964844,0.005791425704956,-372.7868347167969,295.6377868652344,0.4834251701831817,0.050000000745058,0.0362485945224761,289.8674011230469,297.1499938964844,293.1499938964844,0.0069945543073117,-585.9032592773438,296.98681640625,0.4834251701831817,0.050000000745058,0.0490776635706424,290.9967041015625,297.1499938964844,293.1499938964844,0.0043088146485388,-1840.202392578125,293.7286682128906,0.4834251701831817,0.050000000745058,0.2328033149242401,287.34722900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0123291015625,290.98992919921875,287.4437561035156,1.0,0.1890522837638855,0.0125464405864477,0.0125464405864477,0.99516499042511,1.0,-0.4965897500514984,1.2850621260440676e-06,0.4965884685516357,-0.1505324095487594,0.0,0.0,1.0,44.70425033569336,36.0,582.2587280273438,-4909.05859375,44.79133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6684875488281,309.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20074.056640625,20160.0,0.0,0.0,0.0602463819086551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410556554794312,1.4410728216171265,-1.7150125131593086e-05,0.0,6.114241841714829e-05,0.0,0.0,332.7349853515625,0.0,0.0,0.0,0.7868236899375916,4.0,0.0,1.0
627240,290.15948486328125,297.1499938964844,293.1499938964844,0.006219747941941,-508.10247802734375,296.15435791015625,0.4834251701831817,0.050000000745058,0.0466053374111652,290.61627197265625,297.1499938964844,293.1499938964844,0.0051312861032783,-454.88970947265625,294.8258056640625,0.4834251701831817,0.050000000745058,0.0490776635706424,290.16998291015625,297.1499938964844,293.1499938964844,0.005791425704956,-372.7868347167969,295.6377868652344,0.4834251701831817,0.050000000745058,0.0362485945224761,289.8674011230469,297.1499938964844,293.1499938964844,0.0069945543073117,-585.9032592773438,296.98681640625,0.4834251701831817,0.050000000745058,0.0490776635706424,290.9967041015625,297.1499938964844,293.1499938964844,0.0043088146485388,-1840.202392578125,293.7286682128906,0.4834251701831817,0.050000000745058,0.2328033149242401,287.34722900390625,291.1499938964844,251.4499969482422,250.97906494140625,279.0123291015625,290.98992919921875,287.4437561035156,1.0,0.1890522837638855,0.0125464405864477,0.0125464405864477,0.99516499042511,1.0,-0.4965897500514984,1.2850621260440676e-06,0.4965884685516357,-0.1505324095487594,0.0,0.0,1.0,44.70425033569336,36.0,582.2587280273438,-4909.05859375,44.79133605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6684875488281,309.85400390625,278.1499938964844,0.0,18000.0,313.1499938964844,20074.056640625,20160.0,0.0,0.0,0.0602463819086551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4410556554794312,1.4410728216171265,-1.7150125131593086e-05,0.0,6.114241841714829e-05,0.0,0.0,332.7349853515625,0.0,0.0,0.0,0.7868236899375916,4.0,0.0,1.0
627300,290.1858215332031,297.1499938964844,293.1499938964844,0.0067921481095254,-541.1382446289062,296.936767578125,0.4846320152282715,0.050000000745058,0.0465830266475677,290.63311767578125,297.1499938964844,293.1499938964844,0.0055693336762487,-485.5927734375,295.5377502441406,0.4846320152282715,0.050000000745058,0.0490541718900203,290.19384765625,297.1499938964844,293.1499938964844,0.0063427379354834,-399.1193237304688,296.43511962890625,0.4846320152282715,0.050000000745058,0.0362312421202659,289.89044189453125,297.1499938964844,293.1499938964844,0.0077156494371593,-625.1347045898438,297.84527587890625,0.4846320152282715,0.050000000745058,0.0490541718900203,291.01739501953125,297.1499938964844,293.1499938964844,0.004636806435883,-1958.518798828125,294.3424072265625,0.4846320152282715,0.050000000745058,0.2326918691396713,287.5290222167969,291.1499938964844,251.4499969482422,250.97817993164065,279.0272827148437,291.0107116699219,287.6090393066406,1.0,0.1878660172224044,0.0075405375100672,0.0075405375100672,0.9946531653404236,1.0,-0.4963521063327789,7.069644993862312e-07,0.4963513910770416,-0.1504592001438141,0.0,0.0,1.0,44.107818603515625,36.0,467.8351745605469,-4843.13330078125,44.25969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.263427734375,309.4607849121094,278.1499938964844,0.0,18000.0,313.1499938964844,20115.38671875,21240.0,0.0,0.0,0.0696808025240898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442538499832153,1.4425556659698486,-1.7185435353894718e-05,0.0,7.071715663187206e-05,0.0,0.0,333.7631225585937,0.0,0.0,0.0,0.8025664687156677,4.0,0.0,1.0
627360,290.2112121582031,297.1499938964844,293.1499938964844,0.0073857773095369,-572.8516235351562,297.66900634765625,0.4871282875537872,0.050000000745058,0.0465373434126377,290.6495361328125,297.1499938964844,293.1499938964844,0.0060114623047411,-515.0582275390625,296.2015991210937,0.4871282875537872,0.050000000745058,0.049006063491106,290.217041015625,297.1499938964844,293.1499938964844,0.0069103883579373,-424.34375,297.18023681640625,0.4871282875537872,0.050000000745058,0.0361957103013992,289.91278076171875,297.1499938964844,293.1499938964844,0.0084838485345244,-662.8460693359375,298.65185546875,0.4871282875537872,0.050000000745058,0.049006063491106,291.03759765625,297.1499938964844,293.1499938964844,0.0049591977149248,-2071.55078125,294.9094543457031,0.4871282875537872,0.050000000745058,0.2324636727571487,287.67987060546875,291.1499938964844,251.4499969482422,250.97720336914065,279.0404968261719,291.0310974121094,287.7469177246094,1.0,0.1855918914079666,0.0030623490456491,0.0030623490456491,0.99693763256073,1.0,-0.4958654046058655,4.077229789345438e-07,0.495864987373352,-0.1503277570009231,0.0,0.0,1.0,42.88638687133789,25.0,378.2170715332031,-4799.685546875,43.17246627807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9545288085937,309.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,20886.69140625,21240.0,0.0,0.0,0.0788676515221595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4699347019195557,1.4699524641036987,-1.784439336915966e-05,0.0,8.004064147826284e-05,0.0,0.0,353.1428527832031,0.0,0.0,0.0,0.8030136227607727,4.0,0.0,1.0
627420,290.2588195800781,297.1499938964844,293.1499938964844,0.0086695635691285,-633.20556640625,299.0215759277344,0.4952440559864044,0.050000000745058,0.0463966429233551,290.68084716796875,297.1499938964844,293.1499938964844,0.0069262403994798,-571.0972900390625,297.4217834472656,0.4952440559864044,0.050000000745058,0.0488578975200653,290.2611389160156,297.1499938964844,293.1499938964844,0.0081248320639133,-472.200439453125,298.55340576171875,0.4952440559864044,0.050000000745058,0.0360862761735916,289.955078125,297.1499938964844,293.1499938964844,0.0102218203246593,-734.7249145507812,300.1490173339844,0.4952440559864044,0.050000000745058,0.0488578975200653,291.076171875,297.1499938964844,293.1499938964844,0.0055987196974456,-2285.307373046875,295.9393005371094,0.4952440559864044,0.050000000745058,0.2317608296871185,287.91357421875,291.1499938964844,251.4499969482422,250.9750823974609,279.0625,291.0700378417969,287.9613342285156,1.0,0.1786379516124725,0.0,0.0,1.0,1.0,-0.4943662583827972,2.68134670022846e-07,0.4943659901618957,-0.1499411761760711,0.0,0.0,1.0,39.12427520751953,25.0,250.46466064453125,-4735.18603515625,39.836700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6052551269531,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,21146.42578125,21240.0,0.0,0.0,0.0959527567028999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790459871292114,1.4790641069412231,-1.8066295524477027e-05,0.0,9.737985237734392e-05,0.0,0.0,359.7505187988281,0.0,0.0,0.0,0.8075715899467468,4.0,0.0,1.0
627480,290.2588195800781,297.1499938964844,293.1499938964844,0.0086695635691285,-633.20556640625,299.0215759277344,0.4952440559864044,0.050000000745058,0.0463966429233551,290.68084716796875,297.1499938964844,293.1499938964844,0.0069262403994798,-571.0972900390625,297.4217834472656,0.4952440559864044,0.050000000745058,0.0488578975200653,290.2611389160156,297.1499938964844,293.1499938964844,0.0081248320639133,-472.200439453125,298.55340576171875,0.4952440559864044,0.050000000745058,0.0360862761735916,289.955078125,297.1499938964844,293.1499938964844,0.0102218203246593,-734.7249145507812,300.1490173339844,0.4952440559864044,0.050000000745058,0.0488578975200653,291.076171875,297.1499938964844,293.1499938964844,0.0055987196974456,-2285.307373046875,295.9393005371094,0.4952440559864044,0.050000000745058,0.2317608296871185,287.91357421875,291.1499938964844,251.4499969482422,250.9750823974609,279.0625,291.0700378417969,287.9613342285156,1.0,0.1786379516124725,0.0,0.0,1.0,1.0,-0.4943662583827972,2.68134670022846e-07,0.4943659901618957,-0.1499411761760711,0.0,0.0,1.0,39.12427520751953,25.0,250.46466064453125,-4735.18603515625,39.836700439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6052551269531,308.8399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,21146.42578125,21240.0,0.0,0.0,0.0959527567028999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4790459871292114,1.4790641069412231,-1.8066295524477027e-05,0.0,9.737985237734392e-05,0.0,0.0,359.7505187988281,0.0,0.0,0.0,0.8075715899467468,4.0,0.0,1.0
627540,290.302490234375,297.1499938964844,293.1499938964844,0.0101638315245509,-691.4486694335938,300.2674865722656,0.502536952495575,0.050000000745058,0.0462842620909214,290.7100830078125,297.1499938964844,293.1499938964844,0.0079261790961027,-625.1776123046875,298.5396728515625,0.502536952495575,0.050000000745058,0.0487395599484443,290.30230712890625,297.1499938964844,293.1499938964844,0.0095180431380867,-518.179443359375,299.814453125,0.502536952495575,0.050000000745058,0.0359988734126091,289.9941711425781,297.1499938964844,293.1499938964844,0.0123852062970399,-804.167236328125,301.5360107421875,0.502536952495575,0.050000000745058,0.0487395599484443,291.112060546875,297.1499938964844,293.1499938964844,0.0062583070248365,-2490.724853515625,296.8699645996094,0.502536952495575,0.050000000745058,0.2311994880437851,288.08251953125,291.1499938964844,251.4499969482422,250.97271728515625,279.0835266113281,291.1063537597656,288.11871337890625,1.0,0.173260748386383,0.0,0.0,1.0,1.0,-0.4931686222553253,2.673933181540633e-07,0.4931683540344238,-0.1496247202157974,0.0,0.0,1.0,36.11954498291016,25.0,179.00674438476562,-4718.5908203125,37.186561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5658264160156,308.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.189453125,22320.0,0.0,0.0,0.1106973811984062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481448769569397,1.4814668893814087,-1.8125041606253944e-05,0.0,0.0001123437759815,0.0,0.0,361.5066833496094,0.0,0.0,0.0,0.8237736225128174,4.0,0.0,1.0
627600,290.302490234375,297.1499938964844,293.1499938964844,0.0101638315245509,-691.4486694335938,300.2674865722656,0.502536952495575,0.050000000745058,0.0462842620909214,290.7100830078125,297.1499938964844,293.1499938964844,0.0079261790961027,-625.1776123046875,298.5396728515625,0.502536952495575,0.050000000745058,0.0487395599484443,290.30230712890625,297.1499938964844,293.1499938964844,0.0095180431380867,-518.179443359375,299.814453125,0.502536952495575,0.050000000745058,0.0359988734126091,289.9941711425781,297.1499938964844,293.1499938964844,0.0123852062970399,-804.167236328125,301.5360107421875,0.502536952495575,0.050000000745058,0.0487395599484443,291.112060546875,297.1499938964844,293.1499938964844,0.0062583070248365,-2490.724853515625,296.8699645996094,0.502536952495575,0.050000000745058,0.2311994880437851,288.08251953125,291.1499938964844,251.4499969482422,250.97271728515625,279.0835266113281,291.1063537597656,288.11871337890625,1.0,0.173260748386383,0.0,0.0,1.0,1.0,-0.4931686222553253,2.673933181540633e-07,0.4931683540344238,-0.1496247202157974,0.0,0.0,1.0,36.11954498291016,25.0,179.00674438476562,-4718.5908203125,37.186561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5658264160156,308.8045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.189453125,22320.0,0.0,0.0,0.1106973811984062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481448769569397,1.4814668893814087,-1.8125041606253944e-05,0.0,0.0001123437759815,0.0,0.0,361.5066833496094,0.0,0.0,0.0,0.8237736225128174,4.0,0.0,1.0
627660,290.34283447265625,297.1499938964844,293.1499938964844,0.0119638890027999,-747.784912109375,301.4421691894531,0.5087605714797974,0.050000000745058,0.0461994484066963,290.737548828125,297.1499938964844,293.1499938964844,0.0090478416532278,-677.4838256835938,299.5910339355469,0.5087605714797974,0.050000000745058,0.0486502423882484,290.3410949707031,297.1499938964844,293.1499938964844,0.0111717162653803,-562.4978637695312,301.0002746582031,0.5087605714797974,0.050000000745058,0.0359329022467136,290.030517578125,297.1499938964844,293.1499938964844,0.0152055844664573,-871.435791015625,302.8487243652344,0.5087605714797974,0.050000000745058,0.0486502423882484,291.1455993652344,297.1499938964844,293.1499938964844,0.006951272021979,-2688.486572265625,297.7371826171875,0.5087605714797974,0.050000000745058,0.2307758033275604,288.2185363769531,291.1499938964844,251.4499969482422,250.9701385498047,279.1050720214844,291.1402282714844,288.2505798339844,1.0,0.1689659655094146,0.0,0.0,1.0,1.0,-0.492264837026596,2.668289766916132e-07,0.4922645688056946,-0.1493724137544632,0.0,0.0,1.0,33.85188293457031,25.0,153.80088806152344,-4750.9248046875,35.19477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7674560546875,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.515625,22320.0,0.0,0.0,0.122683934867382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137039422988892,-1.8922424715128727e-05,0.0,0.0001245086023118,0.0,0.0,385.6231994628906,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
627720,290.34283447265625,297.1499938964844,293.1499938964844,0.0119638890027999,-747.784912109375,301.4421691894531,0.5087605714797974,0.050000000745058,0.0461994484066963,290.737548828125,297.1499938964844,293.1499938964844,0.0090478416532278,-677.4838256835938,299.5910339355469,0.5087605714797974,0.050000000745058,0.0486502423882484,290.3410949707031,297.1499938964844,293.1499938964844,0.0111717162653803,-562.4978637695312,301.0002746582031,0.5087605714797974,0.050000000745058,0.0359329022467136,290.030517578125,297.1499938964844,293.1499938964844,0.0152055844664573,-871.435791015625,302.8487243652344,0.5087605714797974,0.050000000745058,0.0486502423882484,291.1455993652344,297.1499938964844,293.1499938964844,0.006951272021979,-2688.486572265625,297.7371826171875,0.5087605714797974,0.050000000745058,0.2307758033275604,288.2185363769531,291.1499938964844,251.4499969482422,250.9701385498047,279.1050720214844,291.1402282714844,288.2505798339844,1.0,0.1689659655094146,0.0,0.0,1.0,1.0,-0.492264837026596,2.668289766916132e-07,0.4922645688056946,-0.1493724137544632,0.0,0.0,1.0,33.85188293457031,25.0,153.80088806152344,-4750.9248046875,35.19477081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7674560546875,309.017333984375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.515625,22320.0,0.0,0.0,0.122683934867382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136849880218506,1.5137039422988892,-1.8922424715128727e-05,0.0,0.0001245086023118,0.0,0.0,385.6231994628906,0.0,0.0,0.0,0.8266001343727112,4.0,0.0,1.0
627780,290.38043212890625,297.1499938964844,293.1499938964844,0.014195080846548,-802.0184936523438,302.5656433105469,0.5141928791999817,0.050000000745058,0.0461329445242881,290.7635498046875,297.1499938964844,293.1499938964844,0.0103310346603393,-727.8587646484375,300.5962829589844,0.5141928791999817,0.050000000745058,0.0485802143812179,290.3773498535156,297.1499938964844,293.1499938964844,0.0131953302770853,-605.1412353515625,302.1338195800781,0.5141928791999817,0.050000000745058,0.0358811803162097,290.064453125,297.1499938964844,293.1499938964844,0.0183143559843301,-926.090087890625,304.0325622558594,0.5147477388381958,0.054552137851715,0.0487171187996864,291.1771240234375,297.1499938964844,293.1499938964844,0.0076880189590156,-2878.09521484375,298.5619201660156,0.5141928791999817,0.050000000745058,0.2304436117410659,288.3431701660156,291.1499938964844,251.4499969482422,250.9673767089844,279.1265563964844,291.17205810546875,288.37384033203125,1.0,0.1655306816101074,0.0,0.0,1.0,1.0,-0.4917193055152893,2.664869782620372e-07,0.4917190670967102,-0.1492160260677337,0.0,0.0,1.0,32.0750617980957,25.0,151.15399169921875,-4803.88623046875,33.65477752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1453552246094,309.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5,22320.0,0.0,0.0,0.1317261755466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180180072784424,1.5180370807647705,-1.903091106214561e-05,0.0,0.0001336853165412,0.0,0.0,388.9443054199219,0.0,0.0,0.0,0.8287658095359802,4.0,0.0,1.0
627840,290.38043212890625,297.1499938964844,293.1499938964844,0.014195080846548,-802.0184936523438,302.5656433105469,0.5141928791999817,0.050000000745058,0.0461329445242881,290.7635498046875,297.1499938964844,293.1499938964844,0.0103310346603393,-727.8587646484375,300.5962829589844,0.5141928791999817,0.050000000745058,0.0485802143812179,290.3773498535156,297.1499938964844,293.1499938964844,0.0131953302770853,-605.1412353515625,302.1338195800781,0.5141928791999817,0.050000000745058,0.0358811803162097,290.064453125,297.1499938964844,293.1499938964844,0.0183143559843301,-926.090087890625,304.0325622558594,0.5147477388381958,0.054552137851715,0.0487171187996864,291.1771240234375,297.1499938964844,293.1499938964844,0.0076880189590156,-2878.09521484375,298.5619201660156,0.5141928791999817,0.050000000745058,0.2304436117410659,288.3431701660156,291.1499938964844,251.4499969482422,250.9673767089844,279.1265563964844,291.17205810546875,288.37384033203125,1.0,0.1655306816101074,0.0,0.0,1.0,1.0,-0.4917193055152893,2.664869782620372e-07,0.4917190670967102,-0.1492160260677337,0.0,0.0,1.0,32.0750617980957,25.0,151.15399169921875,-4803.88623046875,33.65477752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1453552246094,309.38916015625,278.1499938964844,0.0,18000.0,313.1499938964844,22275.5,22320.0,0.0,0.0,0.1317261755466461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180180072784424,1.5180370807647705,-1.903091106214561e-05,0.0,0.0001336853165412,0.0,0.0,388.9443054199219,0.0,0.0,0.0,0.8287658095359802,4.0,0.0,1.0
627900,290.39849853515625,297.1499938964844,293.1499938964844,0.0154987387359142,-827.525146484375,303.111083984375,0.520404577255249,0.050000000745058,0.0460642613470554,290.7762756347656,297.1499938964844,293.1499938964844,0.0110333580523729,-751.5877685546875,301.08477783203125,0.520404577255249,0.050000000745058,0.048507884144783,290.394775390625,297.1499938964844,293.1499938964844,0.0143676605075597,-625.2249145507812,302.6842956542969,0.520404577255249,0.050000000745058,0.0358277559280395,290.0884094238281,297.1499938964844,293.1499938964844,0.0383353158831596,-1312.517578125,304.0165405273437,0.6019567251205444,0.0889516472816467,0.0696646198630333,291.1924743652344,297.1499938964844,293.1499938964844,0.0080660907551646,-2966.8076171875,298.9615173339844,0.520404577255249,0.050000000745058,0.2301005125045776,288.4056701660156,291.1499938964844,251.4499969482422,250.9659423828125,279.2248229980469,291.1875915527344,288.4369201660156,1.0,0.1643875390291214,0.0087997308000922,0.0087997308000922,0.9912002682685852,1.0,-0.5162014961242676,7.008858915469318e-07,0.5162007808685303,-0.1550000309944152,0.0,0.0,1.0,30.42547607421875,25.0,153.95816040039062,-4993.521484375,34.61012649536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3694152832031,309.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,22297.322265625,23400.0,0.0,0.0,0.1352697908878326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518761396408081,1.5187804698944092,-1.904955570353195e-05,0.0,0.0001372816477669,0.0,0.0,389.5159912109375,0.0,0.0,0.0,0.8441372513771057,4.0,0.0,1.0
627960,290.416259765625,297.1499938964844,293.1499938964844,0.0169575940817594,-851.9720458984375,303.6463317871094,0.5284609198570251,0.050000000745058,0.0459849275648593,290.7888488769531,297.1499938964844,293.1499938964844,0.0117849968373775,-774.3709106445312,301.565185546875,0.5284609198570251,0.050000000745058,0.0484243407845497,290.4119567871094,297.1499938964844,293.1499938964844,0.0156725216656923,-644.4873657226562,303.2245483398437,0.5284609198570251,0.050000000745058,0.0357660539448261,290.1365661621094,297.1499938964844,293.1499938964844,0.0685143694281578,-1854.666015625,303.9862365722656,0.6868495941162109,0.1183003336191177,0.0990470647811889,291.20849609375,297.1499938964844,293.1499938964844,0.0084482878446578,-3050.56982421875,299.3516540527344,0.5284609198570251,0.050000000745058,0.2297042310237884,288.4724426269531,291.1499938964844,251.4499969482422,250.9644775390625,279.4314880371094,291.2037048339844,288.5030517578125,1.0,0.1637460142374038,0.0383387766778469,0.0383387766778469,0.989152491092682,1.0,-0.5507176518440247,1.8063950847135857e-05,0.5506995916366577,-0.1626365333795547,0.0,0.0,1.0,28.577896118164062,28.0,159.28211975097656,-5246.02685546875,36.35115432739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5755920410156,309.7646484375,278.1499938964844,0.0,18000.0,313.1499938964844,23072.10546875,23400.0,0.0,0.0,0.13855941593647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449228286743164,1.5449426174163818,-1.9711484128492884e-05,0.0,0.0001406201918143,0.0,0.0,409.9937133789063,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
628020,290.4627685546875,297.1499938964844,293.1499938964844,0.0354680195450782,-1194.4757080078125,304.0650329589844,0.6215405464172363,0.0840347707271575,0.0640456229448318,290.8144226074219,297.1499938964844,293.1499938964844,0.0134835448116064,-818.1200561523438,302.4990539550781,0.5465268492698669,0.050000000745058,0.0482685007154941,290.4466552734375,297.1499938964844,293.1499938964844,0.0245427191257476,-744.6304931640625,304.0819396972656,0.554498016834259,0.0609174333512783,0.0369149595499038,290.2673034667969,297.1499938964844,293.1499938964844,0.1141559854149818,-2753.099609375,303.96551513671875,0.8084028363227844,0.1681926101446151,0.1484960913658142,291.2448425292969,297.1499938964844,293.1499938964844,0.0092314751818776,-3206.329345703125,300.0939025878906,0.5465268492698669,0.050000000745058,0.2289649844169616,288.6094665527344,291.1499938964844,251.4499969482422,250.9614715576172,279.8733215332031,291.23992919921875,288.6366577148437,1.0,0.1649854183197021,0.1307497173547744,0.1307497173547744,0.9881525039672852,1.0,-0.6320247650146484,0.010333077982068,0.6216916441917419,-0.1694733500480651,0.0,0.0,1.0,25.30102729797364,48.0,165.263671875,-5781.33544921875,41.65854263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.926513671875,310.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.1446129232645034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0001467637339374,0.0,0.0,416.5182495117188,0.0,0.0,0.0,0.8479624390602112,4.0,0.0,1.0
628080,290.4627685546875,297.1499938964844,293.1499938964844,0.0354680195450782,-1194.4757080078125,304.0650329589844,0.6215405464172363,0.0840347707271575,0.0640456229448318,290.8144226074219,297.1499938964844,293.1499938964844,0.0134835448116064,-818.1200561523438,302.4990539550781,0.5465268492698669,0.050000000745058,0.0482685007154941,290.4466552734375,297.1499938964844,293.1499938964844,0.0245427191257476,-744.6304931640625,304.0819396972656,0.554498016834259,0.0609174333512783,0.0369149595499038,290.2673034667969,297.1499938964844,293.1499938964844,0.1141559854149818,-2753.099609375,303.96551513671875,0.8084028363227844,0.1681926101446151,0.1484960913658142,291.2448425292969,297.1499938964844,293.1499938964844,0.0092314751818776,-3206.329345703125,300.0939025878906,0.5465268492698669,0.050000000745058,0.2289649844169616,288.6094665527344,291.1499938964844,251.4499969482422,250.9614715576172,279.8733215332031,291.23992919921875,288.6366577148437,1.0,0.1649854183197021,0.1307497173547744,0.1307497173547744,0.9881525039672852,1.0,-0.6320247650146484,0.010333077982068,0.6216916441917419,-0.1694733500480651,0.0,0.0,1.0,25.30102729797364,48.0,165.263671875,-5781.33544921875,41.65854263305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.926513671875,310.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,23316.234375,23400.0,0.0,0.0,0.1446129232645034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530749559402466,1.5530948638916016,-1.9920054910471663e-05,0.0,0.0001467637339374,0.0,0.0,416.5182495117188,0.0,0.0,0.0,0.8479624390602112,4.0,0.0,1.0
628140,290.5915222167969,297.1499938964844,293.1499938964844,0.078728936612606,-1941.95849609375,304.02301025390625,0.7510938048362732,0.1261316686868667,0.1052881032228469,290.84228515625,297.1499938964844,293.1499938964844,0.0155119774863123,-859.8548583984375,303.39276123046875,0.5629912614822388,0.050000000745058,0.0481525510549545,290.5313415527344,297.1499938964844,293.1499938964844,0.0646511986851692,-1309.5184326171875,304.0357360839844,0.7181755900382996,0.1124264299869537,0.0709496811032295,290.4082336425781,297.1499938964844,293.1499938964844,0.1553797572851181,-3516.303955078125,303.95849609375,0.8997547626495361,0.2126622200012207,0.1914419680833816,291.29119873046875,297.1499938964844,293.1499938964844,0.0100242467597126,-3344.70263671875,300.77154541015625,0.5629912614822388,0.050000000745058,0.2284149676561355,288.7483215332031,291.1499938964844,251.4499969482422,250.9583740234375,280.60015869140625,291.2859802246094,288.7700500488281,1.0,0.1770628243684768,0.3128484487533569,0.3128484487533569,0.9871525168418884,1.0,-0.7731024026870728,0.0937255769968032,0.6793768405914307,-0.1129863932728767,0.0,0.0,1.0,23.68214607238769,36.0,163.65890502929688,-6556.83203125,57.5143928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1048889160156,310.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.634765625,24480.0,0.0,0.0,0.1512991487979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551717281341553,-1.997336767090019e-05,0.0,0.0001535493938717,0.0,0.0,418.19146728515625,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
628200,290.5915222167969,297.1499938964844,293.1499938964844,0.078728936612606,-1941.95849609375,304.02301025390625,0.7510938048362732,0.1261316686868667,0.1052881032228469,290.84228515625,297.1499938964844,293.1499938964844,0.0155119774863123,-859.8548583984375,303.39276123046875,0.5629912614822388,0.050000000745058,0.0481525510549545,290.5313415527344,297.1499938964844,293.1499938964844,0.0646511986851692,-1309.5184326171875,304.0357360839844,0.7181755900382996,0.1124264299869537,0.0709496811032295,290.4082336425781,297.1499938964844,293.1499938964844,0.1553797572851181,-3516.303955078125,303.95849609375,0.8997547626495361,0.2126622200012207,0.1914419680833816,291.29119873046875,297.1499938964844,293.1499938964844,0.0100242467597126,-3344.70263671875,300.77154541015625,0.5629912614822388,0.050000000745058,0.2284149676561355,288.7483215332031,291.1499938964844,251.4499969482422,250.9583740234375,280.60015869140625,291.2859802246094,288.7700500488281,1.0,0.1770628243684768,0.3128484487533569,0.3128484487533569,0.9871525168418884,1.0,-0.7731024026870728,0.0937255769968032,0.6793768405914307,-0.1129863932728767,0.0,0.0,1.0,23.68214607238769,36.0,163.65890502929688,-6556.83203125,57.5143928527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1048889160156,310.0982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.634765625,24480.0,0.0,0.0,0.1512991487979889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551717281341553,-1.997336767090019e-05,0.0,0.0001535493938717,0.0,0.0,418.19146728515625,0.0,0.0,0.0,0.8639987707138062,4.0,0.0,1.0
628260,290.7411499023437,297.1499938964844,293.1499938964844,0.1092518493533134,-2513.748046875,304.0147399902344,0.853059709072113,0.1606220006942749,0.1372640281915664,290.8738098144531,297.1499938964844,293.1499938964844,0.0176976639777421,-901.3701171875,304.12384033203125,0.5946993231773376,0.0574477799236774,0.0488680340349674,290.662109375,297.1499938964844,293.1499938964844,0.1007331386208534,-1832.4857177734373,304.014404296875,0.8356741666793823,0.1522885262966156,0.1000687256455421,290.5484924316406,297.1499938964844,293.1499938964844,0.1935081332921981,-4171.8056640625,303.9593505859375,0.9963477849960328,0.2536898255348205,0.2281310111284256,291.3497619628906,297.1499938964844,293.1499938964844,0.0108023947104811,-3466.722412109375,301.3705749511719,0.590612530708313,0.050000000745058,0.2276642322540283,288.8602905273437,291.1499938964844,251.4499969482422,250.9552154541016,280.49835205078125,291.3444519042969,288.8546447753906,1.0,0.1843079626560211,0.4634552299976349,0.4634552299976349,0.987158477306366,1.0,-0.8913808465003967,0.2440429329872131,0.6473379135131836,0.0157254245132207,0.0,0.0,1.0,20.939159393310547,54.0,29.971651077270508,-7312.556640625,71.9667739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11871337890625,310.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.1592611819505691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0001616298541193,0.0,0.0,443.6812744140625,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
628320,290.7411499023437,297.1499938964844,293.1499938964844,0.1092518493533134,-2513.748046875,304.0147399902344,0.853059709072113,0.1606220006942749,0.1372640281915664,290.8738098144531,297.1499938964844,293.1499938964844,0.0176976639777421,-901.3701171875,304.12384033203125,0.5946993231773376,0.0574477799236774,0.0488680340349674,290.662109375,297.1499938964844,293.1499938964844,0.1007331386208534,-1832.4857177734373,304.014404296875,0.8356741666793823,0.1522885262966156,0.1000687256455421,290.5484924316406,297.1499938964844,293.1499938964844,0.1935081332921981,-4171.8056640625,303.9593505859375,0.9963477849960328,0.2536898255348205,0.2281310111284256,291.3497619628906,297.1499938964844,293.1499938964844,0.0108023947104811,-3466.722412109375,301.3705749511719,0.590612530708313,0.050000000745058,0.2276642322540283,288.8602905273437,291.1499938964844,251.4499969482422,250.9552154541016,280.49835205078125,291.3444519042969,288.8546447753906,1.0,0.1843079626560211,0.4634552299976349,0.4634552299976349,0.987158477306366,1.0,-0.8913808465003967,0.2440429329872131,0.6473379135131836,0.0157254245132207,0.0,0.0,1.0,20.939159393310547,54.0,29.971651077270508,-7312.556640625,71.9667739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11871337890625,310.0174255371094,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.1592611819505691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861272811889648,1.586148023605347,-2.0776949895662256e-05,0.0,0.0001616298541193,0.0,0.0,443.6812744140625,0.0,0.0,0.0,0.8661221265792847,4.0,0.0,1.0
628380,290.88818359375,297.1499938964844,293.1499938964844,0.1419210582971573,-3102.2587890625,304.0052795410156,0.9099310040473938,0.1918353736400604,0.1659477055072784,290.94403076171875,297.1499938964844,293.1499938964844,0.0569701232016086,-1630.7738037109375,304.0663757324219,0.7232766151428223,0.1010414212942123,0.0868694260716438,290.796630859375,297.1499938964844,293.1499938964844,0.1370197981595993,-2347.461181640625,303.99908447265625,0.9012309312820436,0.1880527436733245,0.1256240755319595,290.6379699707031,297.1499938964844,293.1499938964844,0.1949008554220199,-4195.11474609375,304.01763916015625,0.9921260476112366,0.3013389408588409,0.2242806702852249,291.4138488769531,297.1499938964844,293.1499938964844,0.0119615513831377,-3685.419677734375,301.8559875488281,0.5906554460525513,0.050000000745058,0.2276605665683746,288.5596923828125,291.1499938964844,251.4499969482422,250.95204162597656,279.7430419921875,291.408935546875,288.5042724609375,1.0,0.1999265104532241,0.4801335036754608,0.4801335036754608,0.9871644377708436,1.0,-0.9963171482086182,0.291830837726593,0.7044863104820251,0.0437325686216354,0.0,0.0,1.0,22.135412216186523,57.0,-411.3624877929688,-8040.9482421875,93.76790618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98077392578125,309.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.69140625,24480.0,0.0,0.0,0.168997660279274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900510549545288,1.5900719165802002,-2.0879871954093687e-05,0.0,0.0001715111429803,0.0,0.0,446.9822082519531,0.0,0.0,0.0,0.8680777549743652,4.0,0.0,1.0
628440,290.88818359375,297.1499938964844,293.1499938964844,0.1419210582971573,-3102.2587890625,304.0052795410156,0.9099310040473938,0.1918353736400604,0.1659477055072784,290.94403076171875,297.1499938964844,293.1499938964844,0.0569701232016086,-1630.7738037109375,304.0663757324219,0.7232766151428223,0.1010414212942123,0.0868694260716438,290.796630859375,297.1499938964844,293.1499938964844,0.1370197981595993,-2347.461181640625,303.99908447265625,0.9012309312820436,0.1880527436733245,0.1256240755319595,290.6379699707031,297.1499938964844,293.1499938964844,0.1949008554220199,-4195.11474609375,304.01763916015625,0.9921260476112366,0.3013389408588409,0.2242806702852249,291.4138488769531,297.1499938964844,293.1499938964844,0.0119615513831377,-3685.419677734375,301.8559875488281,0.5906554460525513,0.050000000745058,0.2276605665683746,288.5596923828125,291.1499938964844,251.4499969482422,250.95204162597656,279.7430419921875,291.408935546875,288.5042724609375,1.0,0.1999265104532241,0.4801335036754608,0.4801335036754608,0.9871644377708436,1.0,-0.9963171482086182,0.291830837726593,0.7044863104820251,0.0437325686216354,0.0,0.0,1.0,22.135412216186523,57.0,-411.3624877929688,-8040.9482421875,93.76790618896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98077392578125,309.773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,24439.69140625,24480.0,0.0,0.0,0.168997660279274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900510549545288,1.5900719165802002,-2.0879871954093687e-05,0.0,0.0001715111429803,0.0,0.0,446.9822082519531,0.0,0.0,0.0,0.8680777549743652,4.0,0.0,1.0
628500,290.9595031738281,297.1499938964844,293.1499938964844,0.1592838615179062,-3403.794677734375,304.0000305175781,0.9348932504653932,0.2064798325300216,0.1793654561042785,290.9994812011719,297.1499938964844,293.1499938964844,0.0754479169845581,-1984.210205078125,304.0481262207031,0.7644797563552856,0.1181039661169052,0.1042512357234954,290.8623962402344,297.1499938964844,293.1499938964844,0.1563586592674255,-2610.3193359375,303.9913635253906,0.9299898147583008,0.204946294426918,0.1376304775476455,290.6708068847656,297.1499938964844,293.1499938964844,0.2016299664974212,-4307.93798828125,304.0294494628906,0.992820143699646,0.3267082571983337,0.2265692502260208,291.44659423828125,297.1499938964844,293.1499938964844,0.0126663027331233,-3813.669677734375,302.08184814453125,0.5889980792999268,0.050000000745058,0.2276993542909622,288.3215637207031,291.1499938964844,251.4499969482422,250.9504547119141,279.5395202636719,291.4419250488281,288.26422119140625,1.0,0.2079213261604309,0.4840048253536224,0.4840048253536224,0.9871674180030824,1.0,-1.050668239593506,0.3134353458881378,0.7372329235076904,0.0552299506962299,0.0,0.0,1.0,23.021764755249023,57.0,-541.957275390625,-8356.3544921875,107.0848617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8716735839844,309.61700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,24459.828125,25560.0,0.0,0.0,0.1745339483022689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907058715820312,1.5907268524169922,-2.0897075955872424e-05,0.0,0.0001771297829691,0.0,0.0,447.5346984863281,0.0,0.0,0.0,0.8834041357040405,4.0,0.0,1.0
