time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
628560,291.0291748046875,297.1499938964844,293.1499938964844,0.1769949644804,-3703.89208984375,303.9951171875,0.9555224776268004,0.220548614859581,0.1922542601823806,291.0599060058594,297.1499938964844,293.1499938964844,0.0916852504014968,-2309.98828125,304.0372009277344,0.797974705696106,0.1334801763296127,0.119592472910881,290.9267883300781,297.1499938964844,293.1499938964844,0.1762263476848602,-2872.943603515625,303.9841003417969,0.9548259973526,0.2212768346071243,0.1492277979850769,290.70068359375,297.1499938964844,293.1499938964844,0.2095891386270523,-4442.7373046875,304.0368347167969,0.9937936067581176,0.352241575717926,0.2299923747777938,291.4795837402344,297.1499938964844,293.1499938964844,0.0134307658299803,-3943.646728515625,302.3064880371094,0.5865066051483154,0.050000000745058,0.2277594059705734,288.0760498046875,291.1499938964844,251.4499969482422,250.94888305664065,279.4028015136719,291.4751281738281,288.0226135253906,1.0,0.2160287201404571,0.4861663281917572,0.4861663281917572,0.9882368445396424,1.0,-1.1026517152786257,0.3331737220287323,0.7694780230522156,0.0651780813932418,0.0,0.0,1.0,24.02223014831543,77.0,-604.60205078125,-8656.171875,121.26749420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.75030517578125,309.4707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,25245.9140625,25560.0,0.0,0.0,0.1804245710372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160647869110107,1.61608624458313,-2.1568663214566183e-05,0.0,0.0001831080007832,0.0,0.0,469.2815246582031,0.0,0.0,0.0,0.882696270942688,4.0,0.0,1.0
628620,291.1638488769531,297.1499938964844,293.1499938964844,0.2133349776268005,-4298.9921875,303.9862060546875,0.9629303216934204,0.2469694912433624,0.2165698260068893,291.18621826171875,297.1499938964844,293.1499938964844,0.122452974319458,-2917.140869140625,304.023681640625,0.8262470364570618,0.1608412414789199,0.1466244310140609,291.0516662597656,297.1499938964844,293.1499938964844,0.2174549996852874,-3397.476318359375,303.970703125,0.968419075012207,0.2522771060466766,0.1713172346353531,290.7754211425781,297.1499938964844,293.1499938964844,0.2516757249832153,-5146.0439453125,304.0030822753906,0.99900084733963,0.3992260098457336,0.2589955925941467,291.5465393066406,297.1499938964844,293.1499938964844,0.0151953753083944,-4212.54052734375,302.7527160644531,0.5646412968635559,0.050000000745058,0.228352814912796,287.58184814453125,291.1499938964844,251.4499969482422,250.9457550048828,279.2413024902344,291.5424499511719,287.5318908691406,1.0,0.2396341264247894,0.4862529337406158,0.4862529337406158,0.9903755784034728,1.0,-1.2263089418411257,0.3767141699790954,0.8495948314666748,0.0848990827798843,0.0,0.0,1.0,28.93096351623535,97.0,-663.3512573242188,-9262.2919921875,165.16903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4927978515625,309.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.396484375,25560.0,0.0,0.0,0.1931064873933792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236159801483154,1.6236377954483032,-2.1770698367618024e-05,0.0,0.0001959785295184,0.0,0.0,475.89068603515625,0.0,0.0,0.0,0.8864558935165405,4.0,0.0,1.0
628680,291.1638488769531,297.1499938964844,293.1499938964844,0.2133349776268005,-4298.9921875,303.9862060546875,0.9629303216934204,0.2469694912433624,0.2165698260068893,291.18621826171875,297.1499938964844,293.1499938964844,0.122452974319458,-2917.140869140625,304.023681640625,0.8262470364570618,0.1608412414789199,0.1466244310140609,291.0516662597656,297.1499938964844,293.1499938964844,0.2174549996852874,-3397.476318359375,303.970703125,0.968419075012207,0.2522771060466766,0.1713172346353531,290.7754211425781,297.1499938964844,293.1499938964844,0.2516757249832153,-5146.0439453125,304.0030822753906,0.99900084733963,0.3992260098457336,0.2589955925941467,291.5465393066406,297.1499938964844,293.1499938964844,0.0151953753083944,-4212.54052734375,302.7527160644531,0.5646412968635559,0.050000000745058,0.228352814912796,287.58184814453125,291.1499938964844,251.4499969482422,250.9457550048828,279.2413024902344,291.5424499511719,287.5318908691406,1.0,0.2396341264247894,0.4862529337406158,0.4862529337406158,0.9903755784034728,1.0,-1.2263089418411257,0.3767141699790954,0.8495948314666748,0.0848990827798843,0.0,0.0,1.0,28.93096351623535,97.0,-663.3512573242188,-9262.2919921875,165.16903686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4927978515625,309.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25482.396484375,25560.0,0.0,0.0,0.1931064873933792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236159801483154,1.6236377954483032,-2.1770698367618024e-05,0.0,0.0001959785295184,0.0,0.0,475.89068603515625,0.0,0.0,0.0,0.8864558935165405,4.0,0.0,1.0
628740,291.29266357421875,297.1499938964844,293.1499938964844,0.2505994737148285,-4884.2958984375,303.978759765625,0.943061888217926,0.2711665332317352,0.2389914840459823,291.31463623046875,297.1499938964844,293.1499938964844,0.1528493613004684,-3484.884765625,304.0152587890625,0.8243825435638428,0.1845649480819702,0.1701510846614837,291.171630859375,297.1499938964844,293.1499938964844,0.2603797018527984,-3918.84130859375,303.9590148925781,0.954396426677704,0.2811158001422882,0.1919767409563064,290.8883972167969,297.1499938964844,293.1499938964844,0.3175352811813354,-6197.21337890625,303.9418334960937,0.9990000128746032,0.4365575313568115,0.3039256930351257,291.61627197265625,297.1499938964844,293.1499938964844,0.0173323899507522,-4491.83837890625,303.187255859375,0.5305576920509338,0.050000000745058,0.229587897658348,287.0859680175781,291.1499938964844,251.4499969482422,250.9427185058593,279.1631774902344,291.6124267578125,287.0431213378906,1.0,0.2687390148639679,0.4832052886486053,0.4832052886486053,0.9925143718719482,1.0,-1.361668825149536,0.4224876761436462,0.9391810894012452,0.1040854230523109,0.0,0.0,1.0,37.650657653808594,117.0,-663.288818359375,-9853.4912109375,230.70773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22808837890625,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,25540.990234375,26640.0,0.0,0.0,0.2069146484136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254816055297852,1.625503420829773,-2.182075877499301e-05,0.0,0.0002099920529872,0.0,0.0,477.5330505371094,0.0,0.0,0.0,0.902384638786316,4.0,0.0,1.0
628800,291.29266357421875,297.1499938964844,293.1499938964844,0.2505994737148285,-4884.2958984375,303.978759765625,0.943061888217926,0.2711665332317352,0.2389914840459823,291.31463623046875,297.1499938964844,293.1499938964844,0.1528493613004684,-3484.884765625,304.0152587890625,0.8243825435638428,0.1845649480819702,0.1701510846614837,291.171630859375,297.1499938964844,293.1499938964844,0.2603797018527984,-3918.84130859375,303.9590148925781,0.954396426677704,0.2811158001422882,0.1919767409563064,290.8883972167969,297.1499938964844,293.1499938964844,0.3175352811813354,-6197.21337890625,303.9418334960937,0.9990000128746032,0.4365575313568115,0.3039256930351257,291.61627197265625,297.1499938964844,293.1499938964844,0.0173323899507522,-4491.83837890625,303.187255859375,0.5305576920509338,0.050000000745058,0.229587897658348,287.0859680175781,291.1499938964844,251.4499969482422,250.9427185058593,279.1631774902344,291.6124267578125,287.0431213378906,1.0,0.2687390148639679,0.4832052886486053,0.4832052886486053,0.9925143718719482,1.0,-1.361668825149536,0.4224876761436462,0.9391810894012452,0.1040854230523109,0.0,0.0,1.0,37.650657653808594,117.0,-663.288818359375,-9853.4912109375,230.70773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.22808837890625,308.7801208496094,278.1499938964844,0.0,18000.0,313.1499938964844,25540.990234375,26640.0,0.0,0.0,0.2069146484136581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254816055297852,1.625503420829773,-2.182075877499301e-05,0.0,0.0002099920529872,0.0,0.0,477.5330505371094,0.0,0.0,0.0,0.902384638786316,4.0,0.0,1.0
628860,291.4161682128906,297.1499938964844,293.1499938964844,0.2875942587852478,-5443.0380859375,303.9742431640625,0.9119537472724916,0.293178915977478,0.2595587372779846,291.4444885253906,297.1499938964844,293.1499938964844,0.1819113045930862,-4002.74169921875,304.0118713378906,0.8096295595169067,0.204743206501007,0.1904627829790115,291.2872619628906,297.1499938964844,293.1499938964844,0.3037245273590088,-4423.13525390625,303.9505310058594,0.9279637932777404,0.3077903687953949,0.2112134546041488,291.0345764160156,297.1499938964844,293.1499938964844,0.4038611352443695,-7503.97412109375,303.8671264648437,0.9990000128746032,0.4642871618270874,0.3600941598415375,291.6900939941406,297.1499938964844,293.1499938964844,0.0197031553834676,-4771.8173828125,303.6026611328125,0.4988172352313995,0.050000000745058,0.2314493060111999,286.6367492675781,291.1499938964844,251.4499969482422,250.9397735595703,279.125244140625,291.6864013671875,286.6024169921875,1.0,0.3015331029891968,0.4785991609096527,0.4785991609096527,0.9937055110931396,1.0,-1.5034879446029663,0.4697620570659637,1.0337259769439695,0.1228238865733146,0.0,0.0,1.0,50.07653045654297,137.0,-610.9383544921875,-10458.142578125,321.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9721069335937,308.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.248046875,26640.0,0.0,0.0,0.221681922674179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553725004196167,-2.263004171254579e-05,0.0,0.0002249789686175,0.0,0.0,504.3440246582031,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
628920,291.4161682128906,297.1499938964844,293.1499938964844,0.2875942587852478,-5443.0380859375,303.9742431640625,0.9119537472724916,0.293178915977478,0.2595587372779846,291.4444885253906,297.1499938964844,293.1499938964844,0.1819113045930862,-4002.74169921875,304.0118713378906,0.8096295595169067,0.204743206501007,0.1904627829790115,291.2872619628906,297.1499938964844,293.1499938964844,0.3037245273590088,-4423.13525390625,303.9505310058594,0.9279637932777404,0.3077903687953949,0.2112134546041488,291.0345764160156,297.1499938964844,293.1499938964844,0.4038611352443695,-7503.97412109375,303.8671264648437,0.9990000128746032,0.4642871618270874,0.3600941598415375,291.6900939941406,297.1499938964844,293.1499938964844,0.0197031553834676,-4771.8173828125,303.6026611328125,0.4988172352313995,0.050000000745058,0.2314493060111999,286.6367492675781,291.1499938964844,251.4499969482422,250.9397735595703,279.125244140625,291.6864013671875,286.6024169921875,1.0,0.3015331029891968,0.4785991609096527,0.4785991609096527,0.9937055110931396,1.0,-1.5034879446029663,0.4697620570659637,1.0337259769439695,0.1228238865733146,0.0,0.0,1.0,50.07653045654297,137.0,-610.9383544921875,-10458.142578125,321.2573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9721069335937,308.4628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,26488.248046875,26640.0,0.0,0.0,0.221681922674179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553499698638916,1.6553725004196167,-2.263004171254579e-05,0.0,0.0002249789686175,0.0,0.0,504.3440246582031,0.0,0.0,0.0,0.9038896560668944,4.0,0.0,1.0
628980,291.5345153808594,297.1499938964844,293.1499938964844,0.3238003551959991,-5970.802734375,303.9725646972656,0.8835362792015076,0.3131022751331329,0.2783379852771759,291.5707092285156,297.1499938964844,293.1499938964844,0.2094146311283111,-4473.75439453125,304.0121459960937,0.789919376373291,0.222351923584938,0.2080866545438766,291.3988952636719,297.1499938964844,293.1499938964844,0.3468555510044098,-4905.783203125,303.9452209472656,0.900793433189392,0.3323455452919006,0.229044571518898,291.2059631347656,297.1499938964844,293.1499938964844,0.5065678358078003,-8977.390625,303.79034423828125,0.9990000128746032,0.4831840395927429,0.4228680431842804,291.768310546875,297.1499938964844,293.1499938964844,0.0229999013245105,-5055.73046875,303.9872131347656,0.4709850251674652,0.050000000745058,0.2339033484458923,286.2341003417969,291.1499938964844,251.4499969482422,250.9369659423828,279.1082763671875,291.7647705078125,286.2066955566406,1.0,0.3363070785999298,0.4734565019607544,0.4734565019607544,0.994896650314331,1.0,-1.646903157234192,0.5174368023872375,1.1294662952423096,0.1409696340560913,0.0,0.0,1.0,65.9798355102539,155.0,-550.857421875,-11003.109375,438.7977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7559509277344,308.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.390625,26640.0,0.0,0.0,0.2370050996541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589438915252686,1.6589665412902832,-2.272841265948955e-05,0.0,0.0002405300474492,0.0,0.0,507.6361389160156,0.0,0.0,0.0,0.9056766629219056,4.0,0.0,1.0
629040,291.5345153808594,297.1499938964844,293.1499938964844,0.3238003551959991,-5970.802734375,303.9725646972656,0.8835362792015076,0.3131022751331329,0.2783379852771759,291.5707092285156,297.1499938964844,293.1499938964844,0.2094146311283111,-4473.75439453125,304.0121459960937,0.789919376373291,0.222351923584938,0.2080866545438766,291.3988952636719,297.1499938964844,293.1499938964844,0.3468555510044098,-4905.783203125,303.9452209472656,0.900793433189392,0.3323455452919006,0.229044571518898,291.2059631347656,297.1499938964844,293.1499938964844,0.5065678358078003,-8977.390625,303.79034423828125,0.9990000128746032,0.4831840395927429,0.4228680431842804,291.768310546875,297.1499938964844,293.1499938964844,0.0229999013245105,-5055.73046875,303.9872131347656,0.4709850251674652,0.050000000745058,0.2339033484458923,286.2341003417969,291.1499938964844,251.4499969482422,250.9369659423828,279.1082763671875,291.7647705078125,286.2066955566406,1.0,0.3363070785999298,0.4734565019607544,0.4734565019607544,0.994896650314331,1.0,-1.646903157234192,0.5174368023872375,1.1294662952423096,0.1409696340560913,0.0,0.0,1.0,65.9798355102539,155.0,-550.857421875,-11003.109375,438.7977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7559509277344,308.1714172363281,278.1499938964844,0.0,18000.0,313.1499938964844,26603.390625,26640.0,0.0,0.0,0.2370050996541977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6589438915252686,1.6589665412902832,-2.272841265948955e-05,0.0,0.0002405300474492,0.0,0.0,507.6361389160156,0.0,0.0,0.0,0.9056766629219056,4.0,0.0,1.0
629100,291.5917358398437,297.1499938964844,293.1499938964844,0.3413757383823395,-6220.64208984375,303.972900390625,0.8712476491928101,0.3223269283771515,0.2870831191539764,291.6308288574219,297.1499938964844,293.1499938964844,0.2228177040815353,-4697.287109375,304.0128479003906,0.7809048295021057,0.2305485159158706,0.2162980288267135,291.4532165527344,297.1499938964844,293.1499938964844,0.3680627346038818,-5136.67822265625,303.94390869140625,0.8896555304527283,0.3438604772090912,0.2374429404735565,291.2976989746094,297.1499938964844,293.1499938964844,0.5611892342567444,-9729.9033203125,303.75653076171875,0.9990000128746032,0.4897989332675934,0.4545448124408722,291.8089294433594,297.1499938964844,293.1499938964844,0.0239305812865495,-5153.68212890625,304.1376037597656,0.4545351862907409,0.0515889041125774,0.2356874048709869,286.0537414550781,291.1499938964844,251.4499969482422,250.9356231689453,279.10455322265625,291.8054504394531,286.0296325683594,1.0,0.3536726832389831,0.4708980619907379,0.4708980619907379,0.9954922199249268,1.0,-1.7175124883651731,0.5409642457962036,1.1765482425689695,0.1496943682432174,0.0,0.0,1.0,74.87742614746094,155.0,-515.7858276367188,-11261.376953125,506.8381652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.66998291015625,308.048828125,278.1499938964844,0.0,18000.0,313.1499938964844,26621.9921875,27720.0,0.0,0.0,0.2447418719530105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595237255096436,1.6595464944839478,-2.274430516990833e-05,0.0,0.0002483818971086,0.0,0.0,508.1686706542969,0.0,0.0,0.0,0.9209650754928588,4.0,0.0,1.0
629160,291.6478271484375,297.1499938964844,293.1499938964844,0.3583408892154693,-6457.89453125,303.9742736816406,0.8625077605247498,0.3310544192790985,0.2953714430332184,291.68914794921875,297.1499938964844,293.1499938964844,0.2358365207910537,-4910.79443359375,304.0140991210937,0.774782121181488,0.2383399903774261,0.2241163849830627,291.5067138671875,297.1499938964844,293.1499938964844,0.3887363970279693,-5357.80322265625,303.9438171386719,0.8819560408592224,0.3548469245433807,0.2454695701599121,291.38427734375,297.1499938964844,293.1499938964844,0.5913499593734741,-10106.064453125,303.774169921875,0.992358148097992,0.496241956949234,0.467189222574234,291.8526916503906,297.1499938964844,293.1499938964844,0.0312173403799533,-5805.2978515625,304.1264038085937,0.4681722223758697,0.0599900670349597,0.2633769810199737,285.892333984375,291.1499938964844,251.4499969482422,250.934326171875,279.1000366210937,291.848876953125,285.87164306640625,1.0,0.3711736798286438,0.4680681526660919,0.4680681526660919,0.996313214302063,1.0,-1.7954261302947998,0.5670270919799805,1.2283990383148191,0.1590782254934311,0.0,0.0,1.0,83.45213317871094,173.0,-473.5684814453125,-11581.791015625,583.8385620117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.593017578125,307.9501647949219,278.1499938964844,0.0,18000.0,313.1499938964844,27418.12109375,27720.0,0.0,0.0,0.2525494992733001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684154987335205,1.684178352355957,-2.342447260161861e-05,0.0,0.0002563056477811,0.0,0.0,531.133544921875,0.0,0.0,0.0,0.9198371171951294,4.0,0.0,1.0
629220,291.7577514648437,297.1499938964844,293.1499938964844,0.390802264213562,-6902.19140625,303.97882080078125,0.8446446061134338,0.3468223810195923,0.310577392578125,291.8016662597656,297.1499938964844,293.1499938964844,0.2609396576881408,-5313.51318359375,304.01763916015625,0.7613945007324219,0.252536803483963,0.2385885268449783,291.61346435546875,297.1499938964844,293.1499938964844,0.4286499321460724,-5774.6162109375,303.9461364746094,0.8654546737670898,0.3748436272144317,0.2603033185005188,291.5146484375,297.1499938964844,293.1499938964844,0.6366493105888367,-10655.5947265625,303.8228759765625,0.9692906141281128,0.5144729614257812,0.4835596084594726,291.959716796875,297.1499938964844,293.1499938964844,0.0489892922341823,-7246.865234375,304.10528564453125,0.4864729344844818,0.0712048858404159,0.3238840401172638,285.59735107421875,291.1499938964844,251.4499969482422,250.931884765625,279.10357666015625,291.9554748535156,285.581298828125,1.0,0.4055421948432922,0.4635076820850372,0.4635076820850372,0.9979551434516908,1.0,-1.9406826496124268,0.61622154712677,1.3244611024856567,0.1774372607469558,0.0,0.0,1.0,102.88539123535156,176.0,-409.5516662597656,-12101.48828125,755.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4761962890625,307.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,27647.958984375,27720.0,0.0,0.0,0.2682011127471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911990642547607,1.6912226676940918,-2.36208325077314e-05,0.0,0.0002721900236792,0.0,0.0,537.8260498046875,0.0,0.0,0.0,0.923336148262024,4.0,0.0,1.0
629280,291.7577514648437,297.1499938964844,293.1499938964844,0.390802264213562,-6902.19140625,303.97882080078125,0.8446446061134338,0.3468223810195923,0.310577392578125,291.8016662597656,297.1499938964844,293.1499938964844,0.2609396576881408,-5313.51318359375,304.01763916015625,0.7613945007324219,0.252536803483963,0.2385885268449783,291.61346435546875,297.1499938964844,293.1499938964844,0.4286499321460724,-5774.6162109375,303.9461364746094,0.8654546737670898,0.3748436272144317,0.2603033185005188,291.5146484375,297.1499938964844,293.1499938964844,0.6366493105888367,-10655.5947265625,303.8228759765625,0.9692906141281128,0.5144729614257812,0.4835596084594726,291.959716796875,297.1499938964844,293.1499938964844,0.0489892922341823,-7246.865234375,304.10528564453125,0.4864729344844818,0.0712048858404159,0.3238840401172638,285.59735107421875,291.1499938964844,251.4499969482422,250.931884765625,279.10357666015625,291.9554748535156,285.581298828125,1.0,0.4055421948432922,0.4635076820850372,0.4635076820850372,0.9979551434516908,1.0,-1.9406826496124268,0.61622154712677,1.3244611024856567,0.1774372607469558,0.0,0.0,1.0,102.88539123535156,176.0,-409.5516662597656,-12101.48828125,755.422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4761962890625,307.7665710449219,278.1499938964844,0.0,18000.0,313.1499938964844,27647.958984375,27720.0,0.0,0.0,0.2682011127471924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911990642547607,1.6912226676940918,-2.36208325077314e-05,0.0,0.0002721900236792,0.0,0.0,537.8260498046875,0.0,0.0,0.0,0.923336148262024,4.0,0.0,1.0
629340,291.8638610839844,297.1499938964844,293.1499938964844,0.4197497963905334,-7286.68017578125,303.9877319335937,0.8334617614746094,0.3605775237083435,0.3238107562065124,291.90966796875,297.1499938964844,293.1499938964844,0.2833916842937469,-5663.1494140625,304.0244140625,0.7533008456230164,0.2647989094257355,0.2511681318283081,291.7186889648437,297.1499938964844,293.1499938964844,0.4647296667098999,-6139.205078125,303.9541015625,0.8554339408874512,0.3924320042133331,0.2733127772808075,291.6230773925781,297.1499938964844,293.1499938964844,0.6838877201080322,-11222.0859375,303.8529663085937,0.9540329575538636,0.5339049696922302,0.5023259520530701,292.0731506347656,297.1499938964844,293.1499938964844,0.0602318681776523,-8197.244140625,304.10174560546875,0.4912695586681366,0.0783590152859687,0.3620619177818298,285.3733215332031,291.1499938964844,251.4499969482422,250.9296722412109,279.11444091796875,292.0692443847656,285.36248779296875,1.0,0.4326440989971161,0.4604872465133667,0.4604872465133667,0.9995970726013184,1.0,-2.055702209472656,0.6561081409454346,1.399593949317932,0.1925223767757415,0.0,0.0,1.0,120.12771606445312,179.0,-321.34283447265625,-12508.6884765625,914.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.44732666015625,307.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,27702.953125,28800.0,0.0,0.0,0.2832762598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.6929038763046265,-2.366781518503558e-05,0.0,0.0002874893834814,0.0,0.0,539.4315185546875,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
629400,291.8638610839844,297.1499938964844,293.1499938964844,0.4197497963905334,-7286.68017578125,303.9877319335937,0.8334617614746094,0.3605775237083435,0.3238107562065124,291.90966796875,297.1499938964844,293.1499938964844,0.2833916842937469,-5663.1494140625,304.0244140625,0.7533008456230164,0.2647989094257355,0.2511681318283081,291.7186889648437,297.1499938964844,293.1499938964844,0.4647296667098999,-6139.205078125,303.9541015625,0.8554339408874512,0.3924320042133331,0.2733127772808075,291.6230773925781,297.1499938964844,293.1499938964844,0.6838877201080322,-11222.0859375,303.8529663085937,0.9540329575538636,0.5339049696922302,0.5023259520530701,292.0731506347656,297.1499938964844,293.1499938964844,0.0602318681776523,-8197.244140625,304.10174560546875,0.4912695586681366,0.0783590152859687,0.3620619177818298,285.3733215332031,291.1499938964844,251.4499969482422,250.9296722412109,279.11444091796875,292.0692443847656,285.36248779296875,1.0,0.4326440989971161,0.4604872465133667,0.4604872465133667,0.9995970726013184,1.0,-2.055702209472656,0.6561081409454346,1.399593949317932,0.1925223767757415,0.0,0.0,1.0,120.12771606445312,179.0,-321.34283447265625,-12508.6884765625,914.370361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.44732666015625,307.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,27702.953125,28800.0,0.0,0.0,0.2832762598991394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692880153656006,1.6929038763046265,-2.366781518503558e-05,0.0,0.0002874893834814,0.0,0.0,539.4315185546875,0.0,0.0,0.0,0.9391712546348572,4.0,0.0,1.0
629460,291.9634094238281,297.1499938964844,293.1499938964844,0.445083886384964,-7614.14208984375,303.9996032714844,0.8279942870140076,0.3729668855667114,0.3355609774589538,292.0105285644531,297.1499938964844,293.1499938964844,0.3029378354549408,-5959.42333984375,304.03369140625,0.7499211430549622,0.2757586538791656,0.2621603310108185,291.8183898925781,297.1499938964844,293.1499938964844,0.496932178735733,-6455.24560546875,303.9657287597656,0.8512977957725525,0.4084749817848205,0.2850021421909332,291.721923828125,297.1499938964844,293.1499938964844,0.72749924659729,-11733.525390625,303.8791809082031,0.9465566873550416,0.5525359511375427,0.5204411745071411,292.1788024902344,297.1499938964844,293.1499938964844,0.0684641674160957,-8927.974609375,304.1041564941406,0.4949111640453338,0.0842079445719719,0.39128378033638,285.2282409667969,291.1499938964844,251.4499969482422,250.9277191162109,279.1231689453125,292.1754150390625,285.2214050292969,1.0,0.4544979631900787,0.4582705795764923,0.4582705795764923,0.999758243560791,1.0,-2.153913736343384,0.6907997131347656,1.4631140232086182,0.2057537138462066,0.0,0.0,1.0,133.90911865234375,182.0,-225.40640258789065,-12932.2509765625,1059.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5053100585937,307.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.14453125,28800.0,0.0,0.0,0.2974198758602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217823266983032,-2.448216764605604e-05,0.0,0.0003018433635588,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
629520,291.9634094238281,297.1499938964844,293.1499938964844,0.445083886384964,-7614.14208984375,303.9996032714844,0.8279942870140076,0.3729668855667114,0.3355609774589538,292.0105285644531,297.1499938964844,293.1499938964844,0.3029378354549408,-5959.42333984375,304.03369140625,0.7499211430549622,0.2757586538791656,0.2621603310108185,291.8183898925781,297.1499938964844,293.1499938964844,0.496932178735733,-6455.24560546875,303.9657287597656,0.8512977957725525,0.4084749817848205,0.2850021421909332,291.721923828125,297.1499938964844,293.1499938964844,0.72749924659729,-11733.525390625,303.8791809082031,0.9465566873550416,0.5525359511375427,0.5204411745071411,292.1788024902344,297.1499938964844,293.1499938964844,0.0684641674160957,-8927.974609375,304.1041564941406,0.4949111640453338,0.0842079445719719,0.39128378033638,285.2282409667969,291.1499938964844,251.4499969482422,250.9277191162109,279.1231689453125,292.1754150390625,285.2214050292969,1.0,0.4544979631900787,0.4582705795764923,0.4582705795764923,0.999758243560791,1.0,-2.153913736343384,0.6907997131347656,1.4631140232086182,0.2057537138462066,0.0,0.0,1.0,133.90911865234375,182.0,-225.40640258789065,-12932.2509765625,1059.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5053100585937,307.7105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,28656.14453125,28800.0,0.0,0.0,0.2974198758602142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721757888793945,1.7217823266983032,-2.448216764605604e-05,0.0,0.0003018433635588,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236772537231,4.0,0.0,1.0
629580,292.05517578125,297.1499938964844,293.1499938964844,0.4682246744632721,-7907.60009765625,304.0111694335937,0.8265150189399719,0.3844161629676819,0.3462750315666199,292.1014404296875,297.1499938964844,293.1499938964844,0.3211666941642761,-6230.64697265625,304.04205322265625,0.7501886487007141,0.2861761748790741,0.2723959386348724,291.9103088378906,297.1499938964844,293.1499938964844,0.5269632339477539,-6743.91845703125,303.9770812988281,0.8513452410697937,0.4235610663890838,0.2958510816097259,291.8129577636719,297.1499938964844,293.1499938964844,0.7683475017547607,-12204.326171875,303.9012756347656,0.9448404908180236,0.5702477693557739,0.5375537872314453,292.2727966308594,297.1499938964844,293.1499938964844,0.0756738632917404,-9590.21875,304.107421875,0.4999568164348602,0.089734636247158,0.4178279936313629,285.11883544921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1285095214844,292.2699584960937,285.1140441894531,1.0,0.4726854562759399,0.4564108550548553,0.4564108550548553,0.9999194145202636,1.0,-2.2445454597473145,0.7230857014656067,1.521459698677063,0.2180611044168472,0.0,0.0,1.0,144.4852294921875,185.0,-165.77587890625,-13311.88671875,1195.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64630126953125,307.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.6015625,28800.0,0.0,0.0,0.3103298544883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725072979927063,1.7250975370407104,-2.45765349973226e-05,0.0,0.0003149453550577,0.0,0.0,570.795166015625,0.0,0.0,0.0,0.9417680501937866,4.0,0.0,1.0
629640,292.05517578125,297.1499938964844,293.1499938964844,0.4682246744632721,-7907.60009765625,304.0111694335937,0.8265150189399719,0.3844161629676819,0.3462750315666199,292.1014404296875,297.1499938964844,293.1499938964844,0.3211666941642761,-6230.64697265625,304.04205322265625,0.7501886487007141,0.2861761748790741,0.2723959386348724,291.9103088378906,297.1499938964844,293.1499938964844,0.5269632339477539,-6743.91845703125,303.9770812988281,0.8513452410697937,0.4235610663890838,0.2958510816097259,291.8129577636719,297.1499938964844,293.1499938964844,0.7683475017547607,-12204.326171875,303.9012756347656,0.9448404908180236,0.5702477693557739,0.5375537872314453,292.2727966308594,297.1499938964844,293.1499938964844,0.0756738632917404,-9590.21875,304.107421875,0.4999568164348602,0.089734636247158,0.4178279936313629,285.11883544921875,291.1499938964844,251.4499969482422,250.92605590820312,279.1285095214844,292.2699584960937,285.1140441894531,1.0,0.4726854562759399,0.4564108550548553,0.4564108550548553,0.9999194145202636,1.0,-2.2445454597473145,0.7230857014656067,1.521459698677063,0.2180611044168472,0.0,0.0,1.0,144.4852294921875,185.0,-165.77587890625,-13311.88671875,1195.36767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.64630126953125,307.8024597167969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.6015625,28800.0,0.0,0.0,0.3103298544883728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725072979927063,1.7250975370407104,-2.45765349973226e-05,0.0,0.0003149453550577,0.0,0.0,570.795166015625,0.0,0.0,0.0,0.9417680501937866,4.0,0.0,1.0
629700,292.09814453125,297.1499938964844,293.1499938964844,0.4790739417076111,-8043.46923828125,304.01666259765625,0.8267627358436584,0.3898433744907379,0.3513194918632507,292.143310546875,297.1499938964844,293.1499938964844,0.3299075365066528,-6359.1259765625,304.0457763671875,0.7512578964233398,0.291234016418457,0.2773256599903106,291.95330810546875,297.1499938964844,293.1499938964844,0.5412952303886414,-6879.83203125,303.9824523925781,0.8524158000946045,0.4308203756809234,0.3010385930538177,291.855712890625,297.1499938964844,293.1499938964844,0.7877870798110962,-12425.716796875,303.9111328125,0.9454309940338136,0.5787844657897949,0.5457646250724792,292.31561279296875,297.1499938964844,293.1499938964844,0.0790602937340736,-9906.7841796875,304.1090087890625,0.5029664635658264,0.0924354940652847,0.4306055903434753,285.075439453125,291.1499938964844,251.4499969482422,250.9253387451172,279.1302795410156,292.31298828125,285.0714416503906,1.0,0.4807882010936737,0.4555608630180359,0.4555608630180359,1.0,1.0,-2.28796935081482,0.7385995388031006,1.5493699312210083,0.2239592522382736,0.0,0.0,1.0,148.81700134277344,185.0,-142.3455352783203,-13502.2548828125,1261.054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7415771484375,307.8719177246094,278.1499938964844,0.0,18000.0,313.1499938964844,28783.87109375,29880.0,0.0,0.0,0.3162908554077148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.725615382194519,-2.459129063936416e-05,0.0,0.0003209949936717,0.0,0.0,571.3092651367188,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
629760,292.1393127441406,297.1499938964844,293.1499938964844,0.4891817569732666,-8168.6982421875,304.0225524902344,0.8274416327476501,0.3950799703598022,0.3561746478080749,292.1830139160156,297.1499938964844,293.1499938964844,0.3382139801979065,-6480.03173828125,304.04962158203125,0.7527444362640381,0.296190470457077,0.2821425497531891,291.9944152832031,297.1499938964844,293.1499938964844,0.5548781156539917,-7007.25341796875,303.9882202148437,0.853951632976532,0.4379014074802398,0.3060866892337799,291.89678955078125,297.1499938964844,293.1499938964844,0.8061429262161255,-12632.4296875,303.92120361328125,0.9466585516929626,0.5871123671531677,0.553760290145874,292.3558959960937,297.1499938964844,293.1499938964844,0.0822819247841835,-10209.587890625,304.110595703125,0.5062029957771301,0.0950920581817627,0.4431061148643493,285.04803466796875,291.1499938964844,251.4499969482422,250.9247131347656,279.1316833496094,292.3534851074219,285.0456237792969,1.0,0.4883819818496704,0.4547523558139801,0.4547523558139801,1.0,1.0,-2.330273151397705,0.753728985786438,1.576544165611267,0.229700282216072,0.0,0.0,1.0,152.6583251953125,188.0,-108.38814544677734,-13739.56640625,1325.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8421936035156,307.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,29589.0859375,29880.0,0.0,0.0,0.322001576423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0003267906722612,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
629820,292.2166748046875,297.1499938964844,293.1499938964844,0.5084828734397888,-8406.03515625,304.0328063964844,0.829581081867218,0.4049922227859497,0.3653365075588226,292.2565002441406,297.1499938964844,293.1499938964844,0.3544048964977264,-6713.72509765625,304.0560607910156,0.7564917206764221,0.305775910615921,0.2914313375949859,292.0715026855469,297.1499938964844,293.1499938964844,0.5812599062919617,-7252.572265625,303.9981384277344,0.8578916192054749,0.4515389204025268,0.3157812356948852,291.9742126464844,297.1499938964844,293.1499938964844,0.8416666984558105,-13029.849609375,303.93817138671875,0.950276494026184,0.6031543016433716,0.5691221356391907,292.4296875,297.1499938964844,293.1499938964844,0.0884717851877212,-10795.4443359375,304.1134033203125,0.5130513906478882,0.1002352684736251,0.4672056436538696,284.9967956542969,291.1499938964844,251.4499969482422,250.9237365722656,279.1338806152344,292.4275817871094,284.9947204589844,1.0,0.5023563504219055,0.4532563090324402,0.4532563090324402,1.0,1.0,-2.4114906787872314,0.7828038930892944,1.628686785697937,0.2407045662403106,0.0,0.0,1.0,159.2468719482422,191.0,-80.08119201660156,-14126.6884765625,1451.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0650939941406,308.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.71484375,29880.0,0.0,0.0,0.3325661420822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561595439910889,1.7561849355697632,-2.547027543187141e-05,0.0,0.0003375123778823,0.0,0.0,602.2127075195312,0.0,0.0,0.0,0.9587864875793456,4.0,0.0,1.0
629880,292.2166748046875,297.1499938964844,293.1499938964844,0.5084828734397888,-8406.03515625,304.0328063964844,0.829581081867218,0.4049922227859497,0.3653365075588226,292.2565002441406,297.1499938964844,293.1499938964844,0.3544048964977264,-6713.72509765625,304.0560607910156,0.7564917206764221,0.305775910615921,0.2914313375949859,292.0715026855469,297.1499938964844,293.1499938964844,0.5812599062919617,-7252.572265625,303.9981384277344,0.8578916192054749,0.4515389204025268,0.3157812356948852,291.9742126464844,297.1499938964844,293.1499938964844,0.8416666984558105,-13029.849609375,303.93817138671875,0.950276494026184,0.6031543016433716,0.5691221356391907,292.4296875,297.1499938964844,293.1499938964844,0.0884717851877212,-10795.4443359375,304.1134033203125,0.5130513906478882,0.1002352684736251,0.4672056436538696,284.9967956542969,291.1499938964844,251.4499969482422,250.9237365722656,279.1338806152344,292.4275817871094,284.9947204589844,1.0,0.5023563504219055,0.4532563090324402,0.4532563090324402,1.0,1.0,-2.4114906787872314,0.7828038930892944,1.628686785697937,0.2407045662403106,0.0,0.0,1.0,159.2468719482422,191.0,-80.08119201660156,-14126.6884765625,1451.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0650939941406,308.1429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,29812.71484375,29880.0,0.0,0.0,0.3325661420822143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561595439910889,1.7561849355697632,-2.547027543187141e-05,0.0,0.0003375123778823,0.0,0.0,602.2127075195312,0.0,0.0,0.0,0.9587864875793456,4.0,0.0,1.0
629940,292.2879943847656,297.1499938964844,293.1499938964844,0.526387095451355,-8623.7353515625,304.0420227050781,0.8321919441223145,0.4141721427440643,0.3738059401512146,292.3231506347656,297.1499938964844,293.1499938964844,0.3698410391807556,-6933.8408203125,304.0616455078125,0.7607167363166809,0.3148889541625976,0.300247460603714,292.1423645019531,297.1499938964844,293.1499938964844,0.6063784956932068,-7483.2080078125,304.0068664550781,0.8623878359794617,0.4644867777824402,0.3249671757221222,292.0458984375,297.1499938964844,293.1499938964844,0.8753587603569031,-13402.796875,303.9525756835937,0.9546032547950744,0.6184020638465881,0.5836949944496155,292.49566650390625,297.1499938964844,293.1499938964844,0.0942886248230934,-11346.630859375,304.11590576171875,0.5199795365333557,0.1050959974527359,0.489936888217926,284.9554748535156,291.1499938964844,251.4499969482422,250.9231414794922,279.1356811523437,292.49383544921875,284.9539489746094,1.0,0.5150814056396484,0.4519178867340088,0.4519178867340088,1.0,1.0,-2.488112211227417,0.8102637529373169,1.6778485774993896,0.2510768473148346,0.0,0.0,1.0,164.85293579101562,194.0,-61.86636352539063,-14495.9775390625,1575.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3092956542969,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.3419794142246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514647859381512e-05,0.0,0.0003470656229183,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
630000,292.2879943847656,297.1499938964844,293.1499938964844,0.526387095451355,-8623.7353515625,304.0420227050781,0.8321919441223145,0.4141721427440643,0.3738059401512146,292.3231506347656,297.1499938964844,293.1499938964844,0.3698410391807556,-6933.8408203125,304.0616455078125,0.7607167363166809,0.3148889541625976,0.300247460603714,292.1423645019531,297.1499938964844,293.1499938964844,0.6063784956932068,-7483.2080078125,304.0068664550781,0.8623878359794617,0.4644867777824402,0.3249671757221222,292.0458984375,297.1499938964844,293.1499938964844,0.8753587603569031,-13402.796875,303.9525756835937,0.9546032547950744,0.6184020638465881,0.5836949944496155,292.49566650390625,297.1499938964844,293.1499938964844,0.0942886248230934,-11346.630859375,304.11590576171875,0.5199795365333557,0.1050959974527359,0.489936888217926,284.9554748535156,291.1499938964844,251.4499969482422,250.9231414794922,279.1356811523437,292.49383544921875,284.9539489746094,1.0,0.5150814056396484,0.4519178867340088,0.4519178867340088,1.0,1.0,-2.488112211227417,0.8102637529373169,1.6778485774993896,0.2510768473148346,0.0,0.0,1.0,164.85293579101562,194.0,-61.86636352539063,-14495.9775390625,1575.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3092956542969,308.3385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,29864.65234375,30960.0,0.0,0.0,0.3419794142246246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576885223388672,1.757714033126831,-2.5514647859381512e-05,0.0,0.0003470656229183,0.0,0.0,603.787109375,0.0,0.0,0.0,0.9745445251464844,4.0,0.0,1.0
630060,292.35400390625,297.1499938964844,293.1499938964844,0.5423824787139893,-8815.5146484375,304.0513000488281,0.8348216414451599,0.4226163029670715,0.3815991580486297,292.3840026855469,297.1499938964844,293.1499938964844,0.3840971291065216,-7134.3544921875,304.0672912597656,0.7649672031402588,0.3234902918338775,0.3085687756538391,292.20782470703125,297.1499938964844,293.1499938964844,0.6296219825744629,-7693.54150390625,304.0157775878906,0.8669489622116089,0.476734459400177,0.3336524367332458,292.1125793457031,297.1499938964844,293.1499938964844,0.906419575214386,-13741.8046875,303.9665222167969,0.9589798450469972,0.6328470706939697,0.5974950194358826,292.5550537109375,297.1499938964844,293.1499938964844,0.0996360629796981,-11849.189453125,304.11834716796875,0.5265921950340271,0.1096227094531059,0.5111261606216431,284.9386901855469,291.1499938964844,251.45005798339844,250.9228515625,279.1373596191406,292.553466796875,284.9379272460937,1.0,0.5268319249153137,0.4507375359535217,0.4507375359535217,1.0,1.0,-2.559950351715088,0.8360447883605957,1.7239055633544922,0.2608189582824707,0.0,0.0,1.0,169.87535095214844,197.0,-35.32722854614258,-14905.490234375,1695.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5440673828125,308.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.3505221307277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0003557353920768,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
630120,292.35400390625,297.1499938964844,293.1499938964844,0.5423824787139893,-8815.5146484375,304.0513000488281,0.8348216414451599,0.4226163029670715,0.3815991580486297,292.3840026855469,297.1499938964844,293.1499938964844,0.3840971291065216,-7134.3544921875,304.0672912597656,0.7649672031402588,0.3234902918338775,0.3085687756538391,292.20782470703125,297.1499938964844,293.1499938964844,0.6296219825744629,-7693.54150390625,304.0157775878906,0.8669489622116089,0.476734459400177,0.3336524367332458,292.1125793457031,297.1499938964844,293.1499938964844,0.906419575214386,-13741.8046875,303.9665222167969,0.9589798450469972,0.6328470706939697,0.5974950194358826,292.5550537109375,297.1499938964844,293.1499938964844,0.0996360629796981,-11849.189453125,304.11834716796875,0.5265921950340271,0.1096227094531059,0.5111261606216431,284.9386901855469,291.1499938964844,251.45005798339844,250.9228515625,279.1373596191406,292.553466796875,284.9379272460937,1.0,0.5268319249153137,0.4507375359535217,0.4507375359535217,1.0,1.0,-2.559950351715088,0.8360447883605957,1.7239055633544922,0.2608189582824707,0.0,0.0,1.0,169.87535095214844,197.0,-35.32722854614258,-14905.490234375,1695.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5440673828125,308.54937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.177734375,30960.0,0.0,0.0,0.3505221307277679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.785672903060913,1.7856992483139038,-2.6333556888857856e-05,0.0,0.0003557353920768,0.0,0.0,633.0877685546875,0.0,0.0,0.0,0.9749982953071594,4.0,0.0,1.0
630180,292.4153137207031,297.1499938964844,293.1499938964844,0.5573885440826416,-8994.244140625,304.0591735839844,0.8372206687927246,0.4303475022315979,0.3887385725975036,292.4398803710937,297.1499938964844,293.1499938964844,0.3977752923965454,-7325.0791015625,304.0720520019531,0.7689770460128784,0.3315631747245788,0.316383421421051,292.2684936523437,297.1499938964844,293.1499938964844,0.6520182490348816,-7894.4892578125,304.0231628417969,0.871292233467102,0.4882977306842804,0.3418494760990143,292.1747741699219,297.1499938964844,293.1499938964844,0.9363162517547609,-14066.1416015625,303.977783203125,0.9630610942840576,0.6465157866477966,0.6105455160140991,292.6088256835937,297.1499938964844,293.1499938964844,0.1046659722924232,-12317.208984375,304.1205139160156,0.5326261520385742,0.1137854903936386,0.5306596159934998,284.9173889160156,291.1499938964844,251.4503173828125,250.9228057861328,279.1389465332031,292.607421875,284.91668701171875,1.0,0.5377678871154785,0.4497128427028656,0.4497128427028656,1.0,1.0,-2.626922130584717,0.8601258397102356,1.766796350479126,0.2699428796768188,0.0,0.0,1.0,174.55714416503906,200.0,-30.9005184173584,-15240.9609375,1812.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77508544921875,308.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.89453125,30960.0,0.0,0.0,0.3581706881523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887325286865234,1.7887588739395142,-2.6423873350722715e-05,0.0,0.0003634977038018,0.0,0.0,636.3475952148438,0.0,0.0,0.0,0.9765129685401917,4.0,0.0,1.0
630240,292.4153137207031,297.1499938964844,293.1499938964844,0.5573885440826416,-8994.244140625,304.0591735839844,0.8372206687927246,0.4303475022315979,0.3887385725975036,292.4398803710937,297.1499938964844,293.1499938964844,0.3977752923965454,-7325.0791015625,304.0720520019531,0.7689770460128784,0.3315631747245788,0.316383421421051,292.2684936523437,297.1499938964844,293.1499938964844,0.6520182490348816,-7894.4892578125,304.0231628417969,0.871292233467102,0.4882977306842804,0.3418494760990143,292.1747741699219,297.1499938964844,293.1499938964844,0.9363162517547609,-14066.1416015625,303.977783203125,0.9630610942840576,0.6465157866477966,0.6105455160140991,292.6088256835937,297.1499938964844,293.1499938964844,0.1046659722924232,-12317.208984375,304.1205139160156,0.5326261520385742,0.1137854903936386,0.5306596159934998,284.9173889160156,291.1499938964844,251.4503173828125,250.9228057861328,279.1389465332031,292.607421875,284.91668701171875,1.0,0.5377678871154785,0.4497128427028656,0.4497128427028656,1.0,1.0,-2.626922130584717,0.8601258397102356,1.766796350479126,0.2699428796768188,0.0,0.0,1.0,174.55714416503906,200.0,-30.9005184173584,-15240.9609375,1812.8253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77508544921875,308.739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,30928.89453125,30960.0,0.0,0.0,0.3581706881523132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887325286865234,1.7887588739395142,-2.6423873350722715e-05,0.0,0.0003634977038018,0.0,0.0,636.3475952148438,0.0,0.0,0.0,0.9765129685401917,4.0,0.0,1.0
