time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
630300,292.4443359375,297.1499938964844,293.1499938964844,0.5644538998603821,-9077.859375,304.0628356933594,0.8382940888404846,0.4339529275894165,0.3920725584030151,292.46612548828125,297.1499938964844,293.1499938964844,0.404336154460907,-7415.8984375,304.07427978515625,0.7708467245101929,0.3354007303714752,0.3201014101505279,292.29718017578125,297.1499938964844,293.1499938964844,0.662817120552063,-7990.66455078125,304.0265808105469,0.8733351230621338,0.493828535079956,0.3457711338996887,292.20428466796875,297.1499938964844,293.1499938964844,0.9507293105125428,-14221.5224609375,303.9828796386719,0.9649421572685242,0.6530671715736389,0.6168013215065002,292.6338195800781,297.1499938964844,293.1499938964844,0.1070430353283882,-12536.4697265625,304.1215515136719,0.5353817343711853,0.1157276257872581,0.5397955179214478,284.907470703125,291.1499938964844,251.45057678222656,250.9229278564453,279.13970947265625,292.63250732421875,284.9068298339844,1.0,0.5429626107215881,0.4492563605308532,0.4492563605308532,1.0,1.0,-2.6586053371429443,0.871538519859314,1.7870668172836304,0.2742803394794464,0.0,0.0,1.0,176.8153533935547,200.0,-29.154497146606445,-15399.2255859375,1870.34814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8886413574219,308.8319396972656,278.1499938964844,0.0,18000.0,313.1499938964844,30945.169921875,32040.0,0.0,0.0,0.3616701066493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892030477523804,1.7892295122146606,-2.6437779524712823e-05,0.0,0.0003670491860248,0.0,0.0,636.8499755859375,0.0,0.0,0.0,0.9917460680007936,4.0,0.0,1.0
630360,292.4723815917969,297.1499938964844,293.1499938964844,0.5708460807800293,-9152.6376953125,304.0670471191406,0.8392696380615234,0.4373853206634521,0.3952530920505523,292.4913635253906,297.1499938964844,293.1499938964844,0.4104293584823608,-7499.47314453125,304.07696533203125,0.7726113796234131,0.3391052484512329,0.32369464635849,292.32489013671875,297.1499938964844,293.1499938964844,0.6729027628898621,-8079.57861328125,304.0307006835937,0.8752757906913757,0.4991917610168457,0.3495773673057556,292.23291015625,297.1499938964844,293.1499938964844,0.9641750454902648,-14364.775390625,303.98883056640625,0.966702401638031,0.6594277024269104,0.622880756855011,292.65771484375,297.1499938964844,293.1499938964844,0.1092539504170417,-12738.5107421875,304.1227111816406,0.5379509329795837,0.1175771206617355,0.5485149621963501,284.9091186523437,291.1499938964844,251.450912475586,250.92315673828125,279.1404724121094,292.6564636230469,284.9091796875,1.0,0.5479875802993774,0.4488354921340942,0.4488354921340942,1.0,1.0,-2.689103841781616,0.8825393319129944,1.806564450263977,0.2784712016582489,0.0,0.0,1.0,179.03515625,203.0,-13.02734375,-15604.4814453125,1927.0289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99200439453125,308.93463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,31758.8359375,32040.0,0.0,0.0,0.3650541603565216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.812572956085205,1.812600016593933,-2.7132928153150715e-05,0.0,0.0003704835835378,0.0,0.0,662.1323852539062,0.0,0.0,0.0,0.9898905158042908,4.0,0.0,1.0
630420,292.525634765625,297.1499938964844,293.1499938964844,0.5832417011260986,-9297.6298828125,304.0740051269531,0.8408973217010498,0.443747341632843,0.4011566638946533,292.5390319824219,297.1499938964844,293.1499938964844,0.4223922193050384,-7663.06298828125,304.08135986328125,0.7757928967475891,0.3461188971996307,0.3305051624774933,292.37744140625,297.1499938964844,293.1499938964844,0.6928195357322693,-8254.7353515625,304.0372314453125,0.878814697265625,0.5094316005706787,0.3568446636199951,292.2874755859375,297.1499938964844,293.1499938964844,0.9907463788986206,-14647.8837890625,303.9981994628906,0.9698358178138732,0.6715951561927795,0.6345078945159912,292.7023010253906,297.1499938964844,293.1499938964844,0.1134786829352378,-13122.806640625,304.124755859375,0.5425068736076355,0.1209987923502922,0.5647040605545044,284.8993530273437,291.1499938964844,251.45196533203125,250.92401123046875,279.1418762207031,292.7012023925781,284.8990173339844,1.0,0.557547390460968,0.4480965733528137,0.4480965733528137,1.0,1.0,-2.7465462684631348,0.9033082723617554,1.84323799610138,0.28641477227211,0.0,0.0,1.0,183.3919677734375,206.0,-14.49051570892334,-15900.0458984375,2037.5814208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18603515625,309.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.29296875,32040.0,0.0,0.0,0.3713529109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818796157836914,1.8188235759735107,-2.7319565560901538e-05,0.0,0.0003768759779632,0.0,0.0,668.9759521484375,0.0,0.0,0.0,0.99296897649765,4.0,0.0,1.0
630480,292.525634765625,297.1499938964844,293.1499938964844,0.5832417011260986,-9297.6298828125,304.0740051269531,0.8408973217010498,0.443747341632843,0.4011566638946533,292.5390319824219,297.1499938964844,293.1499938964844,0.4223922193050384,-7663.06298828125,304.08135986328125,0.7757928967475891,0.3461188971996307,0.3305051624774933,292.37744140625,297.1499938964844,293.1499938964844,0.6928195357322693,-8254.7353515625,304.0372314453125,0.878814697265625,0.5094316005706787,0.3568446636199951,292.2874755859375,297.1499938964844,293.1499938964844,0.9907463788986206,-14647.8837890625,303.9981994628906,0.9698358178138732,0.6715951561927795,0.6345078945159912,292.7023010253906,297.1499938964844,293.1499938964844,0.1134786829352378,-13122.806640625,304.124755859375,0.5425068736076355,0.1209987923502922,0.5647040605545044,284.8993530273437,291.1499938964844,251.45196533203125,250.92401123046875,279.1418762207031,292.7012023925781,284.8990173339844,1.0,0.557547390460968,0.4480965733528137,0.4480965733528137,1.0,1.0,-2.7465462684631348,0.9033082723617554,1.84323799610138,0.28641477227211,0.0,0.0,1.0,183.3919677734375,206.0,-14.49051570892334,-15900.0458984375,2037.5814208984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18603515625,309.096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,31977.29296875,32040.0,0.0,0.0,0.3713529109954834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818796157836914,1.8188235759735107,-2.7319565560901538e-05,0.0,0.0003768759779632,0.0,0.0,668.9759521484375,0.0,0.0,0.0,0.99296897649765,4.0,0.0,1.0
630540,292.575439453125,297.1499938964844,293.1499938964844,0.5946733355522156,-9430.4970703125,304.08026123046875,0.8421556949615479,0.4494630992412567,0.406478613615036,292.58331298828125,297.1499938964844,293.1499938964844,0.4337062537670135,-7816.60498046875,304.0853881835937,0.7785648107528687,0.352616399526596,0.3368265330791473,292.4264831542969,297.1499938964844,293.1499938964844,0.7118846774101257,-8421.12109375,304.04302978515625,0.8819676637649536,0.5190545916557312,0.3636779487133026,292.3353576660156,297.1499938964844,293.1499938964844,1.0,-14848.8447265625,303.9119873046875,0.972684919834137,0.6837077140808105,0.6457485556602478,292.7430725097656,297.1499938964844,293.1499938964844,0.1173512861132621,-13472.1767578125,304.126708984375,0.5463562607765198,0.124071829020977,0.5792840123176575,284.8864440917969,291.1499938964844,251.4535980224609,250.9254608154297,279.14312744140625,292.7420654296875,284.88604736328125,1.0,0.5665053129196167,0.4474743604660034,0.4474743604660034,1.0,1.0,-2.7997841835021973,0.922618329524994,1.877165913581848,0.2938235104084015,0.0,0.0,1.0,187.61477661132807,209.0,-17.056964874267578,-16165.05859375,2144.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36981201171875,309.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.3769991397857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.000382606202038,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630600,292.575439453125,297.1499938964844,293.1499938964844,0.5946733355522156,-9430.4970703125,304.08026123046875,0.8421556949615479,0.4494630992412567,0.406478613615036,292.58331298828125,297.1499938964844,293.1499938964844,0.4337062537670135,-7816.60498046875,304.0853881835937,0.7785648107528687,0.352616399526596,0.3368265330791473,292.4264831542969,297.1499938964844,293.1499938964844,0.7118846774101257,-8421.12109375,304.04302978515625,0.8819676637649536,0.5190545916557312,0.3636779487133026,292.3353576660156,297.1499938964844,293.1499938964844,1.0,-14848.8447265625,303.9119873046875,0.972684919834137,0.6837077140808105,0.6457485556602478,292.7430725097656,297.1499938964844,293.1499938964844,0.1173512861132621,-13472.1767578125,304.126708984375,0.5463562607765198,0.124071829020977,0.5792840123176575,284.8864440917969,291.1499938964844,251.4535980224609,250.9254608154297,279.14312744140625,292.7420654296875,284.88604736328125,1.0,0.5665053129196167,0.4474743604660034,0.4474743604660034,1.0,1.0,-2.7997841835021973,0.922618329524994,1.877165913581848,0.2938235104084015,0.0,0.0,1.0,187.61477661132807,209.0,-17.056964874267578,-16165.05859375,2144.47265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.36981201171875,309.2474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,32025.962890625,33120.0,0.0,0.0,0.3769991397857666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82017982006073,1.8202072381973269,-2.73611476586666e-05,0.0,0.000382606202038,0.0,0.0,670.50390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630660,292.62213134765625,297.1499938964844,293.1499938964844,0.6048312187194824,-9547.3681640625,304.0865478515625,0.8432860970497131,0.4545505344867706,0.4112237095832824,292.62457275390625,297.1499938964844,293.1499938964844,0.4441242814064026,-7956.6728515625,304.08953857421875,0.7811660766601562,0.3586078286170959,0.3426564633846283,292.47235107421875,297.1499938964844,293.1499938964844,0.7297387719154358,-8575.419921875,304.04888916015625,0.8850125074386597,0.5280850529670715,0.3700860738754272,292.3713684082031,297.1499938964844,293.1499938964844,1.0,-15018.3232421875,303.7619934082031,0.9761978983879088,0.697034478187561,0.6580552458763123,292.780029296875,297.1499938964844,293.1499938964844,0.1208693459630012,-13786.7451171875,304.12860107421875,0.5498246550559998,0.1268807649612426,0.5925248265266418,284.8792724609375,291.1499938964844,251.4559326171875,250.9276428222656,279.1439208984375,292.7791442871094,284.8788452148437,1.0,0.5750153064727783,0.4469103217124939,0.4469103217124939,1.0,1.0,-2.8509011268615723,0.9411637187004088,1.909737467765808,0.300927460193634,0.0,0.0,1.0,191.53594970703125,212.0,-14.414520263671877,-16439.140625,2249.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5321044921875,309.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.80078125,33120.0,0.0,0.0,0.3821672201156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318734169006348,-2.771299841697328e-05,0.0,0.0003878511488437,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630720,292.62213134765625,297.1499938964844,293.1499938964844,0.6048312187194824,-9547.3681640625,304.0865478515625,0.8432860970497131,0.4545505344867706,0.4112237095832824,292.62457275390625,297.1499938964844,293.1499938964844,0.4441242814064026,-7956.6728515625,304.08953857421875,0.7811660766601562,0.3586078286170959,0.3426564633846283,292.47235107421875,297.1499938964844,293.1499938964844,0.7297387719154358,-8575.419921875,304.04888916015625,0.8850125074386597,0.5280850529670715,0.3700860738754272,292.3713684082031,297.1499938964844,293.1499938964844,1.0,-15018.3232421875,303.7619934082031,0.9761978983879088,0.697034478187561,0.6580552458763123,292.780029296875,297.1499938964844,293.1499938964844,0.1208693459630012,-13786.7451171875,304.12860107421875,0.5498246550559998,0.1268807649612426,0.5925248265266418,284.8792724609375,291.1499938964844,251.4559326171875,250.9276428222656,279.1439208984375,292.7791442871094,284.8788452148437,1.0,0.5750153064727783,0.4469103217124939,0.4469103217124939,1.0,1.0,-2.8509011268615723,0.9411637187004088,1.909737467765808,0.300927460193634,0.0,0.0,1.0,191.53594970703125,212.0,-14.414520263671877,-16439.140625,2249.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5321044921875,309.38751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.80078125,33120.0,0.0,0.0,0.3821672201156616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831845760345459,1.8318734169006348,-2.771299841697328e-05,0.0,0.0003878511488437,0.0,0.0,683.47900390625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630780,292.66583251953125,297.1499938964844,293.1499938964844,0.6142681241035461,-9655.5576171875,304.0919494628906,0.8441408276557922,0.4590564370155334,0.4154371917247772,292.6629943847656,297.1499938964844,293.1499938964844,0.4540460705757141,-8089.36669921875,304.0931396484375,0.7834522128105164,0.3641256093978882,0.3480295538902282,292.51513671875,297.1499938964844,293.1499938964844,0.7470304369926453,-8724.087890625,304.0537414550781,0.8877837061882019,0.536574125289917,0.3761076927185058,292.4014587402344,297.1499938964844,293.1499938964844,1.0,-15194.763671875,303.6053771972656,0.9798139333724976,0.7106494903564453,0.6708081364631653,292.81353759765625,297.1499938964844,293.1499938964844,0.1241915449500083,-14082.4033203125,304.13018798828125,0.5528824329376221,0.1294575929641723,0.6047033667564392,284.8642272949219,291.1499938964844,251.45909118652344,250.9306640625,279.14459228515625,292.812744140625,284.8637390136719,1.0,0.5831454992294312,0.4464041888713836,0.4464041888713836,1.0,1.0,-2.8996286392211914,0.9588423371315002,1.9407862424850464,0.3077072203159332,0.0,0.0,1.0,195.3275604248047,215.0,-19.116941452026367,-16669.037109375,2353.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6815185546875,309.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3868407905101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925942291971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630840,292.66583251953125,297.1499938964844,293.1499938964844,0.6142681241035461,-9655.5576171875,304.0919494628906,0.8441408276557922,0.4590564370155334,0.4154371917247772,292.6629943847656,297.1499938964844,293.1499938964844,0.4540460705757141,-8089.36669921875,304.0931396484375,0.7834522128105164,0.3641256093978882,0.3480295538902282,292.51513671875,297.1499938964844,293.1499938964844,0.7470304369926453,-8724.087890625,304.0537414550781,0.8877837061882019,0.536574125289917,0.3761076927185058,292.4014587402344,297.1499938964844,293.1499938964844,1.0,-15194.763671875,303.6053771972656,0.9798139333724976,0.7106494903564453,0.6708081364631653,292.81353759765625,297.1499938964844,293.1499938964844,0.1241915449500083,-14082.4033203125,304.13018798828125,0.5528824329376221,0.1294575929641723,0.6047033667564392,284.8642272949219,291.1499938964844,251.45909118652344,250.9306640625,279.14459228515625,292.812744140625,284.8637390136719,1.0,0.5831454992294312,0.4464041888713836,0.4464041888713836,1.0,1.0,-2.8996286392211914,0.9588423371315002,1.9407862424850464,0.3077072203159332,0.0,0.0,1.0,195.3275604248047,215.0,-19.116941452026367,-16669.037109375,2353.399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6815185546875,309.5069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3868407905101776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003925942291971,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630900,292.6866760253906,297.1499938964844,293.1499938964844,0.6186408400535583,-9705.41796875,304.09454345703125,0.844430148601532,0.4610978364944458,0.4173546433448791,292.68121337890625,297.1499938964844,293.1499938964844,0.4587635695934295,-8152.12939453125,304.09490966796875,0.784444272518158,0.3667128384113312,0.3505537807941437,292.53546142578125,297.1499938964844,293.1499938964844,0.7553751468658447,-8795.4384765625,304.0560913085937,0.88902747631073,0.5406226515769958,0.3789818584918976,292.4151611328125,297.1499938964844,293.1499938964844,1.0,-15282.2685546875,303.52764892578125,0.9815375208854676,0.7174373269081116,0.677193284034729,292.8291320800781,297.1499938964844,293.1499938964844,0.1257598847150802,-14221.3427734375,304.1309509277344,0.5542262196540833,0.130655437707901,0.610395610332489,284.8564147949219,291.1499938964844,251.4610290527344,250.9325256347656,279.1449279785156,292.828369140625,284.8559265136719,1.0,0.5870710611343384,0.4461760222911834,0.4461760222911834,1.0,1.0,-2.922939777374268,0.9673064947128296,1.9556334018707275,0.3109592497348785,0.0,0.0,1.0,197.2122039794922,215.0,-20.325231552124023,-16777.87109375,2404.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75115966796875,309.5623474121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3890111148357391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003947968361899,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
630960,292.7068786621094,297.1499938964844,293.1499938964844,0.6227811574935913,-9752.4453125,304.0971069335937,0.8446202278137207,0.4630000591278076,0.419148325920105,292.6988525390625,297.1499938964844,293.1499938964844,0.463316947221756,-8212.5,304.0966491699219,0.7853291630744934,0.3691869378089905,0.3529721796512604,292.5551452636719,297.1499938964844,293.1499938964844,0.7635158896446228,-8864.7890625,304.058349609375,0.8901684880256653,0.544542133808136,0.3817669451236725,292.42822265625,297.1499938964844,293.1499938964844,1.0,-15368.7587890625,303.4508056640625,0.9831807613372804,0.7241824865341187,0.6835470795631409,292.84405517578125,297.1499938964844,293.1499938964844,0.1272624880075454,-14354.0693359375,304.1316833496094,0.5554378628730774,0.1317907720804214,0.6158151626586914,284.8485412597656,291.1499938964844,251.4632110595703,250.9346466064453,279.145263671875,292.84332275390625,284.8480529785156,1.0,0.5909023284912109,0.4459655284881592,0.4459655284881592,1.0,1.0,-2.945503234863281,0.9755071997642516,1.9699960947036743,0.3141157329082489,0.0,0.0,1.0,199.0975799560547,218.0,-21.04596328735352,-16882.423828125,2454.731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8172607421875,309.61480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3910805583000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003968970559071,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631020,292.7454528808594,297.1499938964844,293.1499938964844,0.6303593516349792,-9837.994140625,304.1020812988281,0.8447000980377197,0.4663940668106079,0.422369509935379,292.732421875,297.1499938964844,293.1499938964844,0.4719226360321045,-8326.0185546875,304.1000671386719,0.7867752909660339,0.3737999498844147,0.3574943542480469,292.5926208496094,297.1499938964844,293.1499938964844,0.779175341129303,-8997.455078125,304.0627746582031,0.8921389579772949,0.5520005822181702,0.3870730400085449,292.45263671875,297.1499938964844,293.1499938964844,1.0,-15538.0478515625,303.30035400390625,0.9862108826637268,0.7375102639198303,0.6961140036582947,292.8719787597656,297.1499938964844,293.1499938964844,0.1300615966320037,-14600.283203125,304.13311767578125,0.5574594736099243,0.1338719129562378,0.6258194446563721,284.8329162597656,291.1499938964844,251.4684295654297,250.939697265625,279.1459655761719,292.8713073730469,284.8324279785156,1.0,0.5982772707939148,0.4455985128879547,0.4455985128879547,1.0,1.0,-2.988323450088501,0.9911028742790222,1.9972206354141235,0.3201398551464081,0.0,0.0,1.0,202.8767242431641,221.0,-21.5285873413086,-17078.580078125,2553.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9390563964844,309.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3949422240257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004008161486126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631080,292.7454528808594,297.1499938964844,293.1499938964844,0.6303593516349792,-9837.994140625,304.1020812988281,0.8447000980377197,0.4663940668106079,0.422369509935379,292.732421875,297.1499938964844,293.1499938964844,0.4719226360321045,-8326.0185546875,304.1000671386719,0.7867752909660339,0.3737999498844147,0.3574943542480469,292.5926208496094,297.1499938964844,293.1499938964844,0.779175341129303,-8997.455078125,304.0627746582031,0.8921389579772949,0.5520005822181702,0.3870730400085449,292.45263671875,297.1499938964844,293.1499938964844,1.0,-15538.0478515625,303.30035400390625,0.9862108826637268,0.7375102639198303,0.6961140036582947,292.8719787597656,297.1499938964844,293.1499938964844,0.1300615966320037,-14600.283203125,304.13311767578125,0.5574594736099243,0.1338719129562378,0.6258194446563721,284.8329162597656,291.1499938964844,251.4684295654297,250.939697265625,279.1459655761719,292.8713073730469,284.8324279785156,1.0,0.5982772707939148,0.4455985128879547,0.4455985128879547,1.0,1.0,-2.988323450088501,0.9911028742790222,1.9972206354141235,0.3201398551464081,0.0,0.0,1.0,202.8767242431641,221.0,-21.5285873413086,-17078.580078125,2553.102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9390563964844,309.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3949422240257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004008161486126,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631140,292.7818298339844,297.1499938964844,293.1499938964844,0.6370139718055725,-9912.439453125,304.1069641113281,0.8444020748138428,0.4692588150501251,0.4251193106174469,292.76397705078125,297.1499938964844,293.1499938964844,0.4798626005649566,-8430.0517578125,304.1034851074219,0.7878128290176392,0.3779781758785248,0.3616089820861816,292.6278686523437,297.1499938964844,293.1499938964844,0.794012725353241,-9122.2451171875,304.0671081542969,0.8937183618545532,0.5589702725410461,0.392039954662323,292.47515869140625,297.1499938964844,293.1499938964844,1.0,-15702.091796875,303.15447998046875,0.9889182448387146,0.750602662563324,0.7084665298461914,292.8976135253906,297.1499938964844,293.1499938964844,0.1325848996639251,-14821.0751953125,304.134521484375,0.5589724779129028,0.1357070058584213,0.6347312331199646,284.8176574707031,291.1499938964844,251.474838256836,250.94595336914065,279.14666748046875,292.89703369140625,284.81719970703125,1.0,0.6052691340446472,0.4453022181987762,0.4453022181987762,1.0,1.0,-3.0281107425689697,1.0056483745574951,2.0224623680114746,0.3257920742034912,0.0,0.0,1.0,206.66110229492188,224.0,-21.26365089416504,-17258.0859375,2648.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0478210449219,309.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3984742164611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044006636831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631200,292.7818298339844,297.1499938964844,293.1499938964844,0.6370139718055725,-9912.439453125,304.1069641113281,0.8444020748138428,0.4692588150501251,0.4251193106174469,292.76397705078125,297.1499938964844,293.1499938964844,0.4798626005649566,-8430.0517578125,304.1034851074219,0.7878128290176392,0.3779781758785248,0.3616089820861816,292.6278686523437,297.1499938964844,293.1499938964844,0.794012725353241,-9122.2451171875,304.0671081542969,0.8937183618545532,0.5589702725410461,0.392039954662323,292.47515869140625,297.1499938964844,293.1499938964844,1.0,-15702.091796875,303.15447998046875,0.9889182448387146,0.750602662563324,0.7084665298461914,292.8976135253906,297.1499938964844,293.1499938964844,0.1325848996639251,-14821.0751953125,304.134521484375,0.5589724779129028,0.1357070058584213,0.6347312331199646,284.8176574707031,291.1499938964844,251.474838256836,250.94595336914065,279.14666748046875,292.89703369140625,284.81719970703125,1.0,0.6052691340446472,0.4453022181987762,0.4453022181987762,1.0,1.0,-3.0281107425689697,1.0056483745574951,2.0224623680114746,0.3257920742034912,0.0,0.0,1.0,206.66110229492188,224.0,-21.26365089416504,-17258.0859375,2648.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0478210449219,309.7962951660156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3984742164611816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004044006636831,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631260,292.8163452148437,297.1499938964844,293.1499938964844,0.6427342891693115,-9975.72265625,304.1117553710937,0.8437432050704956,0.4715876281261444,0.4273997545242309,292.7937316894531,297.1499938964844,293.1499938964844,0.4871266782283783,-8524.5830078125,304.1068725585937,0.7884623408317566,0.3817206919193268,0.3653199374675751,292.6610107421875,297.1499938964844,293.1499938964844,0.8080397248268127,-9239.38671875,304.07135009765625,0.8949368000030518,0.5654729008674622,0.3966827392578125,292.49609375,297.1499938964844,293.1499938964844,1.0,-15860.87109375,303.0132751464844,0.991335391998291,0.7634564638137817,0.7205976247787476,292.9212341308594,297.1499938964844,293.1499938964844,0.1348386406898498,-15017.3427734375,304.13592529296875,0.5600176453590393,0.1373082995414734,0.6425992250442505,284.8030090332031,291.1499938964844,251.4825897216797,250.9534912109375,279.1473693847656,292.92071533203125,284.8025817871094,1.0,0.61188143491745,0.4450735449790954,0.4450735449790954,1.0,1.0,-3.064939498901367,1.019177794456482,2.045761823654175,0.3310901224613189,0.0,0.0,1.0,210.44308471679688,227.0,-20.57391929626465,-17421.908203125,2739.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.144775390625,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4017151892185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000407689862186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631320,292.8163452148437,297.1499938964844,293.1499938964844,0.6427342891693115,-9975.72265625,304.1117553710937,0.8437432050704956,0.4715876281261444,0.4273997545242309,292.7937316894531,297.1499938964844,293.1499938964844,0.4871266782283783,-8524.5830078125,304.1068725585937,0.7884623408317566,0.3817206919193268,0.3653199374675751,292.6610107421875,297.1499938964844,293.1499938964844,0.8080397248268127,-9239.38671875,304.07135009765625,0.8949368000030518,0.5654729008674622,0.3966827392578125,292.49609375,297.1499938964844,293.1499938964844,1.0,-15860.87109375,303.0132751464844,0.991335391998291,0.7634564638137817,0.7205976247787476,292.9212341308594,297.1499938964844,293.1499938964844,0.1348386406898498,-15017.3427734375,304.13592529296875,0.5600176453590393,0.1373082995414734,0.6425992250442505,284.8030090332031,291.1499938964844,251.4825897216797,250.9534912109375,279.1473693847656,292.92071533203125,284.8025817871094,1.0,0.61188143491745,0.4450735449790954,0.4450735449790954,1.0,1.0,-3.064939498901367,1.019177794456482,2.045761823654175,0.3310901224613189,0.0,0.0,1.0,210.44308471679688,227.0,-20.57391929626465,-17421.908203125,2739.431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.144775390625,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4017151892185211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000407689862186,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631380,292.84912109375,297.1499938964844,293.1499938964844,0.6475046277046204,-10027.7421875,304.1165466308594,0.8427420258522034,0.4733944535255432,0.4292113780975342,292.8218994140625,297.1499938964844,293.1499938964844,0.4936983585357666,-8609.5087890625,304.1102905273437,0.7887433767318726,0.3850361704826355,0.3686272501945495,292.6922302246094,297.1499938964844,293.1499938964844,0.8212639689445496,-9349.0732421875,304.0755310058594,0.8958250284194946,0.5715304017066956,0.4010144174098968,292.5155334472656,297.1499938964844,293.1499938964844,1.0,-16014.484375,302.8766174316406,0.99349707365036,0.77607661485672,0.7325088381767273,292.9430236816406,297.1499938964844,293.1499938964844,0.1368303000926971,-15190.0400390625,304.1372985839844,0.5606358647346497,0.1386879384517669,0.6494736075401306,284.78912353515625,291.1499938964844,251.4917907714844,250.96246337890625,279.14801025390625,292.9425354003906,284.7887268066406,1.0,0.6181178092956543,0.4449086785316467,0.4449086785316467,1.0,1.0,-3.0988879203796387,1.0317245721817017,2.0671632289886475,0.3360483348369598,0.0,0.0,1.0,214.21241760253903,230.0,-19.609399795532227,-17571.078125,2826.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313232421875,309.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4046941101551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004107130807824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631440,292.84912109375,297.1499938964844,293.1499938964844,0.6475046277046204,-10027.7421875,304.1165466308594,0.8427420258522034,0.4733944535255432,0.4292113780975342,292.8218994140625,297.1499938964844,293.1499938964844,0.4936983585357666,-8609.5087890625,304.1102905273437,0.7887433767318726,0.3850361704826355,0.3686272501945495,292.6922302246094,297.1499938964844,293.1499938964844,0.8212639689445496,-9349.0732421875,304.0755310058594,0.8958250284194946,0.5715304017066956,0.4010144174098968,292.5155334472656,297.1499938964844,293.1499938964844,1.0,-16014.484375,302.8766174316406,0.99349707365036,0.77607661485672,0.7325088381767273,292.9430236816406,297.1499938964844,293.1499938964844,0.1368303000926971,-15190.0400390625,304.1372985839844,0.5606358647346497,0.1386879384517669,0.6494736075401306,284.78912353515625,291.1499938964844,251.4917907714844,250.96246337890625,279.14801025390625,292.9425354003906,284.7887268066406,1.0,0.6181178092956543,0.4449086785316467,0.4449086785316467,1.0,1.0,-3.0988879203796387,1.0317245721817017,2.0671632289886475,0.3360483348369598,0.0,0.0,1.0,214.21241760253903,230.0,-19.609399795532227,-17571.078125,2826.8056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2313232421875,309.9389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.4046941101551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004107130807824,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631500,292.8649597167969,297.1499938964844,293.1499938964844,0.6495319604873657,-10049.5302734375,304.11895751953125,0.8421214818954468,0.4740944802761078,0.4299423098564148,292.8353881835937,297.1499938964844,293.1499938964844,0.4967320263385772,-8648.5126953125,304.11199951171875,0.7887592911720276,0.3865419626235962,0.3701368868350982,292.70709228515625,297.1499938964844,293.1499938964844,0.8275925517082214,-9401.322265625,304.0775756835937,0.8961617946624756,0.5744122862815857,0.4030737280845642,292.52471923828125,297.1499938964844,293.1499938964844,1.0,-16089.451171875,302.8099365234375,0.994495689868927,0.7823070883750916,0.7383871674537659,292.9532470703125,297.1499938964844,293.1499938964844,0.1377318799495697,-15267.982421875,304.1379699707031,0.5608006715774536,0.1392997950315475,0.6525586247444153,284.7825012207031,291.1499938964844,251.4969787597656,250.967514038086,279.1483154296875,292.9527893066406,284.7821044921875,1.0,0.6210989952087402,0.4448485374450683,0.4448485374450683,1.0,1.0,-3.114835023880005,1.037649393081665,2.07718563079834,0.3384079933166504,0.0,0.0,1.0,216.0878295898437,230.0,-19.062833786010746,-17640.58203125,2868.981689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2711486816406,309.9696655273437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4076930582523346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004137566138524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631560,292.88043212890625,297.1499938964844,293.1499938964844,0.6512781977653503,-10067.9716796875,304.1214294433594,0.8414225578308105,0.4746662974357605,0.4305534958839416,292.8485107421875,297.1499938964844,293.1499938964844,0.4995744824409485,-8684.89453125,304.1137390136719,0.788698673248291,0.3879506289958954,0.3715544641017914,292.7214660644531,297.1499938964844,293.1499938964844,0.8337011337280273,-9451.5634765625,304.0796203613281,0.8964360356330872,0.5771982669830322,0.4050686955451965,292.5335998535156,297.1499938964844,293.1499938964844,1.0,-16162.796875,302.74468994140625,0.9954457879066468,0.7884841561317444,0.7442175149917603,292.96307373046875,297.1499938964844,293.1499938964844,0.1385659575462341,-15339.8837890625,304.1386413574219,0.5608776807785034,0.1398625820875167,0.6554223895072937,284.7769470214844,291.1499938964844,251.5025787353516,250.9729766845703,279.14862060546875,292.9626159667969,284.7767028808594,1.0,0.6239915490150452,0.4448024034500122,0.4448024034500122,1.0,1.0,-3.130126476287842,1.0433523654937744,2.0867741107940674,0.3406920135021209,0.0,0.0,1.0,217.95526123046875,233.0,-16.938840866088867,-17714.216796875,2910.145751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,310.01123046875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4092080891132355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004152941983193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631620,292.9100341796875,297.1499938964844,293.1499938964844,0.6540428996086121,-10096.3994140625,304.1263427734375,0.8398311138153076,0.475488543510437,0.4314706325531006,292.8736267089844,297.1499938964844,293.1499938964844,0.5047268867492676,-8750.4638671875,304.1172180175781,0.7883667349815369,0.3904953896999359,0.3741279542446136,292.7489929199219,297.1499938964844,293.1499938964844,0.8452637195587158,-9546.1533203125,304.08380126953125,0.896797239780426,0.582470178604126,0.4088543951511383,292.5505676269531,297.1499938964844,293.1499938964844,1.0,-16304.8935546875,302.61834716796875,0.9972067475318908,0.8006578683853149,0.7557149529457092,292.9815673828125,297.1499938964844,293.1499938964844,0.1400458663702011,-15466.9912109375,304.13995361328125,0.560788631439209,0.1408486813306808,0.660519003868103,284.7685241699219,291.1499938964844,251.5150756835937,250.9851226806641,279.1492004394531,292.98114013671875,284.768310546875,1.0,0.6295197010040283,0.444750040769577,0.444750040769577,1.0,1.0,-3.1588282585144043,1.0541244745254517,2.104703903198242,0.3450454175472259,0.0,0.0,1.0,221.66305541992188,236.0,-13.153528213500977,-17852.548828125,2989.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41912841796875,310.09002685546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4119934141635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00041812096606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631680,292.9100341796875,297.1499938964844,293.1499938964844,0.6540428996086121,-10096.3994140625,304.1263427734375,0.8398311138153076,0.475488543510437,0.4314706325531006,292.8736267089844,297.1499938964844,293.1499938964844,0.5047268867492676,-8750.4638671875,304.1172180175781,0.7883667349815369,0.3904953896999359,0.3741279542446136,292.7489929199219,297.1499938964844,293.1499938964844,0.8452637195587158,-9546.1533203125,304.08380126953125,0.896797239780426,0.582470178604126,0.4088543951511383,292.5505676269531,297.1499938964844,293.1499938964844,1.0,-16304.8935546875,302.61834716796875,0.9972067475318908,0.8006578683853149,0.7557149529457092,292.9815673828125,297.1499938964844,293.1499938964844,0.1400458663702011,-15466.9912109375,304.13995361328125,0.560788631439209,0.1408486813306808,0.660519003868103,284.7685241699219,291.1499938964844,251.5150756835937,250.9851226806641,279.1492004394531,292.98114013671875,284.768310546875,1.0,0.6295197010040283,0.444750040769577,0.444750040769577,1.0,1.0,-3.1588282585144043,1.0541244745254517,2.104703903198242,0.3450454175472259,0.0,0.0,1.0,221.66305541992188,236.0,-13.153528213500977,-17852.548828125,2989.44921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41912841796875,310.09002685546875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.4119934141635895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00041812096606,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631740,292.937744140625,297.1499938964844,293.1499938964844,0.6560461521148682,-10116.224609375,304.130859375,0.8380141258239746,0.4759511053562164,0.4320541024208069,292.897216796875,297.1499938964844,293.1499938964844,0.5092803835868835,-8808.0751953125,304.1205749511719,0.7877651453018188,0.3927092254161834,0.3763847947120666,292.7750244140625,297.1499938964844,293.1499938964844,0.8560493588447571,-9633.8564453125,304.087890625,0.8968946933746338,0.5873482823371887,0.412367969751358,292.5665588378906,297.1499938964844,293.1499938964844,1.0,-16440.025390625,302.4981994628906,0.9987269639968872,0.812602698802948,0.7668244242668152,292.9985656738281,297.1499938964844,293.1499938964844,0.1413080692291259,-15575.0224609375,304.1412048339844,0.5603899359703064,0.1416629701852798,0.664840042591095,284.7612609863281,291.1499938964844,251.5294189453125,250.99905395507807,279.14971923828125,292.9981994628906,284.7611083984375,1.0,0.6347138285636902,0.4447501301765442,0.4447501301765442,1.0,1.0,-3.185016632080078,1.0640524625778198,2.120964288711548,0.3491224646568298,0.0,0.0,1.0,225.3534393310547,239.0,-10.855345726013184,-17978.505859375,3064.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072326660156,310.1616516113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4192970693111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004255332169122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.937744140625,297.1499938964844,293.1499938964844,0.6560461521148682,-10116.224609375,304.130859375,0.8380141258239746,0.4759511053562164,0.4320541024208069,292.897216796875,297.1499938964844,293.1499938964844,0.5092803835868835,-8808.0751953125,304.1205749511719,0.7877651453018188,0.3927092254161834,0.3763847947120666,292.7750244140625,297.1499938964844,293.1499938964844,0.8560493588447571,-9633.8564453125,304.087890625,0.8968946933746338,0.5873482823371887,0.412367969751358,292.5665588378906,297.1499938964844,293.1499938964844,1.0,-16440.025390625,302.4981994628906,0.9987269639968872,0.812602698802948,0.7668244242668152,292.9985656738281,297.1499938964844,293.1499938964844,0.1413080692291259,-15575.0224609375,304.1412048339844,0.5603899359703064,0.1416629701852798,0.664840042591095,284.7612609863281,291.1499938964844,251.5294189453125,250.99905395507807,279.14971923828125,292.9981994628906,284.7611083984375,1.0,0.6347138285636902,0.4447501301765442,0.4447501301765442,1.0,1.0,-3.185016632080078,1.0640524625778198,2.120964288711548,0.3491224646568298,0.0,0.0,1.0,225.3534393310547,239.0,-10.855345726013184,-17978.505859375,3064.585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5072326660156,310.1616516113281,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4192970693111419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004255332169122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9637451171875,297.1499938964844,293.1499938964844,0.6570240259170532,-10124.064453125,304.1356201171875,0.8358606696128845,0.4760558307170868,0.4323383271694183,292.91949462890625,297.1499938964844,293.1499938964844,0.5130116939544678,-8854.59375,304.1241760253906,0.7867772579193115,0.3945982158184051,0.3783508539199829,292.7997131347656,297.1499938964844,293.1499938964844,0.8656578063964844,-9711.033203125,304.09259033203125,0.8965843915939331,0.5918442010879517,0.4156237244606018,292.5816650390625,297.1499938964844,293.1499938964844,1.0,-16552.36328125,302.3982849121094,0.9990000128746032,0.8243202567100525,0.7765335440635681,293.01422119140625,297.1499938964844,293.1499938964844,0.1423102021217346,-15659.818359375,304.1424560546875,0.5596073269844055,0.1423240005970001,0.668502151966095,284.7635803222656,291.1499938964844,251.5457000732422,251.01486206054688,279.1503601074219,293.0138854980469,284.7638854980469,1.0,0.6395208835601807,0.444816529750824,0.444816529750824,1.0,1.0,-3.207726001739502,1.072809815406799,2.134916067123413,0.3528221845626831,0.0,0.0,1.0,229.15419006347656,242.0,0.7206972241401672,-18133.982421875,3133.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686706542969,310.3028564453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4224906265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004287742776796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9637451171875,297.1499938964844,293.1499938964844,0.6570240259170532,-10124.064453125,304.1356201171875,0.8358606696128845,0.4760558307170868,0.4323383271694183,292.91949462890625,297.1499938964844,293.1499938964844,0.5130116939544678,-8854.59375,304.1241760253906,0.7867772579193115,0.3945982158184051,0.3783508539199829,292.7997131347656,297.1499938964844,293.1499938964844,0.8656578063964844,-9711.033203125,304.09259033203125,0.8965843915939331,0.5918442010879517,0.4156237244606018,292.5816650390625,297.1499938964844,293.1499938964844,1.0,-16552.36328125,302.3982849121094,0.9990000128746032,0.8243202567100525,0.7765335440635681,293.01422119140625,297.1499938964844,293.1499938964844,0.1423102021217346,-15659.818359375,304.1424560546875,0.5596073269844055,0.1423240005970001,0.668502151966095,284.7635803222656,291.1499938964844,251.5457000732422,251.01486206054688,279.1503601074219,293.0138854980469,284.7638854980469,1.0,0.6395208835601807,0.444816529750824,0.444816529750824,1.0,1.0,-3.207726001739502,1.072809815406799,2.134916067123413,0.3528221845626831,0.0,0.0,1.0,229.15419006347656,242.0,0.7206972241401672,-18133.982421875,3133.890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6686706542969,310.3028564453125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.4224906265735626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004287742776796,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.9884948730469,297.1499938964844,293.1499938964844,0.6570407152175903,-10120.8408203125,304.140380859375,0.8333966732025146,0.4757514595985412,0.432266891002655,292.94073486328125,297.1499938964844,293.1499938964844,0.5159832835197449,-8891.078125,304.1278076171875,0.7854390144348145,0.3961274325847626,0.3799895942211151,292.8231506347656,297.1499938964844,293.1499938964844,0.8742589950561523,-9779.556640625,304.0973815917969,0.8959348201751709,0.5959600210189819,0.4186199605464935,292.5961303710937,297.1499938964844,293.1499938964844,1.0,-16645.33984375,302.31591796875,0.9990000128746032,0.8357793688774109,0.7848994135856628,293.0286560058594,297.1499938964844,293.1499938964844,0.1430928707122802,-15725.3740234375,304.1436767578125,0.5585010647773743,0.1428352147340774,0.671526312828064,284.7712707519531,291.1499938964844,251.5640869140625,251.0326538085937,279.1510009765625,293.0283508300781,284.77166748046875,1.0,0.6439065933227539,0.4449503719806671,0.4449503719806671,1.0,1.0,-3.226912021636963,1.0803933143615725,2.14651870727539,0.3561283051967621,0.0,0.0,1.0,233.001708984375,245.0,7.959372997283935,-18273.576171875,3196.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,310.43658447265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.425143837928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314669349696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.9884948730469,297.1499938964844,293.1499938964844,0.6570407152175903,-10120.8408203125,304.140380859375,0.8333966732025146,0.4757514595985412,0.432266891002655,292.94073486328125,297.1499938964844,293.1499938964844,0.5159832835197449,-8891.078125,304.1278076171875,0.7854390144348145,0.3961274325847626,0.3799895942211151,292.8231506347656,297.1499938964844,293.1499938964844,0.8742589950561523,-9779.556640625,304.0973815917969,0.8959348201751709,0.5959600210189819,0.4186199605464935,292.5961303710937,297.1499938964844,293.1499938964844,1.0,-16645.33984375,302.31591796875,0.9990000128746032,0.8357793688774109,0.7848994135856628,293.0286560058594,297.1499938964844,293.1499938964844,0.1430928707122802,-15725.3740234375,304.1436767578125,0.5585010647773743,0.1428352147340774,0.671526312828064,284.7712707519531,291.1499938964844,251.5640869140625,251.0326538085937,279.1510009765625,293.0283508300781,284.77166748046875,1.0,0.6439065933227539,0.4449503719806671,0.4449503719806671,1.0,1.0,-3.226912021636963,1.0803933143615725,2.14651870727539,0.3561283051967621,0.0,0.0,1.0,233.001708984375,245.0,7.959372997283935,-18273.576171875,3196.628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8206481933594,310.43658447265625,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.425143837928772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004314669349696,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
