time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632100,293.0003662109375,297.1499938964844,293.1499938964844,0.6567575335502625,-10115.9453125,304.14263916015625,0.8320923447608948,0.4754653871059418,0.4321084916591644,292.9509582519531,297.1499938964844,293.1499938964844,0.5172284841537476,-8906.1943359375,304.12957763671875,0.7846808433532715,0.3967667818069458,0.3806900084018707,292.8344421386719,297.1499938964844,293.1499938964844,0.8782535791397095,-9811.2548828125,304.09967041015625,0.895531177520752,0.5978848338127136,0.4200253188610077,292.6031188964844,297.1499938964844,293.1499938964844,1.0,-16687.267578125,302.27880859375,0.9990000128746032,0.8414216637611389,0.788746178150177,293.0354309082031,297.1499938964844,293.1499938964844,0.1434132009744644,-15752.0185546875,304.14422607421875,0.5578614473342896,0.1430378705263137,0.6728017330169678,284.7757873535156,291.1499938964844,251.5740966796875,251.04234313964844,279.1513061523437,293.03515625,284.77618408203125,1.0,0.6459518074989319,0.4450394213199615,0.4450394213199615,1.0,1.0,-3.2354140281677246,1.0838258266448977,2.151588201522827,0.3576626181602478,0.0,0.0,1.0,234.90760803222656,245.0,10.074349403381348,-18337.62109375,3225.75146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89190673828125,310.4994812011719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4310973882675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004375090647954,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.01190185546875,297.1499938964844,293.1499938964844,0.6561878323554993,-10107.66796875,304.14501953125,0.8307555913925171,0.4750932157039642,0.4318733215332031,292.9609680175781,297.1499938964844,293.1499938964844,0.5182351469993591,-8918.111328125,304.1314697265625,0.783879280090332,0.3973244726657867,0.3813137114048004,292.8454284667969,297.1499938964844,293.1499938964844,0.8819155693054199,-9840.0400390625,304.1021728515625,0.8950924277305603,0.5997231006622314,0.4213708341121673,292.6099853515625,297.1499938964844,293.1499938964844,1.0,-16725.771484375,302.24481201171875,0.9990000128746032,0.8470010161399841,0.792450487613678,293.0419616699219,297.1499938964844,293.1499938964844,0.1436649411916732,-15772.537109375,304.14483642578125,0.5571780800819397,0.1432071775197982,0.6739252209663391,284.7832946777344,291.1499938964844,251.58468627929688,251.0525817871093,279.151611328125,293.04168701171875,284.7840881347656,1.0,0.6479070782661438,0.4451414942741394,0.4451414942741394,1.0,1.0,-3.243305206298828,1.0870593786239624,2.156245708465576,0.3591324388980865,0.0,0.0,1.0,236.7899169921875,248.0,16.22504234313965,-18420.23828125,3253.531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997863769531,310.5966491699219,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4326674342155456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004391024413052,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0341186523437,297.1499938964844,293.1499938964844,0.6543384790420532,-10082.9892578125,304.1497497558594,0.8279992938041687,0.4740849435329437,0.4311670958995819,292.98028564453125,297.1499938964844,293.1499938964844,0.5196500420570374,-8934.13671875,304.1352844238281,0.7821639776229858,0.3981905281543731,0.3823259770870209,292.8666076660156,297.1499938964844,293.1499938964844,0.8884260058403015,-9890.79296875,304.10723876953125,0.8941323161125183,0.6031392812728882,0.4238796234130859,292.6236267089844,297.1499938964844,293.1499938964844,1.0,-16797.486328125,302.1817932128906,0.9990000128746032,0.857913076877594,0.7996652722358704,293.05426025390625,297.1499938964844,293.1499938964844,0.14400115609169,-15798.94921875,304.14599609375,0.5557016134262085,0.143448144197464,0.6757238507270813,284.8035888671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1521301269531,293.05401611328125,284.804443359375,1.0,0.6515746712684631,0.445380836725235,0.445380836725235,1.0,1.0,-3.257530212402344,1.0930248498916626,2.1645054817199707,0.3619141280651092,0.0,0.0,1.0,240.46885681152344,251.0,24.73824691772461,-18574.640625,3305.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,310.7818908691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4352722764015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417460295371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0341186523437,297.1499938964844,293.1499938964844,0.6543384790420532,-10082.9892578125,304.1497497558594,0.8279992938041687,0.4740849435329437,0.4311670958995819,292.98028564453125,297.1499938964844,293.1499938964844,0.5196500420570374,-8934.13671875,304.1352844238281,0.7821639776229858,0.3981905281543731,0.3823259770870209,292.8666076660156,297.1499938964844,293.1499938964844,0.8884260058403015,-9890.79296875,304.10723876953125,0.8941323161125183,0.6031392812728882,0.4238796234130859,292.6236267089844,297.1499938964844,293.1499938964844,1.0,-16797.486328125,302.1817932128906,0.9990000128746032,0.857913076877594,0.7996652722358704,293.05426025390625,297.1499938964844,293.1499938964844,0.14400115609169,-15798.94921875,304.14599609375,0.5557016134262085,0.143448144197464,0.6757238507270813,284.8035888671875,291.1499938964844,251.6076202392578,251.07472229003903,279.1521301269531,293.05401611328125,284.804443359375,1.0,0.6515746712684631,0.445380836725235,0.445380836725235,1.0,1.0,-3.257530212402344,1.0930248498916626,2.1645054817199707,0.3619141280651092,0.0,0.0,1.0,240.46885681152344,251.0,24.73824691772461,-18574.640625,3305.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2052307128906,310.7818908691406,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.4352722764015198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004417460295371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.05523681640625,297.1499938964844,293.1499938964844,0.6518214344978333,-10050.9111328125,304.15399169921875,0.825127124786377,0.4727382063865661,0.4301563203334808,292.9988098144531,297.1499938964844,293.1499938964844,0.520481288433075,-8942.74609375,304.1387939453125,0.7802989482879639,0.398731529712677,0.3830309808254242,292.8867492675781,297.1499938964844,293.1499938964844,0.8942182660102844,-9935.8291015625,304.11181640625,0.8930674195289612,0.6062336564064026,0.4261611998081207,292.63702392578125,297.1499938964844,293.1499938964844,1.0,-16867.046875,302.12066650390625,0.9990000128746032,0.8685306906700134,0.8067643046379089,293.06561279296875,297.1499938964844,293.1499938964844,0.1441818475723266,-15812.1474609375,304.1470031738281,0.5540894269943237,0.1435696631669998,0.6769696474075317,284.8240661621094,291.1499938964844,251.6330108642578,251.0992126464844,279.152587890625,293.0653686523437,284.8248596191406,1.0,0.6549604535102844,0.4456633627414703,0.4456633627414703,1.0,1.0,-3.26994252204895,1.0984126329421997,2.171529769897461,0.3645214736461639,0.0,0.0,1.0,244.0512084960937,254.0,27.24057006835937,-18712.38671875,3353.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,310.9481811523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.442110925912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004486863908823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.05523681640625,297.1499938964844,293.1499938964844,0.6518214344978333,-10050.9111328125,304.15399169921875,0.825127124786377,0.4727382063865661,0.4301563203334808,292.9988098144531,297.1499938964844,293.1499938964844,0.520481288433075,-8942.74609375,304.1387939453125,0.7802989482879639,0.398731529712677,0.3830309808254242,292.8867492675781,297.1499938964844,293.1499938964844,0.8942182660102844,-9935.8291015625,304.11181640625,0.8930674195289612,0.6062336564064026,0.4261611998081207,292.63702392578125,297.1499938964844,293.1499938964844,1.0,-16867.046875,302.12066650390625,0.9990000128746032,0.8685306906700134,0.8067643046379089,293.06561279296875,297.1499938964844,293.1499938964844,0.1441818475723266,-15812.1474609375,304.1470031738281,0.5540894269943237,0.1435696631669998,0.6769696474075317,284.8240661621094,291.1499938964844,251.6330108642578,251.0992126464844,279.152587890625,293.0653686523437,284.8248596191406,1.0,0.6549604535102844,0.4456633627414703,0.4456633627414703,1.0,1.0,-3.26994252204895,1.0984126329421997,2.171529769897461,0.3645214736461639,0.0,0.0,1.0,244.0512084960937,254.0,27.24057006835937,-18712.38671875,3353.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894958496094,310.9481811523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.442110925912857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004486863908823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.07537841796875,297.1499938964844,293.1499938964844,0.6484087109565735,-10008.416015625,304.1583557128906,0.8221188187599182,0.4710551798343658,0.428846925497055,293.01666259765625,297.1499938964844,293.1499938964844,0.5205335021018982,-8941.142578125,304.1424560546875,0.7782726883888245,0.3989464342594147,0.3834319114685058,292.9059143066406,297.1499938964844,293.1499938964844,0.8989929556846619,-9972.3359375,304.1166076660156,0.8918896913528442,0.6090189814567566,0.4282274544239044,292.6502380371094,297.1499938964844,293.1499938964844,1.0,-16931.66796875,302.0641174316406,0.9990000128746032,0.8788497447967529,0.8137983679771423,293.0760803222656,297.1499938964844,293.1499938964844,0.1441666483879089,-15808.1572265625,304.1480407714844,0.5523489117622375,0.143583595752716,0.6777212023735046,284.8511657714844,291.1499938964844,251.66099548339844,251.12615966796875,279.15301513671875,293.0758361816406,284.852294921875,1.0,0.6580982804298401,0.4459863603115082,0.4459863603115082,1.0,1.0,-3.280698776245117,1.1032758951187134,2.1774227619171143,0.3669738173484802,0.0,0.0,1.0,247.5628662109375,257.0,35.70933532714844,-18877.470703125,3397.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6316223144531,311.1688232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4446421563625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004512552695814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.07537841796875,297.1499938964844,293.1499938964844,0.6484087109565735,-10008.416015625,304.1583557128906,0.8221188187599182,0.4710551798343658,0.428846925497055,293.01666259765625,297.1499938964844,293.1499938964844,0.5205335021018982,-8941.142578125,304.1424560546875,0.7782726883888245,0.3989464342594147,0.3834319114685058,292.9059143066406,297.1499938964844,293.1499938964844,0.8989929556846619,-9972.3359375,304.1166076660156,0.8918896913528442,0.6090189814567566,0.4282274544239044,292.6502380371094,297.1499938964844,293.1499938964844,1.0,-16931.66796875,302.0641174316406,0.9990000128746032,0.8788497447967529,0.8137983679771423,293.0760803222656,297.1499938964844,293.1499938964844,0.1441666483879089,-15808.1572265625,304.1480407714844,0.5523489117622375,0.143583595752716,0.6777212023735046,284.8511657714844,291.1499938964844,251.66099548339844,251.12615966796875,279.15301513671875,293.0758361816406,284.852294921875,1.0,0.6580982804298401,0.4459863603115082,0.4459863603115082,1.0,1.0,-3.280698776245117,1.1032758951187134,2.1774227619171143,0.3669738173484802,0.0,0.0,1.0,247.5628662109375,257.0,35.70933532714844,-18877.470703125,3397.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6316223144531,311.1688232421875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4446421563625335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004512552695814,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0946350097656,297.1499938964844,293.1499938964844,0.6443111300468445,-9958.1904296875,304.1623840332031,0.8189473152160645,0.4690343737602234,0.4272355735301971,293.03399658203125,297.1499938964844,293.1499938964844,0.5199455618858337,-8931.341796875,304.1459350585937,0.7760603427886963,0.3988087773323059,0.383508026599884,292.9240417480469,297.1499938964844,293.1499938964844,0.90305495262146,-10003.25390625,304.1209411621094,0.890596330165863,0.6115241646766663,0.4300936460494995,292.6633605957031,297.1499938964844,293.1499938964844,1.0,-16994.69140625,302.0090637207031,0.9990000128746032,0.8888482451438904,0.820809006690979,293.08575439453125,297.1499938964844,293.1499938964844,0.144014373421669,-15792.4873046875,304.14892578125,0.550482988357544,0.143497422337532,0.6780176162719727,284.87957763671875,291.1499938964844,251.69168090820312,251.1556701660156,279.1534423828125,293.0854797363281,284.8806457519531,1.0,0.6610104441642761,0.4463509917259216,0.4463509917259216,1.0,1.0,-3.2898852825164795,1.1076507568359375,2.182234525680542,0.3692884743213653,0.0,0.0,1.0,251.02438354492188,260.0,38.113128662109375,-19023.28515625,3437.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,311.36553955078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4465129971504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004531539161689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0946350097656,297.1499938964844,293.1499938964844,0.6443111300468445,-9958.1904296875,304.1623840332031,0.8189473152160645,0.4690343737602234,0.4272355735301971,293.03399658203125,297.1499938964844,293.1499938964844,0.5199455618858337,-8931.341796875,304.1459350585937,0.7760603427886963,0.3988087773323059,0.383508026599884,292.9240417480469,297.1499938964844,293.1499938964844,0.90305495262146,-10003.25390625,304.1209411621094,0.890596330165863,0.6115241646766663,0.4300936460494995,292.6633605957031,297.1499938964844,293.1499938964844,1.0,-16994.69140625,302.0090637207031,0.9990000128746032,0.8888482451438904,0.820809006690979,293.08575439453125,297.1499938964844,293.1499938964844,0.144014373421669,-15792.4873046875,304.14892578125,0.550482988357544,0.143497422337532,0.6780176162719727,284.87957763671875,291.1499938964844,251.69168090820312,251.1556701660156,279.1534423828125,293.0854797363281,284.8806457519531,1.0,0.6610104441642761,0.4463509917259216,0.4463509917259216,1.0,1.0,-3.2898852825164795,1.1076507568359375,2.182234525680542,0.3692884743213653,0.0,0.0,1.0,251.02438354492188,260.0,38.113128662109375,-19023.28515625,3437.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,311.36553955078125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.4465129971504211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004531539161689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1039733886719,297.1499938964844,293.1499938964844,0.6420629024505615,-9930.8583984375,304.1642150878906,0.8172957301139832,0.4679009020328522,0.426319807767868,293.04248046875,297.1499938964844,293.1499938964844,0.5194469690322876,-8923.8466796875,304.1475830078125,0.7748818397521973,0.3986080884933471,0.3834210932254791,292.9327087402344,297.1499938964844,293.1499938964844,0.9049062132835388,-10017.390625,304.12286376953125,0.8899109959602356,0.6126822829246521,0.4309598505496979,292.6697998046875,297.1499938964844,293.1499938964844,1.0,-17026.279296875,301.9814453125,0.9990000128746032,0.8937461376190186,0.8243103623390198,293.0902709960937,297.1499938964844,293.1499938964844,0.1439015120267868,-15781.6103515625,304.1493225097656,0.5495070815086365,0.1434203833341598,0.6780097484588623,284.8930053710937,291.1499938964844,251.7080841064453,251.1714324951172,279.1536865234375,293.0902099609375,284.8940124511719,1.0,0.6623879671096802,0.4465525150299072,0.4465525150299072,1.0,1.0,-3.2939229011535645,1.1096762418746948,2.18424654006958,0.3704078793525696,0.0,0.0,1.0,252.73960876464844,260.0,37.63597869873047,-19088.525390625,3456.3759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9442443847656,311.453857421875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4520481824874878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004587714502122,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1131286621094,297.1499938964844,293.1499938964844,0.6395906805992126,-9900.84375,304.1661376953125,0.8155983686447144,0.4666881561279297,0.4253334403038025,293.0508728027344,297.1499938964844,293.1499938964844,0.5187398195266724,-8913.5771484375,304.1492919921875,0.7736592888832092,0.3983247280120849,0.3832559883594513,292.9411315917969,297.1499938964844,293.1499938964844,0.9065157771110536,-10029.48046875,304.1248779296875,0.8892027139663696,0.6137809157371521,0.4317851066589355,292.6761779785156,297.1499938964844,293.1499938964844,1.0,-17056.537109375,301.9550476074219,0.9990000128746032,0.8985784649848938,0.8278089761734009,293.0946350097656,297.1499938964844,293.1499938964844,0.1437449306249618,-15766.83203125,304.1497497558594,0.5485069751739502,0.1433232128620147,0.6779100298881531,284.9084167480469,291.1499938964844,251.7252197265625,251.18788146972656,279.1539306640625,293.0949401855469,284.9097595214844,1.0,0.6637173891067505,0.4467670619487762,0.4467670619487762,1.0,1.0,-3.2976186275482178,1.1116052865982056,2.1860132217407227,0.3715072274208069,0.0,0.0,1.0,254.4456024169922,263.0,41.12296295166016,-19171.05859375,3474.4541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0736999511719,311.57257080078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4531960785388946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004599364183377,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1307067871094,297.1499938964844,293.1499938964844,0.6341269612312317,-9834.8095703125,304.1698303222656,0.8120595812797546,0.4640543460845947,0.4231631755828857,293.0672912597656,297.1499938964844,293.1499938964844,0.5168004035949707,-8886.2255859375,304.1527404785156,0.7710798978805542,0.39750537276268,0.3826883137226105,292.957275390625,297.1499938964844,293.1499938964844,0.9091675281524658,-10049.1171875,304.1287841796875,0.887713611125946,0.6157962679862976,0.4333093166351318,292.6889038085937,297.1499938964844,293.1499938964844,1.0,-17115.02734375,301.9041748046875,0.9990000128746032,0.9079992175102234,0.8348048329353333,293.1028137207031,297.1499938964844,293.1499938964844,0.1433300077915191,-15728.4248046875,304.1505126953125,0.5464314222335815,0.1430645734071731,0.6774297952651978,284.9423828125,291.1499938964844,251.76171875,251.222885131836,279.1544494628906,293.1042785644531,284.9436340332031,1.0,0.6662355065345764,0.4472368657588959,0.4472368657588959,1.0,1.0,-3.3039958477020264,1.1151820421218872,2.1888136863708496,0.3736516535282135,0.0,0.0,1.0,257.8331604003906,266.0,45.03379821777344,-19320.76953125,3508.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114013671875,311.7907409667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4549524486064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000461718882434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1307067871094,297.1499938964844,293.1499938964844,0.6341269612312317,-9834.8095703125,304.1698303222656,0.8120595812797546,0.4640543460845947,0.4231631755828857,293.0672912597656,297.1499938964844,293.1499938964844,0.5168004035949707,-8886.2255859375,304.1527404785156,0.7710798978805542,0.39750537276268,0.3826883137226105,292.957275390625,297.1499938964844,293.1499938964844,0.9091675281524658,-10049.1171875,304.1287841796875,0.887713611125946,0.6157962679862976,0.4333093166351318,292.6889038085937,297.1499938964844,293.1499938964844,1.0,-17115.02734375,301.9041748046875,0.9990000128746032,0.9079992175102234,0.8348048329353333,293.1028137207031,297.1499938964844,293.1499938964844,0.1433300077915191,-15728.4248046875,304.1505126953125,0.5464314222335815,0.1430645734071731,0.6774297952651978,284.9423828125,291.1499938964844,251.76171875,251.222885131836,279.1544494628906,293.1042785644531,284.9436340332031,1.0,0.6662355065345764,0.4472368657588959,0.4472368657588959,1.0,1.0,-3.3039958477020264,1.1151820421218872,2.1888136863708496,0.3736516535282135,0.0,0.0,1.0,257.8331604003906,266.0,45.03379821777344,-19320.76953125,3508.237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3114013671875,311.7907409667969,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.4549524486064911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000461718882434,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1477966308594,297.1499938964844,293.1499938964844,0.6282134652137756,-9763.6884765625,304.1730651855469,0.8082853555679321,0.4610757529735565,0.420719563961029,293.08355712890625,297.1499938964844,293.1499938964844,0.5143328905105591,-8852.1376953125,304.15594482421875,0.7683014273643494,0.3962973654270172,0.3817811012268066,292.9725036621094,297.1499938964844,293.1499938964844,0.9114380478858948,-10066.052734375,304.1320495605469,0.8861280083656311,0.6175882816314697,0.434677392244339,292.701416015625,297.1499938964844,293.1499938964844,1.0,-17174.3828125,301.8524475097656,0.9990000128746032,0.9171433448791504,0.8418256044387817,293.1103820800781,297.1499938964844,293.1499938964844,0.1428382843732834,-15683.701171875,304.1511535644531,0.544253945350647,0.1427253633737564,0.6765873432159424,284.9737243652344,291.1499938964844,251.80130004882807,251.26080322265625,279.1549987792969,293.1136474609375,284.974853515625,1.0,0.6685754656791687,0.4477643072605133,0.4477643072605133,1.0,1.0,-3.309042930603028,1.1183993816375732,2.190643548965454,0.3757368326187134,0.0,0.0,1.0,261.2009582519531,269.0,43.58702087402344,-19448.345703125,3538.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5159912109375,311.9786376953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4609571695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678129334934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1477966308594,297.1499938964844,293.1499938964844,0.6282134652137756,-9763.6884765625,304.1730651855469,0.8082853555679321,0.4610757529735565,0.420719563961029,293.08355712890625,297.1499938964844,293.1499938964844,0.5143328905105591,-8852.1376953125,304.15594482421875,0.7683014273643494,0.3962973654270172,0.3817811012268066,292.9725036621094,297.1499938964844,293.1499938964844,0.9114380478858948,-10066.052734375,304.1320495605469,0.8861280083656311,0.6175882816314697,0.434677392244339,292.701416015625,297.1499938964844,293.1499938964844,1.0,-17174.3828125,301.8524475097656,0.9990000128746032,0.9171433448791504,0.8418256044387817,293.1103820800781,297.1499938964844,293.1499938964844,0.1428382843732834,-15683.701171875,304.1511535644531,0.544253945350647,0.1427253633737564,0.6765873432159424,284.9737243652344,291.1499938964844,251.80130004882807,251.26080322265625,279.1549987792969,293.1136474609375,284.974853515625,1.0,0.6685754656791687,0.4477643072605133,0.4477643072605133,1.0,1.0,-3.309042930603028,1.1183993816375732,2.190643548965454,0.3757368326187134,0.0,0.0,1.0,261.2009582519531,269.0,43.58702087402344,-19448.345703125,3538.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5159912109375,311.9786376953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4609571695327759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004678129334934,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1647033691406,297.1499938964844,293.1499938964844,0.6214417219161987,-9682.099609375,304.1766662597656,0.8041625618934631,0.4577031433582306,0.4179124534130096,293.1000061035156,297.1499938964844,293.1499938964844,0.5109997987747192,-8806.4677734375,304.1595153808594,0.7652631998062134,0.3946464955806732,0.3804573714733124,292.9869079589844,297.1499938964844,293.1499938964844,0.9129913449287416,-10077.0595703125,304.1354675292969,0.8844371438026428,0.6191650629043579,0.4358980059623718,292.7137145996094,297.1499938964844,293.1499938964844,1.0,-17231.287109375,301.8030090332031,0.9990000128746032,0.926011860370636,0.8489184975624084,293.1173400878906,297.1499938964844,293.1499938964844,0.1422197818756103,-15627.75,304.1517944335937,0.5419781804084778,0.1423137784004211,0.6754244565963745,285.0096740722656,291.1499938964844,251.8441162109375,251.3017578125,279.1556091308594,293.12322998046875,285.01104736328125,1.0,0.6707375645637512,0.4483552277088165,0.4483552277088165,1.0,1.0,-3.312675952911377,1.1212396621704102,2.191436052322388,0.3777624368667602,0.0,0.0,1.0,264.56671142578125,272.0,48.94618988037109,-19598.517578125,3566.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686767578125,312.2117614746094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4626934826374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000469575083116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1647033691406,297.1499938964844,293.1499938964844,0.6214417219161987,-9682.099609375,304.1766662597656,0.8041625618934631,0.4577031433582306,0.4179124534130096,293.1000061035156,297.1499938964844,293.1499938964844,0.5109997987747192,-8806.4677734375,304.1595153808594,0.7652631998062134,0.3946464955806732,0.3804573714733124,292.9869079589844,297.1499938964844,293.1499938964844,0.9129913449287416,-10077.0595703125,304.1354675292969,0.8844371438026428,0.6191650629043579,0.4358980059623718,292.7137145996094,297.1499938964844,293.1499938964844,1.0,-17231.287109375,301.8030090332031,0.9990000128746032,0.926011860370636,0.8489184975624084,293.1173400878906,297.1499938964844,293.1499938964844,0.1422197818756103,-15627.75,304.1517944335937,0.5419781804084778,0.1423137784004211,0.6754244565963745,285.0096740722656,291.1499938964844,251.8441162109375,251.3017578125,279.1556091308594,293.12322998046875,285.01104736328125,1.0,0.6707375645637512,0.4483552277088165,0.4483552277088165,1.0,1.0,-3.312675952911377,1.1212396621704102,2.191436052322388,0.3777624368667602,0.0,0.0,1.0,264.56671142578125,272.0,48.94618988037109,-19598.517578125,3566.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7686767578125,312.2117614746094,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4626934826374054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000469575083116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1807861328125,297.1499938964844,293.1499938964844,0.6141834259033203,-9594.8662109375,304.17987060546875,0.7998524904251099,0.4540711641311645,0.414850115776062,293.1162109375,297.1499938964844,293.1499938964844,0.5070410370826721,-8752.67578125,304.1629333496094,0.7620262503623962,0.3926267623901367,0.3787713348865509,293.00048828125,297.1499938964844,293.1499938964844,0.9140964150428772,-10084.6904296875,304.138427734375,0.8826668858528137,0.6205371022224426,0.4369746148586273,292.7259826660156,297.1499938964844,293.1499938964844,1.0,-17287.822265625,301.75390625,0.9990000128746032,0.9345770478248596,0.8560237288475037,293.123779296875,297.1499938964844,293.1499938964844,0.141523391008377,-15565.1796875,304.1523742675781,0.5396276712417603,0.1418340802192688,0.6739559769630432,285.0452575683594,291.1499938964844,251.8902587890625,251.34585571289065,279.1562194824219,293.13299560546875,285.0465087890625,1.0,0.6727306246757507,0.4490089118480682,0.4490089118480682,1.0,1.0,-3.315040349960327,1.1237549781799316,2.1912853717803955,0.3797460496425628,0.0,0.0,1.0,267.9099426269531,275.0,48.89366912841797,-19726.12109375,3590.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.988037109375,312.4144592285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4638107120990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004707089392468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1807861328125,297.1499938964844,293.1499938964844,0.6141834259033203,-9594.8662109375,304.17987060546875,0.7998524904251099,0.4540711641311645,0.414850115776062,293.1162109375,297.1499938964844,293.1499938964844,0.5070410370826721,-8752.67578125,304.1629333496094,0.7620262503623962,0.3926267623901367,0.3787713348865509,293.00048828125,297.1499938964844,293.1499938964844,0.9140964150428772,-10084.6904296875,304.138427734375,0.8826668858528137,0.6205371022224426,0.4369746148586273,292.7259826660156,297.1499938964844,293.1499938964844,1.0,-17287.822265625,301.75390625,0.9990000128746032,0.9345770478248596,0.8560237288475037,293.123779296875,297.1499938964844,293.1499938964844,0.141523391008377,-15565.1796875,304.1523742675781,0.5396276712417603,0.1418340802192688,0.6739559769630432,285.0452575683594,291.1499938964844,251.8902587890625,251.34585571289065,279.1562194824219,293.13299560546875,285.0465087890625,1.0,0.6727306246757507,0.4490089118480682,0.4490089118480682,1.0,1.0,-3.315040349960327,1.1237549781799316,2.1912853717803955,0.3797460496425628,0.0,0.0,1.0,267.9099426269531,275.0,48.89366912841797,-19726.12109375,3590.83251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.988037109375,312.4144592285156,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.4638107120990753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004707089392468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1884460449219,297.1499938964844,293.1499938964844,0.6104533672332764,-9550.125,304.18121337890625,0.7976570725440979,0.4521731436252594,0.4132435321807861,293.1241760253906,297.1499938964844,293.1499938964844,0.5048878788948059,-8723.5625,304.1644897460937,0.7603485584259033,0.391490638256073,0.3778073191642761,293.0068664550781,297.1499938964844,293.1499938964844,0.914567530155182,-10088.00390625,304.1396789550781,0.8817634582519531,0.6211743354797363,0.437468558549881,292.7320861816406,297.1499938964844,293.1499938964844,1.0,-17316.40625,301.72900390625,0.9990000128746032,0.9387504458427428,0.85956871509552,293.1268005371094,297.1499938964844,293.1499938964844,0.1411582678556442,-15532.5380859375,304.152587890625,0.5384314060211182,0.1415714919567108,0.6731165647506714,285.0617370605469,291.1499938964844,251.9146270751953,251.3691253662109,279.1565246582031,293.1379089355469,285.0629272460937,1.0,0.6736685037612915,0.4493587613105774,0.4493587613105774,1.0,1.0,-3.3157970905303955,1.1249079704284668,2.1908891201019287,0.3807280957698822,0.0,0.0,1.0,269.56964111328125,275.0,47.37668228149414,-19781.41796875,3601.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0846252441406,312.5038146972656,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4689853489398956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004759605217259,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1958923339844,297.1499938964844,293.1499938964844,0.6065704226493835,-9503.4765625,304.1825866699219,0.7954409718513489,0.4502236247062683,0.411591112613678,293.13201904296875,297.1499938964844,293.1499938964844,0.5025496482849121,-8691.943359375,304.1661071777344,0.7586387991905212,0.3902754783630371,0.3767688274383545,293.0128173828125,297.1499938964844,293.1499938964844,0.9149110317230223,-10090.28515625,304.14093017578125,0.8808702826499939,0.6218231916427612,0.4379610419273376,292.73828125,297.1499938964844,293.1499938964844,1.0,-17343.669921875,301.705322265625,0.9990000128746032,0.9428247809410096,0.8630998730659485,293.12969970703125,297.1499938964844,293.1499938964844,0.1407616138458252,-15497.01953125,304.15283203125,0.5372268557548523,0.141295701265335,0.6722163558006287,285.0799560546875,291.1499938964844,251.9398651123047,251.39321899414065,279.1568298339844,293.142822265625,285.0814514160156,1.0,0.6745721697807312,0.4497233629226684,0.4497233629226684,1.0,1.0,-3.3163177967071533,1.1260071992874146,2.1903107166290283,0.3817090690135956,0.0,0.0,1.0,271.2193603515625,278.0,49.90913009643555,-19853.6953125,3612.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2126770019531,312.6224670410156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4697877168655395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004767748177982,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.21014404296875,297.1499938964844,293.1499938964844,0.5984629392623901,-9406.0263671875,304.1852111816406,0.7909404635429382,0.4461655914783478,0.4081433415412903,293.1474304199219,297.1499938964844,293.1499938964844,0.4974159598350525,-8622.65234375,304.1692810058594,0.7551180124282837,0.38760706782341,0.3744641840457916,293.0237731933594,297.1499938964844,293.1499938964844,0.9153765439987184,-10093.3095703125,304.1431579589844,0.8791043162345886,0.6230736374855042,0.4389345347881317,292.7510986328125,297.1499938964844,293.1499938964844,1.0,-17396.322265625,301.65972900390625,0.9990000128746032,0.9506543278694152,0.8701351881027222,293.1351623535156,297.1499938964844,293.1499938964844,0.1399041563272476,-15420.2978515625,304.1533203125,0.5347902178764343,0.1407033950090408,0.6702347993850708,285.1186828613281,291.1499938964844,251.9930725097656,251.4439392089844,279.1573791503906,293.1524658203125,285.1200561523437,1.0,0.6762799620628357,0.4504924118518829,0.4504924118518829,1.0,1.0,-3.316649436950684,1.1280344724655151,2.188615083694458,0.3836604952812195,0.0,0.0,1.0,274.4955139160156,281.0,52.18529510498047,-19982.224609375,3631.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451599121094,312.838134765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4708907604217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778942675329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.21014404296875,297.1499938964844,293.1499938964844,0.5984629392623901,-9406.0263671875,304.1852111816406,0.7909404635429382,0.4461655914783478,0.4081433415412903,293.1474304199219,297.1499938964844,293.1499938964844,0.4974159598350525,-8622.65234375,304.1692810058594,0.7551180124282837,0.38760706782341,0.3744641840457916,293.0237731933594,297.1499938964844,293.1499938964844,0.9153765439987184,-10093.3095703125,304.1431579589844,0.8791043162345886,0.6230736374855042,0.4389345347881317,292.7510986328125,297.1499938964844,293.1499938964844,1.0,-17396.322265625,301.65972900390625,0.9990000128746032,0.9506543278694152,0.8701351881027222,293.1351623535156,297.1499938964844,293.1499938964844,0.1399041563272476,-15420.2978515625,304.1533203125,0.5347902178764343,0.1407033950090408,0.6702347993850708,285.1186828613281,291.1499938964844,251.9930725097656,251.4439392089844,279.1573791503906,293.1524658203125,285.1200561523437,1.0,0.6762799620628357,0.4504924118518829,0.4504924118518829,1.0,1.0,-3.316649436950684,1.1280344724655151,2.188615083694458,0.3836604952812195,0.0,0.0,1.0,274.4955139160156,281.0,52.18529510498047,-19982.224609375,3631.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4451599121094,312.838134765625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.4708907604217529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004778942675329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2235412597656,297.1499938964844,293.1499938964844,0.5901809334754944,-9306.5185546875,304.187255859375,0.7863487005233765,0.4419241547584533,0.4045257568359375,293.1622314453125,297.1499938964844,293.1499938964844,0.4919368326663971,-8548.9287109375,304.1719665527344,0.7514746785163879,0.3846684098243713,0.3718942403793335,293.0353088378906,297.1499938964844,293.1499938964844,0.9155284762382508,-10093.7998046875,304.14520263671875,0.8772279620170593,0.6239334344863892,0.4397185444831848,292.76397705078125,297.1499938964844,293.1499938964844,1.0,-17450.427734375,301.6127319335937,0.9990000128746032,0.9581478834152222,0.8771916627883911,293.1402282714844,297.1499938964844,293.1499938964844,0.1390150338411331,-15341.0791015625,304.1536865234375,0.5323033928871155,0.1400536149740219,0.6680083870887756,285.1536560058594,291.1499938964844,252.0500030517578,251.4981384277344,279.1573486328125,293.1568298339844,285.1548767089844,1.0,0.6778582334518433,0.4512248337268829,0.4512248337268829,1.0,1.0,-3.3159611225128174,1.1295831203460691,2.186378002166748,0.3853667080402374,0.0,0.0,1.0,277.76385498046875,284.0,49.18700408935547,-20088.44921875,3648.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64227294921875,313.0213928222656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4762911200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004833749553654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2235412597656,297.1499938964844,293.1499938964844,0.5901809334754944,-9306.5185546875,304.187255859375,0.7863487005233765,0.4419241547584533,0.4045257568359375,293.1622314453125,297.1499938964844,293.1499938964844,0.4919368326663971,-8548.9287109375,304.1719665527344,0.7514746785163879,0.3846684098243713,0.3718942403793335,293.0353088378906,297.1499938964844,293.1499938964844,0.9155284762382508,-10093.7998046875,304.14520263671875,0.8772279620170593,0.6239334344863892,0.4397185444831848,292.76397705078125,297.1499938964844,293.1499938964844,1.0,-17450.427734375,301.6127319335937,0.9990000128746032,0.9581478834152222,0.8771916627883911,293.1402282714844,297.1499938964844,293.1499938964844,0.1390150338411331,-15341.0791015625,304.1536865234375,0.5323033928871155,0.1400536149740219,0.6680083870887756,285.1536560058594,291.1499938964844,252.0500030517578,251.4981384277344,279.1573486328125,293.1568298339844,285.1548767089844,1.0,0.6778582334518433,0.4512248337268829,0.4512248337268829,1.0,1.0,-3.3159611225128174,1.1295831203460691,2.186378002166748,0.3853667080402374,0.0,0.0,1.0,277.76385498046875,284.0,49.18700408935547,-20088.44921875,3648.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64227294921875,313.0213928222656,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4762911200523376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004833749553654,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23681640625,297.1499938964844,293.1499938964844,0.5813609957695007,-9200.0400390625,304.1895751953125,0.7815659642219543,0.4373729228973388,0.4006853699684143,293.1771545410156,297.1499938964844,293.1499938964844,0.4858099818229675,-8466.283203125,304.17486572265625,0.7476201057434082,0.3813371658325195,0.3690133392810821,293.0481872558594,297.1499938964844,293.1499938964844,0.9144941568374634,-10083.6015625,304.1485595703125,0.8750336170196533,0.6242285966873169,0.440116822719574,292.77764892578125,297.1499938964844,293.1499938964844,1.0,-17503.896484375,301.5664367675781,0.9990000128746032,0.9651622772216796,0.8845024704933167,293.1457824707031,297.1499938964844,293.1499938964844,0.1379119306802749,-15242.6748046875,304.1543273925781,0.5295690894126892,0.1391776800155639,0.6650916337966919,285.193115234375,291.1499938964844,252.1143493652344,251.55943298339844,279.1581726074219,293.16217041015625,285.19464111328125,1.0,0.6792747974395752,0.4520740509033203,0.4520740509033203,1.0,1.0,-3.3136441707611084,1.1307752132415771,2.1828689575195312,0.3871010541915893,0.0,0.0,1.0,281.1093139648437,287.0,54.25080871582031,-20214.951171875,3662.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.885986328125,313.2486267089844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4774697124958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004845710645895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23681640625,297.1499938964844,293.1499938964844,0.5813609957695007,-9200.0400390625,304.1895751953125,0.7815659642219543,0.4373729228973388,0.4006853699684143,293.1771545410156,297.1499938964844,293.1499938964844,0.4858099818229675,-8466.283203125,304.17486572265625,0.7476201057434082,0.3813371658325195,0.3690133392810821,293.0481872558594,297.1499938964844,293.1499938964844,0.9144941568374634,-10083.6015625,304.1485595703125,0.8750336170196533,0.6242285966873169,0.440116822719574,292.77764892578125,297.1499938964844,293.1499938964844,1.0,-17503.896484375,301.5664367675781,0.9990000128746032,0.9651622772216796,0.8845024704933167,293.1457824707031,297.1499938964844,293.1499938964844,0.1379119306802749,-15242.6748046875,304.1543273925781,0.5295690894126892,0.1391776800155639,0.6650916337966919,285.193115234375,291.1499938964844,252.1143493652344,251.55943298339844,279.1581726074219,293.16217041015625,285.19464111328125,1.0,0.6792747974395752,0.4520740509033203,0.4520740509033203,1.0,1.0,-3.3136441707611084,1.1307752132415771,2.1828689575195312,0.3871010541915893,0.0,0.0,1.0,281.1093139648437,287.0,54.25080871582031,-20214.951171875,3662.1591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.885986328125,313.2486267089844,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4774697124958038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004845710645895,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.25,297.1499938964844,293.1499938964844,0.5720057487487793,-9086.6494140625,304.19195556640625,0.7765180468559265,0.4325007498264313,0.3965412378311157,293.1922912597656,297.1499938964844,293.1499938964844,0.4789952635765075,-8374.1650390625,304.17791748046875,0.7434676885604858,0.3775806128978729,0.3657185733318329,293.0609130859375,297.1499938964844,293.1499938964844,0.912719190120697,-10067.291015625,304.1519775390625,0.8725848197937012,0.6242306232452393,0.4402649402618408,292.7925109863281,297.1499938964844,293.1499938964844,1.0,-17559.8359375,301.5179443359375,0.9990000128746032,0.9715800881385804,0.8921743631362915,293.1520080566406,297.1499938964844,293.1499938964844,0.1364703178405761,-15114.427734375,304.1552734375,0.5263763666152954,0.138023629784584,0.6608713865280151,285.23345947265625,291.1499938964844,252.18934631347656,251.63088989257807,279.1596069335937,293.16943359375,285.2348937988281,1.0,0.6804669499397278,0.4531046450138092,0.4531046450138092,1.0,1.0,-3.3090298175811768,1.1315298080444336,2.177500009536743,0.3889124393463135,0.0,0.0,1.0,284.5558166503906,290.0,55.29716110229492,-20315.501953125,3670.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0975036621094,313.4469909667969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.478055477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004851655394304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.25,297.1499938964844,293.1499938964844,0.5720057487487793,-9086.6494140625,304.19195556640625,0.7765180468559265,0.4325007498264313,0.3965412378311157,293.1922912597656,297.1499938964844,293.1499938964844,0.4789952635765075,-8374.1650390625,304.17791748046875,0.7434676885604858,0.3775806128978729,0.3657185733318329,293.0609130859375,297.1499938964844,293.1499938964844,0.912719190120697,-10067.291015625,304.1519775390625,0.8725848197937012,0.6242306232452393,0.4402649402618408,292.7925109863281,297.1499938964844,293.1499938964844,1.0,-17559.8359375,301.5179443359375,0.9990000128746032,0.9715800881385804,0.8921743631362915,293.1520080566406,297.1499938964844,293.1499938964844,0.1364703178405761,-15114.427734375,304.1552734375,0.5263763666152954,0.138023629784584,0.6608713865280151,285.23345947265625,291.1499938964844,252.18934631347656,251.63088989257807,279.1596069335937,293.16943359375,285.2348937988281,1.0,0.6804669499397278,0.4531046450138092,0.4531046450138092,1.0,1.0,-3.3090298175811768,1.1315298080444336,2.177500009536743,0.3889124393463135,0.0,0.0,1.0,284.5558166503906,290.0,55.29716110229492,-20315.501953125,3670.7099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0975036621094,313.4469909667969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.478055477142334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004851655394304,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
