time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633900,293.2563781738281,297.1499938964844,293.1499938964844,0.5672205090522766,-9028.5546875,304.1930236816406,0.7739495635032654,0.429977685213089,0.3943858444690704,293.1997375488281,297.1499938964844,293.1499938964844,0.4754121601581573,-8325.70703125,304.1793518066406,0.7413280010223389,0.375576764345169,0.3639461696147918,293.0670471191406,297.1499938964844,293.1499938964844,0.9117014408111572,-10058.21484375,304.1534729003906,0.8713265657424927,0.624151885509491,0.4402832984924316,292.8001708984375,297.1499938964844,293.1499938964844,1.0,-17588.298828125,301.4932556152344,0.9990000128746032,0.9746046662330629,0.8960432410240173,293.1551513671875,297.1499938964844,293.1499938964844,0.1356703042984008,-15043.375,304.15576171875,0.5246849060058594,0.1373791247606277,0.6584199666976929,285.25274658203125,291.1499938964844,252.23062133789065,251.67022705078125,279.16033935546875,293.1731262207031,285.2541198730469,1.0,0.6809807419776917,0.4536771476268768,0.4536771476268768,1.0,1.0,-3.3060340881347656,1.1317789554595947,2.174255132675171,0.3898427188396454,0.0,0.0,1.0,286.2767639160156,290.0,54.429317474365234,-20356.70703125,3673.332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.19097900390625,313.5350646972656,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4829664528369903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004901495412923,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2626037597656,297.1499938964844,293.1499938964844,0.562293529510498,-8968.5693359375,304.19415283203125,0.7713678479194641,0.427405834197998,0.3921853899955749,293.20709228515625,297.1499938964844,293.1499938964844,0.4716594517230987,-8274.8505859375,304.18084716796875,0.7391611337661743,0.3735015392303467,0.3621042668819427,293.07305908203125,297.1499938964844,293.1499938964844,0.910470724105835,-10047.3154296875,304.1550598144531,0.870056688785553,0.6240230798721313,0.4402673840522766,292.8078918457031,297.1499938964844,293.1499938964844,1.0,-17615.380859375,301.4697570800781,0.9990000128746032,0.9775181412696838,0.8999077677726746,293.15826416015625,297.1499938964844,293.1499938964844,0.1348141282796859,-14967.1904296875,304.1562805175781,0.522960364818573,0.1367026567459106,0.6558108925819397,285.2739562988281,291.1499938964844,252.27430725097656,251.71188354492188,279.1610717773437,293.17681884765625,285.2756652832031,1.0,0.6814456582069397,0.4542851150035858,0.4542851150035858,1.0,1.0,-3.3026645183563232,1.1319668292999268,2.1706974506378174,0.390795350074768,0.0,0.0,1.0,287.98748779296875,293.0,57.60343170166016,-20414.52734375,3675.005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3162841796875,313.6528625488281,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4835063815116882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004906975082121,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.27459716796875,297.1499938964844,293.1499938964844,0.5521401166915894,-8844.623046875,304.19635009765625,0.7661770582199097,0.4221187829971313,0.3876535892486572,293.2214660644531,297.1499938964844,293.1499938964844,0.4637586772441864,-8167.60498046875,304.1837158203125,0.7347497344017029,0.3691421449184418,0.3582196831703186,293.0846862792969,297.1499938964844,293.1499938964844,0.90752375125885,-10021.6025390625,304.15826416015625,0.8674854636192322,0.6236093640327454,0.4401275217533111,292.82379150390625,297.1499938964844,293.1499938964844,1.0,-17667.146484375,301.42510986328125,0.9990000128746032,0.9829606413841248,0.9076046943664552,293.164306640625,297.1499938964844,293.1499938964844,0.1329831182956695,-14804.0576171875,304.1572265625,0.5194452404975891,0.1352674961090088,0.6501981616020203,285.3193664550781,291.1499938964844,252.3685760498047,251.8017578125,279.1624755859375,293.18414306640625,285.32098388671875,1.0,0.68223637342453,0.4556035697460174,0.4556035697460174,1.0,1.0,-3.2948830127716064,1.132175326347351,2.162707805633545,0.3927666544914245,0.0,0.0,1.0,291.37261962890625,296.0,61.17483901977539,-20513.8828125,3675.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,313.8688659667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4840766191482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912762087769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.27459716796875,297.1499938964844,293.1499938964844,0.5521401166915894,-8844.623046875,304.19635009765625,0.7661770582199097,0.4221187829971313,0.3876535892486572,293.2214660644531,297.1499938964844,293.1499938964844,0.4637586772441864,-8167.60498046875,304.1837158203125,0.7347497344017029,0.3691421449184418,0.3582196831703186,293.0846862792969,297.1499938964844,293.1499938964844,0.90752375125885,-10021.6025390625,304.15826416015625,0.8674854636192322,0.6236093640327454,0.4401275217533111,292.82379150390625,297.1499938964844,293.1499938964844,1.0,-17667.146484375,301.42510986328125,0.9990000128746032,0.9829606413841248,0.9076046943664552,293.164306640625,297.1499938964844,293.1499938964844,0.1329831182956695,-14804.0576171875,304.1572265625,0.5194452404975891,0.1352674961090088,0.6501981616020203,285.3193664550781,291.1499938964844,252.3685760498047,251.8017578125,279.1624755859375,293.18414306640625,285.32098388671875,1.0,0.68223637342453,0.4556035697460174,0.4556035697460174,1.0,1.0,-3.2948830127716064,1.132175326347351,2.162707805633545,0.3927666544914245,0.0,0.0,1.0,291.37261962890625,296.0,61.17483901977539,-20513.8828125,3675.66650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5452880859375,313.8688659667969,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4840766191482544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912762087769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2837219238281,297.1499938964844,293.1499938964844,0.5439085364341736,-8743.9091796875,304.19775390625,0.7620127201080322,0.4177657663822174,0.3839142322540283,293.2325744628906,297.1499938964844,293.1499938964844,0.457214891910553,-8078.66162109375,304.1856689453125,0.7311463356018066,0.3654674291610718,0.3549323081970215,293.0936279296875,297.1499938964844,293.1499938964844,0.904958188533783,-9999.5859375,304.160400390625,0.8654059171676636,0.6231412887573242,0.4399184286594391,292.8367004394531,297.1499938964844,293.1499938964844,1.0,-17708.560546875,301.38934326171875,0.9990000128746032,0.9869868159294128,0.913722813129425,293.1689147949219,297.1499938964844,293.1499938964844,0.131458505988121,-14668.19921875,304.1578674316406,0.5165957808494568,0.1340532302856445,0.6453944444656372,285.3538818359375,291.1499938964844,252.4502868652344,251.8796539306641,279.1635437011719,293.1898803710937,285.3554077148437,1.0,0.6827488541603088,0.4567523896694183,0.4567523896694183,1.0,1.0,-3.2877635955810547,1.1322054862976074,2.155558109283448,0.394407719373703,0.0,0.0,1.0,294.04620361328125,296.0,60.18305206298828,-20577.142578125,3673.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7047119140625,314.02001953125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4841496646404266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004913503653369,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28594970703125,297.1499938964844,293.1499938964844,0.5418417453765869,-8718.583984375,304.19805908203125,0.76097172498703,0.4166624844074249,0.3829653859138489,293.2352905273437,297.1499938964844,293.1499938964844,0.4555539190769195,-8056.06201171875,304.1861267089844,0.7302348017692566,0.3645248115062713,0.3540875017642975,293.0958251953125,297.1499938964844,293.1499938964844,0.9042962789535522,-9993.9462890625,304.1608581542969,0.8648838996887207,0.6230068802833557,0.4398539662361145,292.83990478515625,297.1499938964844,293.1499938964844,1.0,-17718.9453125,301.3803405761719,0.9990000128746032,0.9879533648490906,0.9152465462684632,293.1700134277344,297.1499938964844,293.1499938964844,0.131071537733078,-14633.705078125,304.1579895019531,0.5158809423446655,0.1337419152259826,0.6441571712493896,285.3621826171875,291.1499938964844,252.4715270996093,251.89990234375,279.1637878417969,293.1912841796875,285.3636779785156,1.0,0.6828622817993164,0.4570520520210266,0.4570520520210266,1.0,1.0,-3.285873889923096,1.132197618484497,2.153676271438598,0.3948270678520202,0.0,0.0,1.0,294.7102355957031,299.0,59.6435546875,-20590.83984375,3673.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7414245605469,314.054931640625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4889247417449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004961964441463,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2966003417969,297.1499938964844,293.1499938964844,0.5312060117721558,-8587.7392578125,304.19976806640625,0.7557696104049683,0.4110534787178039,0.3781381845474243,293.24859619140625,297.1499938964844,293.1499938964844,0.4468879997730255,-7937.74609375,304.18853759765625,0.725597083568573,0.3596666753292084,0.3497260212898254,293.1064453125,297.1499938964844,293.1499938964844,0.9004570841789246,-9961.1484375,304.1636657714844,0.8622595071792603,0.6222252249717712,0.4394569098949432,292.856201171875,297.1499938964844,293.1499938964844,1.0,-17766.865234375,301.339111328125,0.9990000128746032,0.9925066232681274,0.92283296585083,293.1754150390625,297.1499938964844,293.1499938964844,0.1290452778339386,-14452.4677734375,304.1587219238281,0.5122975707054138,0.1321418136358261,0.6377688646316528,285.4094543457031,291.1499938964844,252.58248901367188,252.0056610107422,279.1650695800781,293.1982421875,285.4112548828125,1.0,0.6833454966545105,0.4586232602596283,0.4586232602596283,1.0,1.0,-3.2757890224456787,1.1320644617080688,2.1437244415283203,0.3969736397266388,0.0,0.0,1.0,298.0064392089844,302.0,64.86762237548828,-20690.693359375,3667.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98583984375,314.286376953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4895385801792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000496819440741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2966003417969,297.1499938964844,293.1499938964844,0.5312060117721558,-8587.7392578125,304.19976806640625,0.7557696104049683,0.4110534787178039,0.3781381845474243,293.24859619140625,297.1499938964844,293.1499938964844,0.4468879997730255,-7937.74609375,304.18853759765625,0.725597083568573,0.3596666753292084,0.3497260212898254,293.1064453125,297.1499938964844,293.1499938964844,0.9004570841789246,-9961.1484375,304.1636657714844,0.8622595071792603,0.6222252249717712,0.4394569098949432,292.856201171875,297.1499938964844,293.1499938964844,1.0,-17766.865234375,301.339111328125,0.9990000128746032,0.9925066232681274,0.92283296585083,293.1754150390625,297.1499938964844,293.1499938964844,0.1290452778339386,-14452.4677734375,304.1587219238281,0.5122975707054138,0.1321418136358261,0.6377688646316528,285.4094543457031,291.1499938964844,252.58248901367188,252.0056610107422,279.1650695800781,293.1982421875,285.4112548828125,1.0,0.6833454966545105,0.4586232602596283,0.4586232602596283,1.0,1.0,-3.2757890224456787,1.1320644617080688,2.1437244415283203,0.3969736397266388,0.0,0.0,1.0,298.0064392089844,302.0,64.86762237548828,-20690.693359375,3667.85009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98583984375,314.286376953125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4895385801792145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000496819440741,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.306640625,297.1499938964844,293.1499938964844,0.5204212665557861,-8454.546875,304.2011413574219,0.7505778074264526,0.4053041636943817,0.3731813430786133,293.2613830566406,297.1499938964844,293.1499938964844,0.4379220902919769,-7814.93310546875,304.19061279296875,0.7207897305488586,0.3545756936073303,0.3451422452926636,293.1166076660156,297.1499938964844,293.1499938964844,0.8962621688842773,-9925.6337890625,304.16607666015625,0.8596092462539673,0.6212663054466248,0.4389355778694153,292.8728332519531,297.1499938964844,293.1499938964844,1.0,-17813.79296875,301.2987976074219,0.9990000128746032,0.996579110622406,0.9303746223449708,293.1804504394531,297.1499938964844,293.1499938964844,0.126955509185791,-14265.1435546875,304.1592712402344,0.5087064504623413,0.130473330616951,0.6310681104660034,285.4564514160156,291.1499938964844,252.7008209228516,252.118392944336,279.166259765625,293.2049865722656,285.4581298828125,1.0,0.6837000250816345,0.4603116512298584,0.4603116512298584,1.0,1.0,-3.2647018432617188,1.131780982017517,2.132920980453491,0.3991944193840027,0.0,0.0,1.0,301.2694396972656,305.0,64.85267639160156,-20768.734375,3660.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1981201171875,314.4884338378906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4895528554916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004968339344486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.306640625,297.1499938964844,293.1499938964844,0.5204212665557861,-8454.546875,304.2011413574219,0.7505778074264526,0.4053041636943817,0.3731813430786133,293.2613830566406,297.1499938964844,293.1499938964844,0.4379220902919769,-7814.93310546875,304.19061279296875,0.7207897305488586,0.3545756936073303,0.3451422452926636,293.1166076660156,297.1499938964844,293.1499938964844,0.8962621688842773,-9925.6337890625,304.16607666015625,0.8596092462539673,0.6212663054466248,0.4389355778694153,292.8728332519531,297.1499938964844,293.1499938964844,1.0,-17813.79296875,301.2987976074219,0.9990000128746032,0.996579110622406,0.9303746223449708,293.1804504394531,297.1499938964844,293.1499938964844,0.126955509185791,-14265.1435546875,304.1592712402344,0.5087064504623413,0.130473330616951,0.6310681104660034,285.4564514160156,291.1499938964844,252.7008209228516,252.118392944336,279.166259765625,293.2049865722656,285.4581298828125,1.0,0.6837000250816345,0.4603116512298584,0.4603116512298584,1.0,1.0,-3.2647018432617188,1.131780982017517,2.132920980453491,0.3991944193840027,0.0,0.0,1.0,301.2694396972656,305.0,64.85267639160156,-20768.734375,3660.02197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1981201171875,314.4884338378906,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4895528554916382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004968339344486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3114013671875,297.1499938964844,293.1499938964844,0.5150206685066223,-8387.6611328125,304.20166015625,0.7479894161224365,0.4023828208446502,0.3706596791744232,293.2675476074219,297.1499938964844,293.1499938964844,0.4333661496639251,-7752.37060546875,304.1914978027344,0.7183029055595398,0.3519470989704132,0.3427708148956299,293.1214904785156,297.1499938964844,293.1499938964844,0.8941015601158142,-9907.466796875,304.1670837402344,0.8582764863967896,0.6207252740859985,0.4386314749717712,292.88116455078125,297.1499938964844,293.1499938964844,1.0,-17837.482421875,301.27838134765625,0.9990000128746032,0.998452603816986,0.934128999710083,293.182861328125,297.1499938964844,293.1499938964844,0.1258980482816696,-14170.234375,304.1595153808594,0.5069107413291931,0.1296157538890838,0.6276097893714905,285.47869873046875,291.1499938964844,252.7625427246093,252.1771697998047,279.1668395996094,293.2082824707031,285.4803161621094,1.0,0.6838330626487732,0.4611981511116028,0.4611981511116028,1.0,1.0,-3.258808851242065,1.131585717201233,2.127223253250122,0.4003295302391052,0.0,0.0,1.0,302.8897399902344,305.0,63.40105438232422,-20799.498046875,3655.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2915954589844,314.577880859375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4941807091236114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005015305941924,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3160095214844,297.1499938964844,293.1499938964844,0.5095383524894714,-8319.5234375,304.2022399902344,0.7454077005386353,0.399434357881546,0.3681128621101379,293.27362060546875,297.1499938964844,293.1499938964844,0.4286993443965912,-7688.07568359375,304.19244384765625,0.7157480120658875,0.349267840385437,0.3403509557247162,293.12628173828125,297.1499938964844,293.1499938964844,0.8917704820632935,-9887.79296875,304.168212890625,0.856940507888794,0.6201457977294922,0.4383011162281036,292.8894958496094,297.1499938964844,293.1499938964844,1.0,-17859.822265625,301.2592163085937,0.9990000128746032,1.0,0.9378715753555298,293.1851806640625,297.1499938964844,293.1499938964844,0.1248143017292022,-14072.681640625,304.1597595214844,0.5051174759864807,0.1287446320056915,0.6240894198417664,285.502685546875,291.1499938964844,252.8258514404297,252.23745727539065,279.1674194335937,293.2115478515625,285.5046081542969,1.0,0.683940052986145,0.4621115922927856,0.4621115922927856,1.0,1.0,-3.252707004547119,1.1313594579696655,2.121347665786743,0.4014803767204284,0.0,0.0,1.0,304.5036926269531,308.0,66.00576782226562,-20846.96484375,3649.927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4165344238281,314.6966857910156,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4944432973861694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005017971270717,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32470703125,297.1499938964844,293.1499938964844,0.4984377026557922,-8180.99462890625,304.20330810546875,0.74019455909729,0.3934613168239593,0.3629532158374786,293.28533935546875,297.1499938964844,293.1499938964844,0.4191262722015381,-7555.6796875,304.1942443847656,0.7103022336959839,0.3437609076499939,0.3353735208511352,293.13555908203125,297.1499938964844,293.1499938964844,0.8867340087890625,-9845.3349609375,304.1705322265625,0.8541724681854248,0.6188672780990601,0.437561422586441,292.90643310546875,297.1499938964844,293.1499938964844,1.0,-17895.32421875,301.2290344238281,0.9990000128746032,1.0,0.944595992565155,293.1895446777344,297.1499938964844,293.1499938964844,0.1226015836000442,-13872.8662109375,304.1601867675781,0.5014903545379639,0.1269657015800476,0.6169016361236572,285.5536193847656,291.1499938964844,252.95692443847656,252.3622283935547,279.1686096191406,293.2179870605469,285.55548095703125,1.0,0.6840351819992065,0.4640317559242248,0.4640317559242248,1.0,1.0,-3.239072322845459,1.130518913269043,2.108553409576416,0.4037451148033142,0.0,0.0,1.0,307.82818603515625,311.0,69.19344329833984,-20923.736328125,3636.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6444396972656,314.91455078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4944707453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018249503336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.32470703125,297.1499938964844,293.1499938964844,0.4984377026557922,-8180.99462890625,304.20330810546875,0.74019455909729,0.3934613168239593,0.3629532158374786,293.28533935546875,297.1499938964844,293.1499938964844,0.4191262722015381,-7555.6796875,304.1942443847656,0.7103022336959839,0.3437609076499939,0.3353735208511352,293.13555908203125,297.1499938964844,293.1499938964844,0.8867340087890625,-9845.3349609375,304.1705322265625,0.8541724681854248,0.6188672780990601,0.437561422586441,292.90643310546875,297.1499938964844,293.1499938964844,1.0,-17895.32421875,301.2290344238281,0.9990000128746032,1.0,0.944595992565155,293.1895446777344,297.1499938964844,293.1499938964844,0.1226015836000442,-13872.8662109375,304.1601867675781,0.5014903545379639,0.1269657015800476,0.6169016361236572,285.5536193847656,291.1499938964844,252.95692443847656,252.3622283935547,279.1686096191406,293.2179870605469,285.55548095703125,1.0,0.6840351819992065,0.4640317559242248,0.4640317559242248,1.0,1.0,-3.239072322845459,1.130518913269043,2.108553409576416,0.4037451148033142,0.0,0.0,1.0,307.82818603515625,311.0,69.19344329833984,-20923.736328125,3636.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6444396972656,314.91455078125,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4944707453250885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005018249503336,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3327331542969,297.1499938964844,293.1499938964844,0.487334281206131,-8041.76416015625,304.2040405273437,0.7347266674041748,0.387410044670105,0.3577429056167602,293.29644775390625,297.1499938964844,293.1499938964844,0.4093945026397705,-7420.45166015625,304.1957092285156,0.704160749912262,0.3380783796310425,0.330251008272171,293.14434814453125,297.1499938964844,293.1499938964844,0.8814439177513123,-9800.935546875,304.1724853515625,0.8510496616363525,0.6174482107162476,0.436741292476654,292.9234313964844,297.1499938964844,293.1499938964844,1.0,-17893.861328125,301.23150634765625,0.9982309937477112,1.0,0.9474341869354248,293.19354248046875,297.1499938964844,293.1499938964844,0.1203914657235145,-13672.580078125,304.16046142578125,0.4976863861083984,0.125150978565216,0.6096611022949219,285.6045227050781,291.1499938964844,253.09341430664065,252.49205017089844,279.1701965332031,293.22467041015625,285.6064147949219,1.0,0.6837629079818726,0.4661283195018768,0.4661283195018768,1.0,1.0,-3.220378398895264,1.12803316116333,2.0923452377319336,0.4055387377738952,0.0,0.0,1.0,311.5909118652344,314.0,70.6112060546875,-20965.419921875,3613.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.841552734375,315.10614013671875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4987558424472809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061737610958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3327331542969,297.1499938964844,293.1499938964844,0.487334281206131,-8041.76416015625,304.2040405273437,0.7347266674041748,0.387410044670105,0.3577429056167602,293.29644775390625,297.1499938964844,293.1499938964844,0.4093945026397705,-7420.45166015625,304.1957092285156,0.704160749912262,0.3380783796310425,0.330251008272171,293.14434814453125,297.1499938964844,293.1499938964844,0.8814439177513123,-9800.935546875,304.1724853515625,0.8510496616363525,0.6174482107162476,0.436741292476654,292.9234313964844,297.1499938964844,293.1499938964844,1.0,-17893.861328125,301.23150634765625,0.9982309937477112,1.0,0.9474341869354248,293.19354248046875,297.1499938964844,293.1499938964844,0.1203914657235145,-13672.580078125,304.16046142578125,0.4976863861083984,0.125150978565216,0.6096611022949219,285.6045227050781,291.1499938964844,253.09341430664065,252.49205017089844,279.1701965332031,293.22467041015625,285.6064147949219,1.0,0.6837629079818726,0.4661283195018768,0.4661283195018768,1.0,1.0,-3.220378398895264,1.12803316116333,2.0923452377319336,0.4055387377738952,0.0,0.0,1.0,311.5909118652344,314.0,70.6112060546875,-20965.419921875,3613.91162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.841552734375,315.10614013671875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4987558424472809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061737610958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.34014892578125,297.1499938964844,293.1499938964844,0.475969910621643,-7898.20556640625,304.2049865722656,0.7292135953903198,0.3812755048274994,0.3524671792984009,293.3070678710937,297.1499938964844,293.1499938964844,0.3992887139320373,-7279.017578125,304.19732666015625,0.6977857351303101,0.3322156965732574,0.3249689638614654,293.15283203125,297.1499938964844,293.1499938964844,0.8754454851150513,-9750.2861328125,304.1750183105469,0.8478589653968811,0.6158707141876221,0.4358226358890533,292.94061279296875,297.1499938964844,293.1499938964844,1.0,-17863.205078125,301.26055908203125,0.9959708452224731,1.0,0.947655439376831,293.19732666015625,297.1499938964844,293.1499938964844,0.1180976033210754,-13463.35546875,304.1607971191406,0.4938465654850006,0.1232853829860687,0.6022531986236572,285.6637268066406,291.1499938964844,253.2346343994141,252.6262969970703,279.1717529296875,293.2315368652344,285.6659851074219,1.0,0.6830881237983704,0.4683827757835388,0.4683827757835388,1.0,1.0,-3.1979384422302246,1.1243561506271362,2.073582410812378,0.4069105386734009,0.0,0.0,1.0,315.3548278808594,302.0,80.12278747558594,-21022.66015625,3582.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0926208496094,315.34979248046875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4987312853336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061488482169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.34014892578125,297.1499938964844,293.1499938964844,0.475969910621643,-7898.20556640625,304.2049865722656,0.7292135953903198,0.3812755048274994,0.3524671792984009,293.3070678710937,297.1499938964844,293.1499938964844,0.3992887139320373,-7279.017578125,304.19732666015625,0.6977857351303101,0.3322156965732574,0.3249689638614654,293.15283203125,297.1499938964844,293.1499938964844,0.8754454851150513,-9750.2861328125,304.1750183105469,0.8478589653968811,0.6158707141876221,0.4358226358890533,292.94061279296875,297.1499938964844,293.1499938964844,1.0,-17863.205078125,301.26055908203125,0.9959708452224731,1.0,0.947655439376831,293.19732666015625,297.1499938964844,293.1499938964844,0.1180976033210754,-13463.35546875,304.1607971191406,0.4938465654850006,0.1232853829860687,0.6022531986236572,285.6637268066406,291.1499938964844,253.2346343994141,252.6262969970703,279.1717529296875,293.2315368652344,285.6659851074219,1.0,0.6830881237983704,0.4683827757835388,0.4683827757835388,1.0,1.0,-3.1979384422302246,1.1243561506271362,2.073582410812378,0.4069105386734009,0.0,0.0,1.0,315.3548278808594,302.0,80.12278747558594,-21022.66015625,3582.845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0926208496094,315.34979248046875,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4987312853336334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005061488482169,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.3466491699219,297.1499938964844,293.1499938964844,0.4641533493995666,-7747.69287109375,304.2063293457031,0.7267341613769531,0.3751394748687744,0.3468915224075317,293.3169250488281,297.1499938964844,293.1499938964844,0.3885874152183532,-7128.03271484375,304.1993713378906,0.6946184635162354,0.3262335956096649,0.3192669749259949,293.1607971191406,297.1499938964844,293.1499938964844,0.8685827851295471,-9691.91796875,304.1781005859375,0.8484317660331726,0.6141868233680725,0.4346049726009369,292.9583740234375,297.1499938964844,293.1499938964844,1.0,-17828.126953125,301.29364013671875,0.9971444010734558,1.0,0.9475694894790648,293.2006225585937,297.1499938964844,293.1499938964844,0.1154543086886406,-13221.1728515625,304.16162109375,0.4921120107173919,0.1214180961251258,0.5933936238288879,285.7258605957031,291.1499938964844,253.3799591064453,252.76431274414065,279.1732177734375,293.23797607421875,285.7281494140625,1.0,0.6780318021774292,0.4707810282707214,0.4707810282707214,1.0,1.0,-3.172162771224976,1.119568109512329,2.0525949001312256,0.407949835062027,0.0,0.0,1.0,311.854248046875,290.0,84.73404693603516,-21052.65234375,3505.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.318359375,315.5715637207031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4980035722255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054103094153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.3466491699219,297.1499938964844,293.1499938964844,0.4641533493995666,-7747.69287109375,304.2063293457031,0.7267341613769531,0.3751394748687744,0.3468915224075317,293.3169250488281,297.1499938964844,293.1499938964844,0.3885874152183532,-7128.03271484375,304.1993713378906,0.6946184635162354,0.3262335956096649,0.3192669749259949,293.1607971191406,297.1499938964844,293.1499938964844,0.8685827851295471,-9691.91796875,304.1781005859375,0.8484317660331726,0.6141868233680725,0.4346049726009369,292.9583740234375,297.1499938964844,293.1499938964844,1.0,-17828.126953125,301.29364013671875,0.9971444010734558,1.0,0.9475694894790648,293.2006225585937,297.1499938964844,293.1499938964844,0.1154543086886406,-13221.1728515625,304.16162109375,0.4921120107173919,0.1214180961251258,0.5933936238288879,285.7258605957031,291.1499938964844,253.3799591064453,252.76431274414065,279.1732177734375,293.23797607421875,285.7281494140625,1.0,0.6780318021774292,0.4707810282707214,0.4707810282707214,1.0,1.0,-3.172162771224976,1.119568109512329,2.0525949001312256,0.407949835062027,0.0,0.0,1.0,311.854248046875,290.0,84.73404693603516,-21052.65234375,3505.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.318359375,315.5715637207031,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4980035722255707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005054103094153,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.3494567871094,297.1499938964844,293.1499938964844,0.4582228660583496,-7671.84375,304.2068786621094,0.7262144684791565,0.3720987737178802,0.3440627753734588,293.3215026855469,297.1499938964844,293.1499938964844,0.3831442296504974,-7050.892578125,304.2002868652344,0.6937839388847351,0.3232221007347107,0.3163271248340606,293.1644592285156,297.1499938964844,293.1499938964844,0.8649890422821045,-9661.4189453125,304.1795349121094,0.8496121168136597,0.6133264899253845,0.4339331090450287,292.9674072265625,297.1499938964844,293.1499938964844,1.0,-17809.203125,301.3114929199219,0.9985011219978333,1.0,0.9473666548728944,293.2019958496094,297.1499938964844,293.1499938964844,0.1140866726636886,-13095.5185546875,304.1619873046875,0.4917601644992828,0.1205050647258758,0.5887323021888733,285.7567443847656,291.1499938964844,253.4539489746093,252.8345489501953,279.1738586425781,293.2409362792969,285.759033203125,1.0,0.6746683120727539,0.4720233678817749,0.4720233678817749,1.0,1.0,-3.158557176589966,1.1169370412826538,2.0416200160980225,0.4083838760852813,0.0,0.0,1.0,308.4168701171875,290.0,85.30921936035156,-21059.0625,3455.99609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4209899902344,315.6733703613281,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5022130608558655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096824024803,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3519287109375,297.1499938964844,293.1499938964844,0.4522414207458496,-7595.05126953125,304.2074279785156,0.7258564233779907,0.3690820336341858,0.3412393927574157,293.3257751464844,297.1499938964844,293.1499938964844,0.3776217103004455,-6972.3203125,304.2012023925781,0.6931025981903076,0.3202076256275177,0.3133660852909088,293.1679382324219,297.1499938964844,293.1499938964844,0.8611863255500793,-9629.076171875,304.1810913085937,0.8509987592697144,0.6124604940414429,0.4332455992698669,292.9764404296875,297.1499938964844,293.1499938964844,1.0,-17772.9296875,301.3442687988281,0.9990000128746032,1.0,0.945482850074768,293.20318603515625,297.1499938964844,293.1499938964844,0.1127070784568786,-12968.2802734375,304.1623229980469,0.4915361404418945,0.1196133643388748,0.5840837359428406,285.7904968261719,291.1499938964844,253.5287170410156,252.90548706054688,279.1747436523437,293.243896484375,285.79327392578125,1.0,0.670850396156311,0.4733237028121948,0.4733237028121948,1.0,1.0,-3.142941951751709,1.1135873794555664,2.0293545722961426,0.4086175858974457,0.0,0.0,1.0,304.5653381347656,278.0,90.86116027832033,-21075.70703125,3400.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5565185546875,315.8067321777344,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5020208358764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005094873486086,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.356201171875,297.1499938964844,293.1499938964844,0.4401339292526245,-7438.73388671875,304.2084350585937,0.725283145904541,0.3631021678447723,0.3356435894966125,293.3336181640625,297.1499938964844,293.1499938964844,0.3663738965988159,-6811.34716796875,304.2028503417969,0.6918330192565918,0.314163476228714,0.3074284791946411,293.1744689941406,297.1499938964844,293.1499938964844,0.8528839945793152,-9558.34375,304.1845397949219,0.8539658188819885,0.6106842160224915,0.4318448007106781,292.9946594238281,297.1499938964844,293.1499938964844,1.0,-17621.611328125,301.4806823730469,0.9990000128746032,1.0,0.9339612722396852,293.205078125,297.1499938964844,293.1499938964844,0.1099505573511123,-12712.43359375,304.1628112792969,0.4912493824958801,0.1178827956318855,0.5750293135643005,285.869384765625,291.1499938964844,253.6802520751953,253.0491638183593,279.1771545410156,293.2503356933594,285.8724975585937,1.0,0.6618776321411133,0.4761570394039154,0.4761570394039154,1.0,1.0,-3.102684497833252,1.103665828704834,1.999018669128418,0.4078301191329956,0.0,0.0,1.0,296.3036499023437,266.0,105.5334930419922,-21067.08203125,3268.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8160095214844,316.0672912597656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5009519457817078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084025324322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.356201171875,297.1499938964844,293.1499938964844,0.4401339292526245,-7438.73388671875,304.2084350585937,0.725283145904541,0.3631021678447723,0.3356435894966125,293.3336181640625,297.1499938964844,293.1499938964844,0.3663738965988159,-6811.34716796875,304.2028503417969,0.6918330192565918,0.314163476228714,0.3074284791946411,293.1744689941406,297.1499938964844,293.1499938964844,0.8528839945793152,-9558.34375,304.1845397949219,0.8539658188819885,0.6106842160224915,0.4318448007106781,292.9946594238281,297.1499938964844,293.1499938964844,1.0,-17621.611328125,301.4806823730469,0.9990000128746032,1.0,0.9339612722396852,293.205078125,297.1499938964844,293.1499938964844,0.1099505573511123,-12712.43359375,304.1628112792969,0.4912493824958801,0.1178827956318855,0.5750293135643005,285.869384765625,291.1499938964844,253.6802520751953,253.0491638183593,279.1771545410156,293.2503356933594,285.8724975585937,1.0,0.6618776321411133,0.4761570394039154,0.4761570394039154,1.0,1.0,-3.102684497833252,1.103665828704834,1.999018669128418,0.4078301191329956,0.0,0.0,1.0,296.3036499023437,266.0,105.5334930419922,-21067.08203125,3268.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8160095214844,316.0672912597656,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.5009519457817078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005084025324322,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.3597717285156,297.1499938964844,293.1499938964844,0.4279932081699371,-7280.8994140625,304.2091979980469,0.7252400517463684,0.3571524918079376,0.3300426006317138,293.3408203125,297.1499938964844,293.1499938964844,0.3549872934818268,-6647.162109375,304.2042236328125,0.6910503506660461,0.3080534040927887,0.3013972342014313,293.1806945800781,297.1499938964844,293.1499938964844,0.8439849019050598,-9482.583984375,304.1878662109375,0.8576429486274719,0.6088005304336548,0.430347204208374,293.0130310058594,297.1499938964844,293.1499938964844,1.0,-17429.26171875,301.6543884277344,0.9990000128746032,1.0,0.9185522198677064,293.2066955566406,297.1499938964844,293.1499938964844,0.1071642860770225,-12452.142578125,304.1631774902344,0.491353839635849,0.116158403456211,0.5658804178237915,285.9541931152344,291.1499938964844,253.8339233398437,253.1947021484375,279.1793212890625,293.25689697265625,285.9574890136719,1.0,0.6516692042350769,0.4792009890079498,0.4792009890079498,1.0,1.0,-3.0573599338531494,1.0919370651245115,1.965422749519348,0.4062801599502563,0.0,0.0,1.0,286.8362121582031,254.0,114.9669418334961,-21027.453125,3122.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0584716796875,316.3149108886719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5038476586341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005113413208164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.3597717285156,297.1499938964844,293.1499938964844,0.4279932081699371,-7280.8994140625,304.2091979980469,0.7252400517463684,0.3571524918079376,0.3300426006317138,293.3408203125,297.1499938964844,293.1499938964844,0.3549872934818268,-6647.162109375,304.2042236328125,0.6910503506660461,0.3080534040927887,0.3013972342014313,293.1806945800781,297.1499938964844,293.1499938964844,0.8439849019050598,-9482.583984375,304.1878662109375,0.8576429486274719,0.6088005304336548,0.430347204208374,293.0130310058594,297.1499938964844,293.1499938964844,1.0,-17429.26171875,301.6543884277344,0.9990000128746032,1.0,0.9185522198677064,293.2066955566406,297.1499938964844,293.1499938964844,0.1071642860770225,-12452.142578125,304.1631774902344,0.491353839635849,0.116158403456211,0.5658804178237915,285.9541931152344,291.1499938964844,253.8339233398437,253.1947021484375,279.1793212890625,293.25689697265625,285.9574890136719,1.0,0.6516692042350769,0.4792009890079498,0.4792009890079498,1.0,1.0,-3.0573599338531494,1.0919370651245115,1.965422749519348,0.4062801599502563,0.0,0.0,1.0,286.8362121582031,254.0,114.9669418334961,-21027.453125,3122.4521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0584716796875,316.3149108886719,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5038476586341858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005113413208164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3626403808594,297.1499938964844,293.1499938964844,0.4157504141330719,-7120.4375,304.2098693847656,0.7256617546081543,0.3512535989284515,0.3244520127773285,293.34735107421875,297.1499938964844,293.1499938964844,0.3434055745601654,-6478.69140625,304.2054443359375,0.6906718611717224,0.3018926680088043,0.2952816486358642,293.1866149902344,297.1499938964844,293.1499938964844,0.8343088626861572,-9399.9912109375,304.1913757324219,0.8619645833969116,0.6068206429481506,0.4287587702274322,293.0313720703125,297.1499938964844,293.1499938964844,1.0,-17211.90625,301.8504943847656,0.9990000128746032,1.0,0.9012989401817322,293.2080993652344,297.1499938964844,293.1499938964844,0.1043140813708305,-12183.8330078125,304.1635437011719,0.4917750358581543,0.1144367828965187,0.5565915703773499,286.0489807128906,291.1499938964844,253.9890594482422,253.3414764404297,279.18115234375,293.2632751464844,286.0528259277344,1.0,0.6406541466712952,0.4824115931987762,0.4824115931987762,1.0,1.0,-3.009471893310547,1.079248547554016,1.9302233457565308,0.4043275415897369,0.0,0.0,1.0,276.5310974121094,242.0,128.8500518798828,-21006.048828125,2970.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3608093261719,316.6200561523437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5021815299987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096503882668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3626403808594,297.1499938964844,293.1499938964844,0.4157504141330719,-7120.4375,304.2098693847656,0.7256617546081543,0.3512535989284515,0.3244520127773285,293.34735107421875,297.1499938964844,293.1499938964844,0.3434055745601654,-6478.69140625,304.2054443359375,0.6906718611717224,0.3018926680088043,0.2952816486358642,293.1866149902344,297.1499938964844,293.1499938964844,0.8343088626861572,-9399.9912109375,304.1913757324219,0.8619645833969116,0.6068206429481506,0.4287587702274322,293.0313720703125,297.1499938964844,293.1499938964844,1.0,-17211.90625,301.8504943847656,0.9990000128746032,1.0,0.9012989401817322,293.2080993652344,297.1499938964844,293.1499938964844,0.1043140813708305,-12183.8330078125,304.1635437011719,0.4917750358581543,0.1144367828965187,0.5565915703773499,286.0489807128906,291.1499938964844,253.9890594482422,253.3414764404297,279.18115234375,293.2632751464844,286.0528259277344,1.0,0.6406541466712952,0.4824115931987762,0.4824115931987762,1.0,1.0,-3.009471893310547,1.079248547554016,1.9302233457565308,0.4043275415897369,0.0,0.0,1.0,276.5310974121094,242.0,128.8500518798828,-21006.048828125,2970.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3608093261719,316.6200561523437,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.5021815299987793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005096503882668,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3648376464844,297.1499938964844,293.1499938964844,0.4036197066307068,-6960.30419921875,304.2101135253906,0.7264618277549744,0.3454185426235199,0.3188980519771576,293.3532409667969,297.1499938964844,293.1499938964844,0.3318216800689697,-6308.81103515625,304.2062683105469,0.6906001567840576,0.2956964373588562,0.2891103029251098,293.1922302246094,297.1499938964844,293.1499938964844,0.8241903781890869,-9313.7197265625,304.1944274902344,0.8668311834335327,0.604753851890564,0.427094042301178,293.04949951171875,297.1499938964844,293.1499938964844,1.0,-16977.103515625,302.062255859375,0.9990000128746032,1.0,0.8827191591262817,293.20928955078125,297.1499938964844,293.1499938964844,0.1014622747898101,-11913.607421875,304.16375732421875,0.492455780506134,0.1127231046557426,0.547245442867279,286.1481018066406,291.1499938964844,254.14503479003903,253.4888458251953,279.1827697753906,293.2694091796875,286.15203857421875,1.0,0.6290678977966309,0.4857690930366516,0.4857690930366516,1.0,1.0,-2.959807872772217,1.0658416748046875,1.8939661979675293,0.4020421206951141,0.0,0.0,1.0,265.719482421875,230.0,135.66717529296875,-20960.28125,2816.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6393127441406,316.90447998046875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4995831847190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070134066045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3648376464844,297.1499938964844,293.1499938964844,0.4036197066307068,-6960.30419921875,304.2101135253906,0.7264618277549744,0.3454185426235199,0.3188980519771576,293.3532409667969,297.1499938964844,293.1499938964844,0.3318216800689697,-6308.81103515625,304.2062683105469,0.6906001567840576,0.2956964373588562,0.2891103029251098,293.1922302246094,297.1499938964844,293.1499938964844,0.8241903781890869,-9313.7197265625,304.1944274902344,0.8668311834335327,0.604753851890564,0.427094042301178,293.04949951171875,297.1499938964844,293.1499938964844,1.0,-16977.103515625,302.062255859375,0.9990000128746032,1.0,0.8827191591262817,293.20928955078125,297.1499938964844,293.1499938964844,0.1014622747898101,-11913.607421875,304.16375732421875,0.492455780506134,0.1127231046557426,0.547245442867279,286.1481018066406,291.1499938964844,254.14503479003903,253.4888458251953,279.1827697753906,293.2694091796875,286.15203857421875,1.0,0.6290678977966309,0.4857690930366516,0.4857690930366516,1.0,1.0,-2.959807872772217,1.0658416748046875,1.8939661979675293,0.4020421206951141,0.0,0.0,1.0,265.719482421875,230.0,135.66717529296875,-20960.28125,2816.71875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6393127441406,316.90447998046875,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4995831847190857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005070134066045,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
