time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635700,293.36572265625,297.1499938964844,293.1499938964844,0.3976452648639679,-6881.02392578125,304.2100524902344,0.7269875407218933,0.3425264954566955,0.3161390125751495,293.35595703125,297.1499938964844,293.1499938964844,0.3260733187198639,-6223.99560546875,304.2064819335937,0.6906609535217285,0.2925876080989837,0.2860091924667358,293.1949157714844,297.1499938964844,293.1499938964844,0.8190608620643616,-9270.044921875,304.1956787109375,0.8694536089897156,0.603693425655365,0.4262386560440063,293.0583190917969,297.1499938964844,293.1499938964844,1.0,-16854.748046875,302.17254638671875,0.9990000128746032,1.0,0.8730350732803345,293.2098083496094,297.1499938964844,293.1499938964844,0.1000499352812767,-11779.1767578125,304.1638488769531,0.4928840398788452,0.1118710041046142,0.5425690412521362,286.19775390625,291.1499938964844,254.2231292724609,253.56256103515625,279.1834716796875,293.2723388671875,286.2016906738281,1.0,0.6231085062026978,0.4874981045722961,0.4874981045722961,1.0,1.0,-2.934473991394043,1.0589170455932615,1.875556826591492,0.4007871150970459,0.0,0.0,1.0,260.191650390625,230.0,136.9946746826172,-20928.0859375,2739.861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7678527832031,317.0372314453125,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5027884244918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005102663417346,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.366455078125,297.1499938964844,293.1499938964844,0.3916766047477722,-6801.45654296875,304.2099914550781,0.7275921702384949,0.3396515548229217,0.3133929073810577,293.3585510253906,297.1499938964844,293.1499938964844,0.3203107714653015,-6138.54296875,304.2066955566406,0.6907802820205688,0.2894723415374756,0.2828992903232574,293.197509765625,297.1499938964844,293.1499938964844,0.8137810826301575,-9224.9814453125,304.19696044921875,0.8721985816955566,0.6026158332824707,0.4253698289394378,293.06689453125,297.1499938964844,293.1499938964844,1.0,-16728.10546875,302.2866516113281,0.9990000128746032,1.0,0.8631235957145691,293.21026611328125,297.1499938964844,293.1499938964844,0.0986345186829567,-11643.904296875,304.16387939453125,0.4933694303035736,0.1110230758786201,0.5378996729850769,286.2496032714844,291.1499938964844,254.3011779785156,253.6361846923828,279.1841735839844,293.27520751953125,286.2539978027344,1.0,0.6170551776885986,0.4892587661743164,0.4892587661743164,1.0,1.0,-2.908864736557007,1.0518616437911987,1.857003092765808,0.3994610905647278,0.0,0.0,1.0,254.60704040527344,218.0,141.87460327148438,-20910.138671875,2663.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9280090332031,317.1997375488281,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.5015513300895691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005090108606964,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.36749267578125,297.1499938964844,293.1499938964844,0.3798275887966156,-6642.50341796875,304.209716796875,0.729032576084137,0.3339522778987884,0.3079411387443542,293.3633117675781,297.1499938964844,293.1499938964844,0.308807224035263,-5966.73974609375,304.2069396972656,0.6911858320236206,0.2832229733467102,0.2766560614109039,293.20245361328125,297.1499938964844,293.1499938964844,0.8028908967971802,-9131.8896484375,304.1994323730469,0.8780508041381836,0.600404679775238,0.4235903322696686,293.08349609375,297.1499938964844,293.1499938964844,1.0,-16463.822265625,302.5248413085937,0.9990000128746032,1.0,0.8426862359046936,293.2110290527344,297.1499938964844,293.1499938964844,0.0958131477236747,-11373.029296875,304.1639709472656,0.4945120215415954,0.1093413531780242,0.5285990238189697,286.358154296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1854553222656,293.28076171875,286.3626403808594,1.0,0.6046983599662781,0.4928712248802185,0.4928712248802185,1.0,1.0,-2.856926202774048,1.0373845100402832,1.819541573524475,0.396599531173706,0.0,0.0,1.0,243.3175201416016,221.0,148.6129150390625,-20855.2734375,2511.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2265930175781,317.5054931640625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4983581602573395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000505770149175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.36749267578125,297.1499938964844,293.1499938964844,0.3798275887966156,-6642.50341796875,304.209716796875,0.729032576084137,0.3339522778987884,0.3079411387443542,293.3633117675781,297.1499938964844,293.1499938964844,0.308807224035263,-5966.73974609375,304.2069396972656,0.6911858320236206,0.2832229733467102,0.2766560614109039,293.20245361328125,297.1499938964844,293.1499938964844,0.8028908967971802,-9131.8896484375,304.1994323730469,0.8780508041381836,0.600404679775238,0.4235903322696686,293.08349609375,297.1499938964844,293.1499938964844,1.0,-16463.822265625,302.5248413085937,0.9990000128746032,1.0,0.8426862359046936,293.2110290527344,297.1499938964844,293.1499938964844,0.0958131477236747,-11373.029296875,304.1639709472656,0.4945120215415954,0.1093413531780242,0.5285990238189697,286.358154296875,291.1499938964844,254.45681762695312,253.7828521728516,279.1854553222656,293.28076171875,286.3626403808594,1.0,0.6046983599662781,0.4928712248802185,0.4928712248802185,1.0,1.0,-2.856926202774048,1.0373845100402832,1.819541573524475,0.396599531173706,0.0,0.0,1.0,243.3175201416016,221.0,148.6129150390625,-20855.2734375,2511.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2265930175781,317.5054931640625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4983581602573395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000505770149175,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3685302734375,297.1499938964844,293.1499938964844,0.3686933219432831,-6492.41259765625,304.2083435058594,0.728004515171051,0.3282329738140106,0.3026665151119232,293.3680114746094,297.1499938964844,293.1499938964844,0.2978549599647522,-5802.0517578125,304.2062072753906,0.688789427280426,0.2768658101558685,0.2705154716968536,293.2074890136719,297.1499938964844,293.1499938964844,0.7926353216171265,-9044.96875,304.1999816894531,0.8806244134902954,0.5980556607246399,0.4218605160713196,293.100341796875,297.1499938964844,293.1499938964844,1.0,-16303.767578125,302.6714172363281,0.9990000128746032,0.9990990161895752,0.8320520520210266,293.2120666503906,297.1499938964844,293.1499938964844,0.0932387262582779,-11125.4814453125,304.1636047363281,0.4938507676124573,0.1075862646102905,0.5199635028839111,286.4561767578125,291.1499938964844,254.61134338378903,253.9282073974609,279.1844482421875,293.2855529785156,286.4598999023437,1.0,0.5970492362976074,0.4962706863880157,0.4962706863880157,1.0,1.0,-2.81794810295105,1.0276148319244385,1.790333271026611,0.3953108489513397,0.0,0.0,1.0,237.0911407470703,224.0,137.06732177734375,-20826.908203125,2411.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4818725585937,317.7644958496094,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4992901384830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005067160236649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3685302734375,297.1499938964844,293.1499938964844,0.3686933219432831,-6492.41259765625,304.2083435058594,0.728004515171051,0.3282329738140106,0.3026665151119232,293.3680114746094,297.1499938964844,293.1499938964844,0.2978549599647522,-5802.0517578125,304.2062072753906,0.688789427280426,0.2768658101558685,0.2705154716968536,293.2074890136719,297.1499938964844,293.1499938964844,0.7926353216171265,-9044.96875,304.1999816894531,0.8806244134902954,0.5980556607246399,0.4218605160713196,293.100341796875,297.1499938964844,293.1499938964844,1.0,-16303.767578125,302.6714172363281,0.9990000128746032,0.9990990161895752,0.8320520520210266,293.2120666503906,297.1499938964844,293.1499938964844,0.0932387262582779,-11125.4814453125,304.1636047363281,0.4938507676124573,0.1075862646102905,0.5199635028839111,286.4561767578125,291.1499938964844,254.61134338378903,253.9282073974609,279.1844482421875,293.2855529785156,286.4598999023437,1.0,0.5970492362976074,0.4962706863880157,0.4962706863880157,1.0,1.0,-2.81794810295105,1.0276148319244385,1.790333271026611,0.3953108489513397,0.0,0.0,1.0,237.0911407470703,224.0,137.06732177734375,-20826.908203125,2411.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4818725585937,317.7644958496094,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4992901384830475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005067160236649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.36944580078125,297.1499938964844,293.1499938964844,0.3581370711326599,-6349.1787109375,304.2064819335937,0.7251445055007935,0.3225144147872925,0.29749396443367,293.37255859375,297.1499938964844,293.1499938964844,0.2873252332210541,-5642.41845703125,304.2050170898437,0.6842966079711914,0.2704224288463592,0.2644003033638,293.2123718261719,297.1499938964844,293.1499938964844,0.7829594016075134,-8963.2099609375,304.1994323730469,0.8807497620582581,0.5956118106842041,0.4201425313949585,293.1185913085937,297.1499938964844,293.1499938964844,1.0,-16219.9130859375,302.7491455078125,0.9990000128746032,0.9966639280319214,0.8283173441886902,293.2132873535156,297.1499938964844,293.1499938964844,0.0907995104789733,-10890.9326171875,304.1631164550781,0.4917863011360168,0.105765201151371,0.5115554332733154,286.5440368652344,291.1499938964844,254.76405334472656,254.0716247558593,279.1830139160156,293.2899169921875,286.5475769042969,1.0,0.5921168923377991,0.4995028078556061,0.4995028078556061,1.0,1.0,-2.78771710395813,1.0209201574325562,1.7667969465255735,0.3952861130237579,0.0,0.0,1.0,234.31573486328125,227.0,125.9055633544922,-20841.529296875,2345.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7567138671875,318.0374755859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4960874617099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034657078795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.36944580078125,297.1499938964844,293.1499938964844,0.3581370711326599,-6349.1787109375,304.2064819335937,0.7251445055007935,0.3225144147872925,0.29749396443367,293.37255859375,297.1499938964844,293.1499938964844,0.2873252332210541,-5642.41845703125,304.2050170898437,0.6842966079711914,0.2704224288463592,0.2644003033638,293.2123718261719,297.1499938964844,293.1499938964844,0.7829594016075134,-8963.2099609375,304.1994323730469,0.8807497620582581,0.5956118106842041,0.4201425313949585,293.1185913085937,297.1499938964844,293.1499938964844,1.0,-16219.9130859375,302.7491455078125,0.9990000128746032,0.9966639280319214,0.8283173441886902,293.2132873535156,297.1499938964844,293.1499938964844,0.0907995104789733,-10890.9326171875,304.1631164550781,0.4917863011360168,0.105765201151371,0.5115554332733154,286.5440368652344,291.1499938964844,254.76405334472656,254.0716247558593,279.1830139160156,293.2899169921875,286.5475769042969,1.0,0.5921168923377991,0.4995028078556061,0.4995028078556061,1.0,1.0,-2.78771710395813,1.0209201574325562,1.7667969465255735,0.3952861130237579,0.0,0.0,1.0,234.31573486328125,227.0,125.9055633544922,-20841.529296875,2345.904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7567138671875,318.0374755859375,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4960874617099762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005034657078795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3701171875,297.1499938964844,293.1499938964844,0.3481660485267639,-6213.04052734375,304.20428466796875,0.721127986907959,0.3168182969093323,0.2924064397811889,293.3768310546875,297.1499938964844,293.1499938964844,0.2772189974784851,-5487.97412109375,304.2035217285156,0.6784963607788086,0.2639156579971313,0.2582933604717254,293.2170104980469,297.1499938964844,293.1499938964844,0.7739616632461548,-8887.41796875,304.19793701171875,0.8793484568595886,0.5930901169776917,0.418421596288681,293.1382751464844,297.1499938964844,293.1499938964844,1.0,-16185.9462890625,302.78204345703125,0.9990000128746032,0.9934699535369872,0.8287935256958008,293.2145690917969,297.1499938964844,293.1499938964844,0.0884785875678062,-10668.2548828125,304.1626281738281,0.4888319373130798,0.103899285197258,0.5032750964164734,286.61993408203125,291.1499938964844,254.91433715820312,254.2124938964844,279.1817932128906,293.2944030761719,286.6229248046875,1.0,0.5889554023742676,0.5026164054870605,0.5026164054870605,1.0,1.0,-2.7628118991851807,1.0160512924194336,1.746760606765747,0.3959251344203949,0.0,0.0,1.0,233.61590576171875,230.0,109.60796356201172,-20844.388671875,2299.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9693298339844,318.24969482421875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4925270974636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998524091206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3701171875,297.1499938964844,293.1499938964844,0.3481660485267639,-6213.04052734375,304.20428466796875,0.721127986907959,0.3168182969093323,0.2924064397811889,293.3768310546875,297.1499938964844,293.1499938964844,0.2772189974784851,-5487.97412109375,304.2035217285156,0.6784963607788086,0.2639156579971313,0.2582933604717254,293.2170104980469,297.1499938964844,293.1499938964844,0.7739616632461548,-8887.41796875,304.19793701171875,0.8793484568595886,0.5930901169776917,0.418421596288681,293.1382751464844,297.1499938964844,293.1499938964844,1.0,-16185.9462890625,302.78204345703125,0.9990000128746032,0.9934699535369872,0.8287935256958008,293.2145690917969,297.1499938964844,293.1499938964844,0.0884785875678062,-10668.2548828125,304.1626281738281,0.4888319373130798,0.103899285197258,0.5032750964164734,286.61993408203125,291.1499938964844,254.91433715820312,254.2124938964844,279.1817932128906,293.2944030761719,286.6229248046875,1.0,0.5889554023742676,0.5026164054870605,0.5026164054870605,1.0,1.0,-2.7628118991851807,1.0160512924194336,1.746760606765747,0.3959251344203949,0.0,0.0,1.0,233.61590576171875,230.0,109.60796356201172,-20844.388671875,2299.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9693298339844,318.24969482421875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4925270974636078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004998524091206,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.370361328125,297.1499938964844,293.1499938964844,0.3434035181999206,-6147.72021484375,304.2030639648437,0.7188031077384949,0.313983291387558,0.289890855550766,293.3788757324219,297.1499938964844,293.1499938964844,0.2723257839679718,-5412.7490234375,304.2026672363281,0.6752646565437317,0.2606434226036072,0.2552392780780792,293.21923828125,297.1499938964844,293.1499938964844,0.7697516679763794,-8852.03515625,304.1968688964844,0.8782568573951721,0.5918050408363342,0.4175572097301483,293.1484680175781,297.1499938964844,293.1499938964844,1.0,-16182.7529296875,302.7860412597656,0.9990000128746032,0.991614043712616,0.8301101922988892,293.2152404785156,297.1499938964844,293.1499938964844,0.0873600766062736,-10561.2490234375,304.162353515625,0.48711097240448,0.1029535681009292,0.4991641640663147,286.6526794433594,291.1499938964844,254.98834228515625,254.28176879882807,279.1811218261719,293.2961120605469,286.6553649902344,1.0,0.5878317356109619,0.5041249394416809,0.5041249394416809,1.0,1.0,-2.751720428466797,1.0140475034713743,1.7376729249954224,0.3963780105113983,0.0,0.0,1.0,233.7970428466797,230.0,100.50543212890624,-20839.431640625,2281.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0525207519531,318.3335266113281,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4954898655414581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005028591840527,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.3705139160156,297.1499938964844,293.1499938964844,0.3387247920036316,-6083.275390625,304.2019348144531,0.7163033485412598,0.3111580610275268,0.2873921990394592,293.3808288574219,297.1499938964844,293.1499938964844,0.2674874365329742,-5338.001953125,304.201904296875,0.6718762516975403,0.2573603987693786,0.2521834373474121,293.22137451171875,297.1499938964844,293.1499938964844,0.7656095027923584,-8817.09375,304.1958923339844,0.8769757747650146,0.5905044078826904,0.4166889190673828,293.1588439941406,297.1499938964844,293.1499938964844,1.0,-16185.35546875,302.7847595214844,0.9990000128746032,0.9895950555801392,0.8319551944732666,293.2159118652344,297.1499938964844,293.1499938964844,0.0862486213445663,-10455.001953125,304.1621398925781,0.4852495789527893,0.1019949465990066,0.4950494468212127,286.6844177246094,291.1499938964844,255.0615081787109,254.35015869140625,279.1805114746094,293.2970886230469,286.6872863769531,1.0,0.5869311094284058,0.5056020617485046,0.5056020617485046,1.0,1.0,-2.7412729263305664,1.012218952178955,1.729053974151611,0.396865963935852,0.0,0.0,1.0,234.2390899658203,233.0,95.76443481445312,-20849.544921875,2266.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1605529785156,318.4402770996094,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4941759407520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005015257629565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.37066650390625,297.1499938964844,293.1499938964844,0.3296109437942505,-5956.99658203125,304.1997985839844,0.7108163833618164,0.3055386543273926,0.2824417948722839,293.3844909667969,297.1499938964844,293.1499938964844,0.2579703330993652,-5189.9287109375,304.2004699707031,0.6647704243659973,0.2507648169994354,0.2460630983114242,293.2255554199219,297.1499938964844,293.1499938964844,0.7575135231018066,-8748.5,304.194091796875,0.8739880919456482,0.5878502130508423,0.4149321615695953,293.1802673339844,297.1499938964844,293.1499938964844,1.0,-16204.0341796875,302.77020263671875,0.9990000128746032,0.9850268363952636,0.8368438482284546,293.2172546386719,297.1499938964844,293.1499938964844,0.0840395763516426,-10244.271484375,304.1617736816406,0.4811243116855621,0.1000507101416587,0.4867762625217438,286.7453918457031,291.1499938964844,255.2049255371093,254.4840087890625,279.1795959472656,293.2995300292969,286.74786376953125,1.0,0.5856356024742126,0.5085112452507019,0.5085112452507019,1.0,1.0,-2.7217886447906494,1.0089823007583618,1.7128063440322876,0.397953987121582,0.0,0.0,1.0,235.71958923339844,236.0,86.63516235351562,-20855.322265625,2240.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33905029296875,318.61798095703125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4913299083709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004986373824067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636480,293.37066650390625,297.1499938964844,293.1499938964844,0.3296109437942505,-5956.99658203125,304.1997985839844,0.7108163833618164,0.3055386543273926,0.2824417948722839,293.3844909667969,297.1499938964844,293.1499938964844,0.2579703330993652,-5189.9287109375,304.2004699707031,0.6647704243659973,0.2507648169994354,0.2460630983114242,293.2255554199219,297.1499938964844,293.1499938964844,0.7575135231018066,-8748.5,304.194091796875,0.8739880919456482,0.5878502130508423,0.4149321615695953,293.1802673339844,297.1499938964844,293.1499938964844,1.0,-16204.0341796875,302.77020263671875,0.9990000128746032,0.9850268363952636,0.8368438482284546,293.2172546386719,297.1499938964844,293.1499938964844,0.0840395763516426,-10244.271484375,304.1617736816406,0.4811243116855621,0.1000507101416587,0.4867762625217438,286.7453918457031,291.1499938964844,255.2049255371093,254.4840087890625,279.1795959472656,293.2995300292969,286.74786376953125,1.0,0.5856356024742126,0.5085112452507019,0.5085112452507019,1.0,1.0,-2.7217886447906494,1.0089823007583618,1.7128063440322876,0.397953987121582,0.0,0.0,1.0,235.71958923339844,236.0,86.63516235351562,-20855.322265625,2240.38720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33905029296875,318.61798095703125,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4913299083709717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004986373824067,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636540,293.3705749511719,297.1499938964844,293.1499938964844,0.3209210932254791,-5835.7890625,304.1976928710937,0.7047548294067383,0.299970805644989,0.2775521278381347,293.38787841796875,297.1499938964844,293.1499938964844,0.2487450689077377,-5045.15087890625,304.19903564453125,0.6574300527572632,0.2441402226686477,0.2399306744337082,293.2294921875,297.1499938964844,293.1499938964844,0.7499104738235474,-8683.970703125,304.1920471191406,0.8706384897232056,0.5851361155509949,0.4131458103656769,293.2021484375,297.1499938964844,293.1499938964844,1.0,-16237.65625,302.74200439453125,0.9990000128746032,0.9798213839530944,0.8427920937538147,293.218505859375,297.1499938964844,293.1499938964844,0.0818875804543495,-10040.0087890625,304.16143798828125,0.4764736592769623,0.0980921164155006,0.4785024523735046,286.7973022460937,291.1499938964844,255.34393310546875,254.61338806152344,279.1789855957031,293.3028259277344,286.79937744140625,1.0,0.5848045945167542,0.5113775730133057,0.5113775730133057,1.0,1.0,-2.7036008834838867,1.0060992240905762,1.6975016593933103,0.3991110920906067,0.0,0.0,1.0,237.74131774902344,224.0,75.17107391357422,-20841.423828125,2219.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46881103515625,318.7495422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4899595379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972466267645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636600,293.3705749511719,297.1499938964844,293.1499938964844,0.3209210932254791,-5835.7890625,304.1976928710937,0.7047548294067383,0.299970805644989,0.2775521278381347,293.38787841796875,297.1499938964844,293.1499938964844,0.2487450689077377,-5045.15087890625,304.19903564453125,0.6574300527572632,0.2441402226686477,0.2399306744337082,293.2294921875,297.1499938964844,293.1499938964844,0.7499104738235474,-8683.970703125,304.1920471191406,0.8706384897232056,0.5851361155509949,0.4131458103656769,293.2021484375,297.1499938964844,293.1499938964844,1.0,-16237.65625,302.74200439453125,0.9990000128746032,0.9798213839530944,0.8427920937538147,293.218505859375,297.1499938964844,293.1499938964844,0.0818875804543495,-10040.0087890625,304.16143798828125,0.4764736592769623,0.0980921164155006,0.4785024523735046,286.7973022460937,291.1499938964844,255.34393310546875,254.61338806152344,279.1789855957031,293.3028259277344,286.79937744140625,1.0,0.5848045945167542,0.5113775730133057,0.5113775730133057,1.0,1.0,-2.7036008834838867,1.0060992240905762,1.6975016593933103,0.3991110920906067,0.0,0.0,1.0,237.74131774902344,224.0,75.17107391357422,-20841.423828125,2219.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46881103515625,318.7495422363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4899595379829407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004972466267645,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636660,293.3697204589844,297.1499938964844,293.1499938964844,0.3121893107891083,-5712.71435546875,304.1963806152344,0.7014092803001404,0.2945534884929657,0.2726040482521057,293.3904724121094,297.1499938964844,293.1499938964844,0.2394198775291443,-4897.11279296875,304.1982421875,0.6525747776031494,0.2375835478305816,0.2336591780185699,293.2328491210937,297.1499938964844,293.1499938964844,0.7419568300247192,-8615.298828125,304.1913452148437,0.8705997467041016,0.5824426412582397,0.411230593919754,293.2227478027344,297.1499938964844,293.1499938964844,1.0,-16169.990234375,302.8026123046875,0.9990000128746032,0.974324345588684,0.8389963507652283,293.2191467285156,297.1499938964844,293.1499938964844,0.0795926079154014,-9822.6884765625,304.1614685058594,0.4735821783542633,0.0962272211909294,0.4696717262268066,286.85333251953125,291.1499938964844,255.47789001464844,254.7377166748047,279.1808776855469,293.3068542480469,286.8560791015625,1.0,0.5792702436447144,0.5145552754402161,0.5145552754402161,1.0,1.0,-2.672661304473877,0.9981471300125122,1.6745141744613647,0.3982715010643005,0.0,0.0,1.0,234.9507293701172,212.0,79.77545166015625,-20767.123046875,2155.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5923767089844,318.8827209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4871969521045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944429965689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636720,293.3697204589844,297.1499938964844,293.1499938964844,0.3121893107891083,-5712.71435546875,304.1963806152344,0.7014092803001404,0.2945534884929657,0.2726040482521057,293.3904724121094,297.1499938964844,293.1499938964844,0.2394198775291443,-4897.11279296875,304.1982421875,0.6525747776031494,0.2375835478305816,0.2336591780185699,293.2328491210937,297.1499938964844,293.1499938964844,0.7419568300247192,-8615.298828125,304.1913452148437,0.8705997467041016,0.5824426412582397,0.411230593919754,293.2227478027344,297.1499938964844,293.1499938964844,1.0,-16169.990234375,302.8026123046875,0.9990000128746032,0.974324345588684,0.8389963507652283,293.2191467285156,297.1499938964844,293.1499938964844,0.0795926079154014,-9822.6884765625,304.1614685058594,0.4735821783542633,0.0962272211909294,0.4696717262268066,286.85333251953125,291.1499938964844,255.47789001464844,254.7377166748047,279.1808776855469,293.3068542480469,286.8560791015625,1.0,0.5792702436447144,0.5145552754402161,0.5145552754402161,1.0,1.0,-2.672661304473877,0.9981471300125122,1.6745141744613647,0.3982715010643005,0.0,0.0,1.0,234.9507293701172,212.0,79.77545166015625,-20767.123046875,2155.930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5923767089844,318.8827209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4871969521045685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004944429965689,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636780,293.3682556152344,297.1499938964844,293.1499938964844,0.3034086525440216,-5587.72021484375,304.195556640625,0.7000892162322998,0.2892822325229645,0.2676815390586853,293.3924255371094,297.1499938964844,293.1499938964844,0.2300211191177368,-4746.18408203125,304.1978454589844,0.649427592754364,0.2310931831598281,0.2273374497890472,293.23583984375,297.1499938964844,293.1499938964844,0.7334219813346863,-8540.6171875,304.1918029785156,0.8729545474052429,0.5797383785247803,0.4092292189598083,293.2408447265625,297.1499938964844,293.1499938964844,1.0,-16026.0478515625,302.9320678710937,0.9990000128746032,0.9688043594360352,0.8282408118247986,293.2192077636719,297.1499938964844,293.1499938964844,0.0772254541516304,-9599.095703125,304.1615905761719,0.47224161028862,0.0944611132144928,0.4607528448104858,286.919677734375,291.1499938964844,255.6061248779297,254.8563232421875,279.1830444335937,293.3110656738281,286.9227905273437,1.0,0.570985734462738,0.5179682374000549,0.5179682374000549,1.0,1.0,-2.6331088542938232,0.9867532849311828,1.6463556289672852,0.3957759737968445,0.0,0.0,1.0,228.7804107666016,200.0,90.04515838623047,-20648.03515625,2064.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7061767578125,319.01202392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4840587675571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912581061944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636840,293.3682556152344,297.1499938964844,293.1499938964844,0.3034086525440216,-5587.72021484375,304.195556640625,0.7000892162322998,0.2892822325229645,0.2676815390586853,293.3924255371094,297.1499938964844,293.1499938964844,0.2300211191177368,-4746.18408203125,304.1978454589844,0.649427592754364,0.2310931831598281,0.2273374497890472,293.23583984375,297.1499938964844,293.1499938964844,0.7334219813346863,-8540.6171875,304.1918029785156,0.8729545474052429,0.5797383785247803,0.4092292189598083,293.2408447265625,297.1499938964844,293.1499938964844,1.0,-16026.0478515625,302.9320678710937,0.9990000128746032,0.9688043594360352,0.8282408118247986,293.2192077636719,297.1499938964844,293.1499938964844,0.0772254541516304,-9599.095703125,304.1615905761719,0.47224161028862,0.0944611132144928,0.4607528448104858,286.919677734375,291.1499938964844,255.6061248779297,254.8563232421875,279.1830444335937,293.3110656738281,286.9227905273437,1.0,0.570985734462738,0.5179682374000549,0.5179682374000549,1.0,1.0,-2.6331088542938232,0.9867532849311828,1.6463556289672852,0.3957759737968445,0.0,0.0,1.0,228.7804107666016,200.0,90.04515838623047,-20648.03515625,2064.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7061767578125,319.01202392578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4840587675571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004912581061944,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636900,293.3673400878906,297.1499938964844,293.1499938964844,0.2990321218967438,-5524.998046875,304.1952209472656,0.6999574899673462,0.2866961658000946,0.2652375400066376,293.3932189941406,297.1499938964844,293.1499938964844,0.2253258675336837,-4670.15673828125,304.1976623535156,0.6482701897621155,0.2278692424297332,0.2241675108671188,293.2372131347656,297.1499938964844,293.1499938964844,0.7289862036705017,-8501.5615234375,304.1922607421875,0.8747629523277283,0.5783799290657043,0.4082022905349731,293.2489318847656,297.1499938964844,293.1499938964844,1.0,-15934.27734375,303.0145263671875,0.9990000128746032,0.966063916683197,0.821114718914032,293.2191162109375,297.1499938964844,293.1499938964844,0.0760268941521644,-9486.2314453125,304.1616516113281,0.4720048010349273,0.0936052203178405,0.4562913775444031,286.9556884765625,291.1499938964844,255.6678924560547,254.91329956054688,279.1839904785156,293.3130798339844,286.958984375,1.0,0.5661125183105469,0.519740641117096,0.519740641117096,1.0,1.0,-2.6112077236175537,0.9801726937294006,1.6310349702835083,0.3941076397895813,0.0,0.0,1.0,224.88438415527344,200.0,95.25324249267578,-20577.466796875,2013.0948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7618408203125,319.0768737792969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4823330640792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004895067540928,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636960,293.3663330078125,297.1499938964844,293.1499938964844,0.2946742475032806,-5462.2724609375,304.1949462890625,0.7001096606254578,0.2841417491436004,0.2628086507320404,293.3938903808594,297.1499938964844,293.1499938964844,0.2206435203552246,-4593.919921875,304.197509765625,0.6473247408866882,0.2246586382389068,0.2209959328174591,293.2384948730469,297.1499938964844,293.1499938964844,0.7244547009468079,-8461.5419921875,304.1928405761719,0.8769170641899109,0.577019989490509,0.407162994146347,293.25634765625,297.1499938964844,293.1499938964844,1.0,-15831.9365234375,303.1064453125,0.9990000128746032,0.9633559584617616,0.8130964040756226,293.21893310546875,297.1499938964844,293.1499938964844,0.0748188197612762,-9372.7587890625,304.1617431640625,0.4720004498958587,0.0927617102861404,0.4518265426158905,286.993408203125,291.1499938964844,255.7279815673828,254.9686279296875,279.1848449707031,293.31500244140625,286.99688720703125,1.0,0.5608668923377991,0.5215471386909485,0.5215471386909485,1.0,1.0,-2.588231325149536,0.9731255769729614,1.6151056289672852,0.3922073543071747,0.0,0.0,1.0,220.5969390869141,203.0,100.2335205078125,-20501.203125,1958.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8172912597656,319.14227294921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4804974496364593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004876438179053,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637020,293.364501953125,297.1499938964844,293.1499938964844,0.286400705575943,-5342.77392578125,304.1937255859375,0.6979551315307617,0.2790353894233703,0.2581200897693634,293.3952941894531,297.1499938964844,293.1499938964844,0.2116468995809555,-4446.5205078125,304.1966552734375,0.6432849168777466,0.2181917428970337,0.214783489704132,293.2412414550781,297.1499938964844,293.1499938964844,0.7158392667770386,-8385.8447265625,304.19287109375,0.8782186508178711,0.5742263197898865,0.4051565825939178,293.2709655761719,297.1499938964844,293.1499938964844,1.0,-15718.1171875,303.2109069824219,0.9990000128746032,0.9576998949050904,0.8055607080459595,293.21893310546875,297.1499938964844,293.1499938964844,0.0725645497441291,-9162.3525390625,304.1615600585937,0.4699195921421051,0.0910163447260856,0.4434832036495209,287.0630187988281,291.1499938964844,255.84283447265625,255.073974609375,279.18359375,293.3189392089844,287.06591796875,1.0,0.5546050071716309,0.5248533487319946,0.5248533487319946,1.0,1.0,-2.553627252578736,0.9633172750473022,1.590309977531433,0.3899310827255249,0.0,0.0,1.0,216.1585235595703,206.0,95.53430938720705,-20394.248046875,1887.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9185791015625,319.257568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4766056835651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004836941661778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637080,293.364501953125,297.1499938964844,293.1499938964844,0.286400705575943,-5342.77392578125,304.1937255859375,0.6979551315307617,0.2790353894233703,0.2581200897693634,293.3952941894531,297.1499938964844,293.1499938964844,0.2116468995809555,-4446.5205078125,304.1966552734375,0.6432849168777466,0.2181917428970337,0.214783489704132,293.2412414550781,297.1499938964844,293.1499938964844,0.7158392667770386,-8385.8447265625,304.19287109375,0.8782186508178711,0.5742263197898865,0.4051565825939178,293.2709655761719,297.1499938964844,293.1499938964844,1.0,-15718.1171875,303.2109069824219,0.9990000128746032,0.9576998949050904,0.8055607080459595,293.21893310546875,297.1499938964844,293.1499938964844,0.0725645497441291,-9162.3525390625,304.1615600585937,0.4699195921421051,0.0910163447260856,0.4434832036495209,287.0630187988281,291.1499938964844,255.84283447265625,255.073974609375,279.18359375,293.3189392089844,287.06591796875,1.0,0.5546050071716309,0.5248533487319946,0.5248533487319946,1.0,1.0,-2.553627252578736,0.9633172750473022,1.590309977531433,0.3899310827255249,0.0,0.0,1.0,216.1585235595703,206.0,95.53430938720705,-20394.248046875,1887.3521728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9185791015625,319.257568359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4766056835651397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004836941661778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637140,293.3626708984375,297.1499938964844,293.1499938964844,0.2786474823951721,-5230.23291015625,304.19207763671875,0.6941190361976624,0.2739721536636352,0.2535486221313476,293.39666748046875,297.1499938964844,293.1499938964844,0.2030551433563232,-4304.54443359375,304.1954345703125,0.6378048658370972,0.211702287197113,0.2086325287818908,293.2438049316406,297.1499938964844,293.1499938964844,0.7079299688339233,-8316.71875,304.1917419433594,0.877467155456543,0.571392834186554,0.4031808376312256,293.2865905761719,297.1499938964844,293.1499938964844,1.0,-15669.470703125,303.2562866210937,0.9990000128746032,0.9514665603637696,0.803656816482544,293.2192077636719,297.1499938964844,293.1499938964844,0.0704120621085167,-8963.51953125,304.16131591796875,0.4660424292087555,0.0892168805003166,0.4353125989437103,287.1199645996094,291.1499938964844,255.9499969482422,255.17176818847656,279.1815795898437,293.32354736328125,287.12237548828125,1.0,0.5505813956260681,0.5279112458229065,0.5279112458229065,1.0,1.0,-2.5262608528137207,0.9560586810112,1.570202112197876,0.3887073993682861,0.0,0.0,1.0,214.4231414794922,209.0,82.3703842163086,-20305.255859375,1839.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9918518066406,319.34246826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4726410210132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796705325134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637200,293.3626708984375,297.1499938964844,293.1499938964844,0.2786474823951721,-5230.23291015625,304.19207763671875,0.6941190361976624,0.2739721536636352,0.2535486221313476,293.39666748046875,297.1499938964844,293.1499938964844,0.2030551433563232,-4304.54443359375,304.1954345703125,0.6378048658370972,0.211702287197113,0.2086325287818908,293.2438049316406,297.1499938964844,293.1499938964844,0.7079299688339233,-8316.71875,304.1917419433594,0.877467155456543,0.571392834186554,0.4031808376312256,293.2865905761719,297.1499938964844,293.1499938964844,1.0,-15669.470703125,303.2562866210937,0.9990000128746032,0.9514665603637696,0.803656816482544,293.2192077636719,297.1499938964844,293.1499938964844,0.0704120621085167,-8963.51953125,304.16131591796875,0.4660424292087555,0.0892168805003166,0.4353125989437103,287.1199645996094,291.1499938964844,255.9499969482422,255.17176818847656,279.1815795898437,293.32354736328125,287.12237548828125,1.0,0.5505813956260681,0.5279112458229065,0.5279112458229065,1.0,1.0,-2.5262608528137207,0.9560586810112,1.570202112197876,0.3887073993682861,0.0,0.0,1.0,214.4231414794922,209.0,82.3703842163086,-20305.255859375,1839.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9918518066406,319.34246826171875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4726410210132599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004796705325134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637260,293.3600158691406,297.1499938964844,293.1499938964844,0.2714628875255584,-5125.4697265625,304.19000244140625,0.6894114017486572,0.2691206932067871,0.2491641044616699,293.3970642089844,297.1499938964844,293.1499938964844,0.1949220150709152,-4169.00830078125,304.1938171386719,0.631625235080719,0.205371156334877,0.2026223093271255,293.24542236328125,297.1499938964844,293.1499938964844,0.7007957696914673,-8254.7080078125,304.189697265625,0.8755789995193481,0.5686864256858826,0.4012922346591949,293.30224609375,297.1499938964844,293.1499938964844,1.0,-15660.4443359375,303.2659912109375,0.9990000128746032,0.9448328614234924,0.8049929738044739,293.21881103515625,297.1499938964844,293.1499938964844,0.0684258788824081,-8781.99609375,304.16082763671875,0.4609319269657135,0.0875384733080864,0.4276509284973144,287.1656494140625,291.1499938964844,256.0531311035156,255.26528930664065,279.1796264648437,293.3280944824219,287.16754150390625,1.0,0.5480681657791138,0.5307731032371521,0.5307731032371521,1.0,1.0,-2.5038981437683105,0.9505387544631958,1.5533595085144043,0.3881048858165741,0.0,0.0,1.0,214.2559509277344,212.0,67.32136535644531,-20222.923828125,1806.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0333557128906,319.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687650203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757369169965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637320,293.3600158691406,297.1499938964844,293.1499938964844,0.2714628875255584,-5125.4697265625,304.19000244140625,0.6894114017486572,0.2691206932067871,0.2491641044616699,293.3970642089844,297.1499938964844,293.1499938964844,0.1949220150709152,-4169.00830078125,304.1938171386719,0.631625235080719,0.205371156334877,0.2026223093271255,293.24542236328125,297.1499938964844,293.1499938964844,0.7007957696914673,-8254.7080078125,304.189697265625,0.8755789995193481,0.5686864256858826,0.4012922346591949,293.30224609375,297.1499938964844,293.1499938964844,1.0,-15660.4443359375,303.2659912109375,0.9990000128746032,0.9448328614234924,0.8049929738044739,293.21881103515625,297.1499938964844,293.1499938964844,0.0684258788824081,-8781.99609375,304.16082763671875,0.4609319269657135,0.0875384733080864,0.4276509284973144,287.1656494140625,291.1499938964844,256.0531311035156,255.26528930664065,279.1796264648437,293.3280944824219,287.16754150390625,1.0,0.5480681657791138,0.5307731032371521,0.5307731032371521,1.0,1.0,-2.5038981437683105,0.9505387544631958,1.5533595085144043,0.3881048858165741,0.0,0.0,1.0,214.2559509277344,212.0,67.32136535644531,-20222.923828125,1806.513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0333557128906,319.39471435546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4687650203704834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004757369169965,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637380,293.3564758300781,297.1499938964844,293.1499938964844,0.2649360299110412,-5029.93408203125,304.18756103515625,0.6843642592430115,0.2645147144794464,0.2450484335422516,293.3962707519531,297.1499938964844,293.1499938964844,0.1873629838228225,-4042.02978515625,304.1918029785156,0.6251815557479858,0.199266567826271,0.1968703716993332,293.2460632324219,297.1499938964844,293.1499938964844,0.6945651769638062,-8200.9541015625,304.18682861328125,0.8731220364570618,0.5661363005638123,0.3995502591133117,293.3170471191406,297.1499938964844,293.1499938964844,1.0,-15676.3955078125,303.2530517578125,0.9990000128746032,0.937968134880066,0.8081916570663452,293.2175598144531,297.1499938964844,293.1499938964844,0.0667310580611229,-8628.7177734375,304.1600341796875,0.4557746052742004,0.0860490128397941,0.4210556745529175,287.2001037597656,291.1499938964844,256.15631103515625,255.35826110839844,279.1780700683594,293.332275390625,287.2015075683594,1.0,0.5466213822364807,0.5334994792938232,0.5334994792938232,1.0,1.0,-2.485865831375122,0.9465885758399964,1.5392773151397705,0.3881086111068725,0.0,0.0,1.0,215.04180908203125,200.0,51.984073638916016,-20144.884765625,1784.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0433654785156,319.4149169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651020467281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720194556284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637440,293.3564758300781,297.1499938964844,293.1499938964844,0.2649360299110412,-5029.93408203125,304.18756103515625,0.6843642592430115,0.2645147144794464,0.2450484335422516,293.3962707519531,297.1499938964844,293.1499938964844,0.1873629838228225,-4042.02978515625,304.1918029785156,0.6251815557479858,0.199266567826271,0.1968703716993332,293.2460632324219,297.1499938964844,293.1499938964844,0.6945651769638062,-8200.9541015625,304.18682861328125,0.8731220364570618,0.5661363005638123,0.3995502591133117,293.3170471191406,297.1499938964844,293.1499938964844,1.0,-15676.3955078125,303.2530517578125,0.9990000128746032,0.937968134880066,0.8081916570663452,293.2175598144531,297.1499938964844,293.1499938964844,0.0667310580611229,-8628.7177734375,304.1600341796875,0.4557746052742004,0.0860490128397941,0.4210556745529175,287.2001037597656,291.1499938964844,256.15631103515625,255.35826110839844,279.1780700683594,293.332275390625,287.2015075683594,1.0,0.5466213822364807,0.5334994792938232,0.5334994792938232,1.0,1.0,-2.485865831375122,0.9465885758399964,1.5392773151397705,0.3881086111068725,0.0,0.0,1.0,215.04180908203125,200.0,51.984073638916016,-20144.884765625,1784.0572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0433654785156,319.4149169921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4651020467281341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004720194556284,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
