time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
637500,293.3544311523437,297.1499938964844,293.1499938964844,0.2617482841014862,-4982.98876953125,304.1865234375,0.6828861832618713,0.2623022496700287,0.2430059760808944,293.3955078125,297.1499938964844,293.1499938964844,0.1836537718772888,-3979.229736328125,304.1909484863281,0.6227514147758484,0.1962974518537521,0.1940049082040786,293.24609375,297.1499938964844,293.1499938964844,0.6915275454521179,-8174.52685546875,304.1856689453125,0.8731469511985779,0.564914882183075,0.398667424917221,293.32373046875,297.1499938964844,293.1499938964844,1.0,-15648.9677734375,303.2769470214844,0.9990000128746032,0.9345425963401794,0.8063376545906067,293.2166442871094,297.1499938964844,293.1499938964844,0.065884456038475,-8552.5654296875,304.1597595214844,0.4543165266513824,0.0853724852204322,0.4177422225475311,287.2160339355469,291.1499938964844,256.2078857421875,255.40451049804688,279.1787414550781,293.3340759277344,287.2177429199219,1.0,0.5440963506698608,0.5349839329719543,0.5349839329719543,1.0,1.0,-2.4727118015289307,0.9429139494895936,1.5297980308532717,0.3874867260456085,0.0,0.0,1.0,213.8186492919922,200.0,49.71332931518555,-20081.69921875,1760.244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0396728515625,319.4193725585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4633559584617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004702473815996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637560,293.3522033691406,297.1499938964844,293.1499938964844,0.2585521042346954,-4935.662109375,304.1856994628906,0.6821065545082092,0.2601495087146759,0.2409876137971878,293.39453125,297.1499938964844,293.1499938964844,0.1799517124891281,-3916.156005859375,304.19024658203125,0.6208449006080627,0.1933805346488952,0.1911582201719284,293.2459716796875,297.1499938964844,293.1499938964844,0.6883577108383179,-8146.6318359375,304.1849670410156,0.8740044236183167,0.5637202262878418,0.3977825343608856,293.329345703125,297.1499938964844,293.1499938964844,1.0,-15596.056640625,303.3241882324219,0.9990000128746032,0.931237816810608,0.8022117018699646,293.215576171875,297.1499938964844,293.1499938964844,0.0650304779410362,-8475.828125,304.1595458984375,0.4536142349243164,0.0847398936748504,0.4144781827926636,287.2354431152344,291.1499938964844,256.2594299316406,255.4506072998047,279.1797180175781,293.3354797363281,287.23736572265625,1.0,0.5408057570457458,0.5365423560142517,0.5365423560142517,1.0,1.0,-2.4569287300109863,0.9381894469261168,1.5187392234802246,0.3863021731376648,0.0,0.0,1.0,211.5350036621093,188.0,52.30177307128906,-20005.78125,1728.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03564453125,319.4252319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4616211354732513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004684867744799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637620,293.3474426269531,297.1499938964844,293.1499938964844,0.2521974444389343,-4840.9091796875,304.1844177246094,0.6819354891777039,0.2559917867183685,0.2370220720767974,293.3921203613281,297.1499938964844,293.1499938964844,0.1726151555776596,-3790.054443359375,304.1890563964844,0.618039608001709,0.1876720339059829,0.1855186820030212,293.2455139160156,297.1499938964844,293.1499938964844,0.68174809217453,-8087.83447265625,304.1843566894531,0.8773822784423828,0.5613799095153809,0.3959996402263641,293.3377685546875,297.1499938964844,293.1499938964844,1.0,-15439.9765625,303.4636535644531,0.9990000128746032,0.9249799251556396,0.7895676493644714,293.2131042480469,297.1499938964844,293.1499938964844,0.0633214339613914,-8322.72265625,304.1592102050781,0.4537168443202972,0.0835784673690795,0.4081073701381683,287.28106689453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1819763183594,293.3370056152344,287.2834777832031,1.0,0.5324230790138245,0.5398508310317993,0.5398508310317993,1.0,1.0,-2.420407772064209,0.926733136177063,1.493674635887146,0.3829929530620575,0.0,0.0,1.0,204.98768615722656,176.0,61.93084335327149,-19832.39453125,1651.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03375244140625,319.4459533691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4581049084663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004649182374123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637680,293.3474426269531,297.1499938964844,293.1499938964844,0.2521974444389343,-4840.9091796875,304.1844177246094,0.6819354891777039,0.2559917867183685,0.2370220720767974,293.3921203613281,297.1499938964844,293.1499938964844,0.1726151555776596,-3790.054443359375,304.1890563964844,0.618039608001709,0.1876720339059829,0.1855186820030212,293.2455139160156,297.1499938964844,293.1499938964844,0.68174809217453,-8087.83447265625,304.1843566894531,0.8773822784423828,0.5613799095153809,0.3959996402263641,293.3377685546875,297.1499938964844,293.1499938964844,1.0,-15439.9765625,303.4636535644531,0.9990000128746032,0.9249799251556396,0.7895676493644714,293.2131042480469,297.1499938964844,293.1499938964844,0.0633214339613914,-8322.72265625,304.1592102050781,0.4537168443202972,0.0835784673690795,0.4081073701381683,287.28106689453125,291.1499938964844,256.3623962402344,255.54229736328125,279.1819763183594,293.3370056152344,287.2834777832031,1.0,0.5324230790138245,0.5398508310317993,0.5398508310317993,1.0,1.0,-2.420407772064209,0.926733136177063,1.493674635887146,0.3829929530620575,0.0,0.0,1.0,204.98768615722656,176.0,61.93084335327149,-19832.39453125,1651.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.03375244140625,319.4459533691406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4581049084663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004649182374123,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637740,293.3423767089844,297.1499938964844,293.1499938964844,0.2459012567996978,-4746.1953125,304.1834411621094,0.6832072138786316,0.2520139515399933,0.2331585437059402,293.3892822265625,297.1499938964844,293.1499938964844,0.1653802096843719,-3664.235107421875,304.1881103515625,0.616265058517456,0.1821119785308838,0.1799570471048355,293.244873046875,297.1499938964844,293.1499938964844,0.6747645735740662,-8025.05078125,304.1845397949219,0.8825114965438843,0.5590925216674805,0.3942066729068756,293.3429260253906,297.1499938964844,293.1499938964844,1.0,-15231.7158203125,303.6498107910156,0.9990000128746032,0.9191713333129884,0.772641122341156,293.2103576660156,297.1499938964844,293.1499938964844,0.0616194829344749,-8170.90673828125,304.1589660644531,0.4554162919521332,0.0825366526842117,0.4019817411899566,287.3358459472656,291.1499938964844,256.4651794433594,255.6332550048828,279.1841735839844,293.3370666503906,287.3387756347656,1.0,0.5223069190979004,0.5433809757232666,0.5433809757232666,1.0,1.0,-2.3792409896850586,0.9133709073066713,1.465870022773743,0.3787688612937927,0.0,0.0,1.0,196.6248779296875,179.0,73.7996826171875,-19641.544921875,1562.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0458679199219,319.48297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4544285237789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611871845554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637800,293.3423767089844,297.1499938964844,293.1499938964844,0.2459012567996978,-4746.1953125,304.1834411621094,0.6832072138786316,0.2520139515399933,0.2331585437059402,293.3892822265625,297.1499938964844,293.1499938964844,0.1653802096843719,-3664.235107421875,304.1881103515625,0.616265058517456,0.1821119785308838,0.1799570471048355,293.244873046875,297.1499938964844,293.1499938964844,0.6747645735740662,-8025.05078125,304.1845397949219,0.8825114965438843,0.5590925216674805,0.3942066729068756,293.3429260253906,297.1499938964844,293.1499938964844,1.0,-15231.7158203125,303.6498107910156,0.9990000128746032,0.9191713333129884,0.772641122341156,293.2103576660156,297.1499938964844,293.1499938964844,0.0616194829344749,-8170.90673828125,304.1589660644531,0.4554162919521332,0.0825366526842117,0.4019817411899566,287.3358459472656,291.1499938964844,256.4651794433594,255.6332550048828,279.1841735839844,293.3370666503906,287.3387756347656,1.0,0.5223069190979004,0.5433809757232666,0.5433809757232666,1.0,1.0,-2.3792409896850586,0.9133709073066713,1.465870022773743,0.3787688612937927,0.0,0.0,1.0,196.6248779296875,179.0,73.7996826171875,-19641.544921875,1562.4052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0458679199219,319.48297119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4544285237789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004611871845554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637860,293.3375549316406,297.1499938964844,293.1499938964844,0.2400138825178146,-4657.20068359375,304.1820983886719,0.6823078989982605,0.2481186687946319,0.2295190989971161,293.38653564453125,297.1499938964844,293.1499938964844,0.1585263013839721,-3543.912841796875,304.18682861328125,0.6124968528747559,0.1766072660684585,0.1746042966842651,293.244384765625,297.1499938964844,293.1499938964844,0.6681097745895386,-7965.4287109375,304.18408203125,0.8848401308059692,0.556785523891449,0.3925098180770874,293.34747314453125,297.1499938964844,293.1499938964844,1.0,-15105.81640625,303.76446533203125,0.9990000128746032,0.9133641123771667,0.7634010910987854,293.2078552246094,297.1499938964844,293.1499938964844,0.0601213611662387,-8038.24267578125,304.1584777832031,0.455107033252716,0.081513337790966,0.3967033326625824,287.3884582519531,291.1499938964844,256.5676574707031,255.72344970703125,279.1831970214844,293.33697509765625,287.3907775878906,1.0,0.5161774158477783,0.5466623902320862,0.5466623902320862,1.0,1.0,-2.348942756652832,0.9043208360671996,1.4446219205856323,0.3762061893939972,0.0,0.0,1.0,191.8846893310547,182.0,70.97330474853516,-19504.740234375,1504.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.063720703125,319.51873779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4506280720233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004573301994241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637920,293.3375549316406,297.1499938964844,293.1499938964844,0.2400138825178146,-4657.20068359375,304.1820983886719,0.6823078989982605,0.2481186687946319,0.2295190989971161,293.38653564453125,297.1499938964844,293.1499938964844,0.1585263013839721,-3543.912841796875,304.18682861328125,0.6124968528747559,0.1766072660684585,0.1746042966842651,293.244384765625,297.1499938964844,293.1499938964844,0.6681097745895386,-7965.4287109375,304.18408203125,0.8848401308059692,0.556785523891449,0.3925098180770874,293.34747314453125,297.1499938964844,293.1499938964844,1.0,-15105.81640625,303.76446533203125,0.9990000128746032,0.9133641123771667,0.7634010910987854,293.2078552246094,297.1499938964844,293.1499938964844,0.0601213611662387,-8038.24267578125,304.1584777832031,0.455107033252716,0.081513337790966,0.3967033326625824,287.3884582519531,291.1499938964844,256.5676574707031,255.72344970703125,279.1831970214844,293.33697509765625,287.3907775878906,1.0,0.5161774158477783,0.5466623902320862,0.5466623902320862,1.0,1.0,-2.348942756652832,0.9043208360671996,1.4446219205856323,0.3762061893939972,0.0,0.0,1.0,191.8846893310547,182.0,70.97330474853516,-19504.740234375,1504.346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.063720703125,319.51873779296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4506280720233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004573301994241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
637980,293.3329467773437,297.1499938964844,293.1499938964844,0.2345919609069824,-4574.96923828125,304.180419921875,0.6796775460243225,0.2443025559186935,0.2260323315858841,293.3838806152344,297.1499938964844,293.1499938964844,0.1520600616931915,-3429.441162109375,304.1853332519531,0.6069039702415466,0.171153724193573,0.1693866550922393,293.2439270019531,297.1499938964844,293.1499938964844,0.6621643304824829,-7912.552734375,304.1826171875,0.8849236965179443,0.5544864535331726,0.3908782303333282,293.3540344238281,297.1499938964844,293.1499938964844,1.0,-15049.13671875,303.8165283203125,0.9990000128746032,0.9070382714271544,0.7600176334381104,293.2057189941406,297.1499938964844,293.1499938964844,0.0587729290127754,-7920.1328125,304.15789794921875,0.4530575573444366,0.0804828777909278,0.3918312489986419,287.4290466308594,291.1499938964844,256.6697998046875,255.8128356933593,279.181640625,293.33795166015625,287.4308166503906,1.0,0.5124503970146179,0.5497488975524902,0.5497488975524902,1.0,1.0,-2.3266043663024902,0.8983558416366577,1.428248405456543,0.3750573694705963,0.0,0.0,1.0,189.8193206787109,185.0,58.9931869506836,-19398.58984375,1467.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0664978027344,319.535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4469338357448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004535810148809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638040,293.3329467773437,297.1499938964844,293.1499938964844,0.2345919609069824,-4574.96923828125,304.180419921875,0.6796775460243225,0.2443025559186935,0.2260323315858841,293.3838806152344,297.1499938964844,293.1499938964844,0.1520600616931915,-3429.441162109375,304.1853332519531,0.6069039702415466,0.171153724193573,0.1693866550922393,293.2439270019531,297.1499938964844,293.1499938964844,0.6621643304824829,-7912.552734375,304.1826171875,0.8849236965179443,0.5544864535331726,0.3908782303333282,293.3540344238281,297.1499938964844,293.1499938964844,1.0,-15049.13671875,303.8165283203125,0.9990000128746032,0.9070382714271544,0.7600176334381104,293.2057189941406,297.1499938964844,293.1499938964844,0.0587729290127754,-7920.1328125,304.15789794921875,0.4530575573444366,0.0804828777909278,0.3918312489986419,287.4290466308594,291.1499938964844,256.6697998046875,255.8128356933593,279.181640625,293.33795166015625,287.4308166503906,1.0,0.5124503970146179,0.5497488975524902,0.5497488975524902,1.0,1.0,-2.3266043663024902,0.8983558416366577,1.428248405456543,0.3750573694705963,0.0,0.0,1.0,189.8193206787109,185.0,58.9931869506836,-19398.58984375,1467.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0664978027344,319.535400390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4469338357448578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004535810148809,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638100,293.3306884765625,297.1499938964844,293.1499938964844,0.2320351749658584,-4536.08837890625,304.1795349121094,0.6779392957687378,0.2424272745847702,0.22434002161026,293.382568359375,297.1499938964844,293.1499938964844,0.1489530950784683,-3374.085205078125,304.1845397949219,0.603621244430542,0.1684489697217941,0.1668213903903961,293.2436828613281,297.1499938964844,293.1499938964844,0.6594365835189819,-7888.39306640625,304.181640625,0.8843994140625,0.5533443689346313,0.3900843560695648,293.3580017089844,297.1499938964844,293.1499938964844,1.0,-15038.72265625,303.8264465332031,0.9990000128746032,0.9036736488342284,0.7597905993461609,293.20477294921875,297.1499938964844,293.1499938964844,0.0581397861242294,-7865.12841796875,304.1576232910156,0.4515993595123291,0.0799644216895103,0.3894935548305511,287.4453430175781,291.1499938964844,256.720703125,255.85720825195312,279.180908203125,293.3388061523437,287.4468688964844,1.0,0.5112369060516357,0.551237165927887,0.551237165927887,1.0,1.0,-2.317453384399414,0.8961496353149414,1.4213038682937622,0.3748144209384918,0.0,0.0,1.0,189.4471740722656,185.0,52.109981536865234,-19351.599609375,1455.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0602722167969,319.5353088378906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4451690316200256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004517899651546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638160,293.3284912109375,297.1499938964844,293.1499938964844,0.2295732349157333,-4498.5830078125,304.1786499023437,0.6759932637214661,0.2405744343996048,0.2226788252592086,293.3812561035156,297.1499938964844,293.1499938964844,0.1459227502346038,-3319.86328125,304.18377685546875,0.6000710725784302,0.1657595932483673,0.1642821878194809,293.2434387207031,297.1499938964844,293.1499938964844,0.6568638682365417,-7865.6552734375,304.1805725097656,0.8835873603820801,0.5522075891494751,0.3893027901649475,293.36236572265625,297.1499938964844,293.1499938964844,1.0,-15037.689453125,303.82794189453125,0.9990000128746032,0.9001821875572205,0.7603103518486023,293.2038879394531,297.1499938964844,293.1499938964844,0.0575289390981197,-7812.349609375,304.1573486328125,0.4499257206916809,0.079443834722042,0.3872026801109314,287.4591064453125,291.1499938964844,256.7715148925781,255.9013519287109,279.1802062988281,293.3399353027344,287.4603881835937,1.0,0.5103570818901062,0.5526966452598572,0.5526966452598572,1.0,1.0,-2.309340000152588,0.894339919090271,1.415000081062317,0.3747390210628509,0.0,0.0,1.0,189.41102600097656,188.0,45.17732238769531,-19307.13671875,1444.9439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0487060546875,319.529541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4434753358364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004500710929278,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638220,293.3241271972656,297.1499938964844,293.1499938964844,0.2249081432819366,-4427.32421875,304.1768798828125,0.6716561913490295,0.2369374483823776,0.2194433808326721,293.378662109375,297.1499938964844,293.1499938964844,0.1400698721408844,-3214.4599609375,304.1822814941406,0.5923038721084595,0.1604289412498474,0.15927554666996,293.2428894042969,297.1499938964844,293.1499938964844,0.6521432399749756,-7824.01904296875,304.1782531738281,0.8813138604164124,0.5499495267868042,0.3877705633640289,293.3719482421875,297.1499938964844,293.1499938964844,1.0,-15057.5341796875,303.8111877441406,0.9990000128746032,0.8928564190864563,0.7630597949028015,293.2023010253906,297.1499938964844,293.1499938964844,0.0563623234629631,-7712.3515625,304.1568298339844,0.446115642786026,0.0783980041742324,0.3827269673347473,287.47979736328125,291.1499938964844,256.8727111816406,255.9889678955078,279.1791076660156,293.3427429199219,287.4806213378906,1.0,0.5093694925308228,0.5555497407913208,0.5555497407913208,1.0,1.0,-2.295522689819336,0.8916362524032593,1.4038864374160769,0.3749707639217376,0.0,0.0,1.0,190.11087036132807,176.0,32.114524841308594,-19222.978515625,1430.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0106506347656,319.5024719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4403330981731415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004468820989131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638280,293.3241271972656,297.1499938964844,293.1499938964844,0.2249081432819366,-4427.32421875,304.1768798828125,0.6716561913490295,0.2369374483823776,0.2194433808326721,293.378662109375,297.1499938964844,293.1499938964844,0.1400698721408844,-3214.4599609375,304.1822814941406,0.5923038721084595,0.1604289412498474,0.15927554666996,293.2428894042969,297.1499938964844,293.1499938964844,0.6521432399749756,-7824.01904296875,304.1782531738281,0.8813138604164124,0.5499495267868042,0.3877705633640289,293.3719482421875,297.1499938964844,293.1499938964844,1.0,-15057.5341796875,303.8111877441406,0.9990000128746032,0.8928564190864563,0.7630597949028015,293.2023010253906,297.1499938964844,293.1499938964844,0.0563623234629631,-7712.3515625,304.1568298339844,0.446115642786026,0.0783980041742324,0.3827269673347473,287.47979736328125,291.1499938964844,256.8727111816406,255.9889678955078,279.1791076660156,293.3427429199219,287.4806213378906,1.0,0.5093694925308228,0.5555497407913208,0.5555497407913208,1.0,1.0,-2.295522689819336,0.8916362524032593,1.4038864374160769,0.3749707639217376,0.0,0.0,1.0,190.11087036132807,176.0,32.114524841308594,-19222.978515625,1430.7003173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0106506347656,319.5024719238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4403330981731415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004468820989131,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638340,293.3194580078125,297.1499938964844,293.1499938964844,0.2202312648296356,-4355.26708984375,304.1757507324219,0.6701016426086426,0.2334738820791244,0.2161996960639953,293.37567138671875,297.1499938964844,293.1499938964844,0.1342251449823379,-3108.000732421875,304.1812744140625,0.5868632197380066,0.1552423536777496,0.1542330086231231,293.24200439453125,297.1499938964844,293.1499938964844,0.6472445130348206,-7780.0087890625,304.17706298828125,0.8825687170028687,0.5477763414382935,0.3861763179302215,293.38006591796875,297.1499938964844,293.1499938964844,1.0,-14977.03515625,303.88189697265625,0.9990000128746032,0.8855802416801453,0.7567577362060547,293.2005310058594,297.1499938964844,293.1499938964844,0.0550672374665737,-7601.7734375,304.15673828125,0.4449608922004699,0.077434167265892,0.3777893185615539,287.5035705566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1814270019531,293.3448181152344,287.5051574707031,1.0,0.5039342045783997,0.558797299861908,0.558797299861908,1.0,1.0,-2.270167350769043,0.8841561675071716,1.3860111236572266,0.3731681704521179,0.0,0.0,1.0,186.79934692382807,164.0,35.837890625,-19077.76953125,1387.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9664306640625,319.47711181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4374243021011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004439300391823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638400,293.3194580078125,297.1499938964844,293.1499938964844,0.2202312648296356,-4355.26708984375,304.1757507324219,0.6701016426086426,0.2334738820791244,0.2161996960639953,293.37567138671875,297.1499938964844,293.1499938964844,0.1342251449823379,-3108.000732421875,304.1812744140625,0.5868632197380066,0.1552423536777496,0.1542330086231231,293.24200439453125,297.1499938964844,293.1499938964844,0.6472445130348206,-7780.0087890625,304.17706298828125,0.8825687170028687,0.5477763414382935,0.3861763179302215,293.38006591796875,297.1499938964844,293.1499938964844,1.0,-14977.03515625,303.88189697265625,0.9990000128746032,0.8855802416801453,0.7567577362060547,293.2005310058594,297.1499938964844,293.1499938964844,0.0550672374665737,-7601.7734375,304.15673828125,0.4449608922004699,0.077434167265892,0.3777893185615539,287.5035705566406,291.1499938964844,256.9733581542969,256.0756530761719,279.1814270019531,293.3448181152344,287.5051574707031,1.0,0.5039342045783997,0.558797299861908,0.558797299861908,1.0,1.0,-2.270167350769043,0.8841561675071716,1.3860111236572266,0.3731681704521179,0.0,0.0,1.0,186.79934692382807,164.0,35.837890625,-19077.76953125,1387.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9664306640625,319.47711181640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4374243021011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004439300391823,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638460,293.3144836425781,297.1499938964844,293.1499938964844,0.2154731005430221,-4281.23681640625,304.17510986328125,0.670750617980957,0.2301838845014572,0.2130184918642044,293.372314453125,297.1499938964844,293.1499938964844,0.1283814907073974,-3000.213623046875,304.1806030273437,0.5833303928375244,0.1502039134502411,0.1492303013801574,293.2409362792969,297.1499938964844,293.1499938964844,0.6417496800422668,-7729.724609375,304.1772155761719,0.8866099715232849,0.5456611514091492,0.384552925825119,293.38433837890625,297.1499938964844,293.1499938964844,1.0,-14813.3701171875,304.0276184082031,0.9990000128746032,0.8788818717002869,0.7435686588287354,293.19842529296875,297.1499938964844,293.1499938964844,0.0536993853747844,-7484.96728515625,304.1567687988281,0.4460386633872986,0.0765770897269249,0.3728344142436981,287.5411682128906,291.1499938964844,257.0733337402344,256.16131591796875,279.1842956542969,293.3448791503906,287.54345703125,1.0,0.4957783818244934,0.5623698234558105,0.5623698234558105,1.0,1.0,-2.2365975379943848,0.8733083605766296,1.3632891178131104,0.3696816265583038,0.0,0.0,1.0,180.5243988037109,167.0,49.91679763793945,-18898.947265625,1323.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9402160644531,319.4742126464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344809353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409429093357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638520,293.3144836425781,297.1499938964844,293.1499938964844,0.2154731005430221,-4281.23681640625,304.17510986328125,0.670750617980957,0.2301838845014572,0.2130184918642044,293.372314453125,297.1499938964844,293.1499938964844,0.1283814907073974,-3000.213623046875,304.1806030273437,0.5833303928375244,0.1502039134502411,0.1492303013801574,293.2409362792969,297.1499938964844,293.1499938964844,0.6417496800422668,-7729.724609375,304.1772155761719,0.8866099715232849,0.5456611514091492,0.384552925825119,293.38433837890625,297.1499938964844,293.1499938964844,1.0,-14813.3701171875,304.0276184082031,0.9990000128746032,0.8788818717002869,0.7435686588287354,293.19842529296875,297.1499938964844,293.1499938964844,0.0536993853747844,-7484.96728515625,304.1567687988281,0.4460386633872986,0.0765770897269249,0.3728344142436981,287.5411682128906,291.1499938964844,257.0733337402344,256.16131591796875,279.1842956542969,293.3448791503906,287.54345703125,1.0,0.4957783818244934,0.5623698234558105,0.5623698234558105,1.0,1.0,-2.2365975379943848,0.8733083605766296,1.3632891178131104,0.3696816265583038,0.0,0.0,1.0,180.5243988037109,167.0,49.91679763793945,-18898.947265625,1323.37158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9402160644531,319.4742126464844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4344809353351593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004409429093357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638580,293.309814453125,297.1499938964844,293.1499938964844,0.210980087518692,-4211.0029296875,304.1741943359375,0.6696247458457947,0.2269689738750457,0.2100274264812469,293.3691101074219,297.1499938964844,293.1499938964844,0.122807040810585,-2896.34521484375,304.1796875,0.5779103636741638,0.1452241688966751,0.1444102674722671,293.2401123046875,297.1499938964844,293.1499938964844,0.6363632082939148,-7680.4931640625,304.1770935058594,0.888225257396698,0.5435250401496887,0.3830041587352752,293.3876037597656,297.1499938964844,293.1499938964844,1.0,-14717.546875,304.1150817871094,0.9990000128746032,0.8722876310348511,0.7366477847099304,293.1965026855469,297.1499938964844,293.1499938964844,0.052490621805191,-7382.1982421875,304.1565246582031,0.4455187916755676,0.0757405161857605,0.3685862421989441,287.580322265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1837463378906,293.3446044921875,287.5821228027344,1.0,0.490997850894928,0.5657276511192322,0.5657276511192322,1.0,1.0,-2.211925983428955,0.8660783767700195,1.345847725868225,0.3676198720932007,0.0,0.0,1.0,177.06369018554688,170.0,51.1324348449707,-18771.087890625,1281.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9284973144531,319.4792785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4314606785774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004378777521196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638640,293.309814453125,297.1499938964844,293.1499938964844,0.210980087518692,-4211.0029296875,304.1741943359375,0.6696247458457947,0.2269689738750457,0.2100274264812469,293.3691101074219,297.1499938964844,293.1499938964844,0.122807040810585,-2896.34521484375,304.1796875,0.5779103636741638,0.1452241688966751,0.1444102674722671,293.2401123046875,297.1499938964844,293.1499938964844,0.6363632082939148,-7680.4931640625,304.1770935058594,0.888225257396698,0.5435250401496887,0.3830041587352752,293.3876037597656,297.1499938964844,293.1499938964844,1.0,-14717.546875,304.1150817871094,0.9990000128746032,0.8722876310348511,0.7366477847099304,293.1965026855469,297.1499938964844,293.1499938964844,0.052490621805191,-7382.1982421875,304.1565246582031,0.4455187916755676,0.0757405161857605,0.3685862421989441,287.580322265625,291.1499938964844,257.1725769042969,256.2459716796875,279.1837463378906,293.3446044921875,287.5821228027344,1.0,0.490997850894928,0.5657276511192322,0.5657276511192322,1.0,1.0,-2.211925983428955,0.8660783767700195,1.345847725868225,0.3676198720932007,0.0,0.0,1.0,177.06369018554688,170.0,51.1324348449707,-18771.087890625,1281.897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9284973144531,319.4792785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4314606785774231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004378777521196,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638700,293.3075561523437,297.1499938964844,293.1499938964844,0.2088621705770492,-4177.83447265625,304.17364501953125,0.668461263179779,0.2253849059343338,0.2085800319910049,293.3675537109375,297.1499938964844,293.1499938964844,0.120128221809864,-2846.099853515625,304.1791687011719,0.5745355486869812,0.1427516937255859,0.1420457065105438,293.23974609375,297.1499938964844,293.1499938964844,0.633867084980011,-7657.80517578125,304.1766967773437,0.8882164359092712,0.5424561500549316,0.382248193025589,293.3899230957031,297.1499938964844,293.1499938964844,0.999249279499054,-14690.2119140625,304.1329345703125,0.9990000128746032,0.8688187599182129,0.7352150678634644,293.1956481933594,297.1499938964844,293.1499938964844,0.0519336946308612,-7335.1943359375,304.1563415527344,0.4446672201156616,0.075319193303585,0.3665951192378998,287.5963134765625,291.1499938964844,257.221923828125,256.2878723144531,279.1831359863281,293.34490966796875,287.597900390625,1.0,0.489413172006607,0.5673383474349976,0.5673383474349976,1.0,1.0,-2.202324867248535,0.8635473847389221,1.3387774229049685,0.3671128451824188,0.0,0.0,1.0,176.221923828125,170.0,47.61024475097656,-18720.037109375,1267.8533935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.92120361328125,319.4786376953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4299839437007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004363790212664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638760,293.3053894042969,297.1499938964844,293.1499938964844,0.2068187445402145,-4145.787109375,304.1730651855469,0.6670218110084534,0.2238146960735321,0.207160547375679,293.3660888671875,297.1499938964844,293.1499938964844,0.1175112798810005,-2796.79345703125,304.1786193847656,0.5708311200141907,0.140288159251213,0.1397061794996261,293.2393798828125,297.1499938964844,293.1499938964844,0.6314913630485535,-7636.26953125,304.1761779785156,0.8878228068351746,0.5413895845413208,0.3815043866634369,293.3924560546875,297.1499938964844,293.1499938964844,0.998146951198578,-14672.7919921875,304.13800048828125,0.9990000128746032,0.8652850985527039,0.7347346544265747,293.19488525390625,297.1499938964844,293.1499938964844,0.051400139927864,-7290.37451171875,304.1561584472656,0.4435393512248993,0.0748954489827156,0.3646642863750458,287.6102600097656,291.1499938964844,257.2710266113281,256.3295288085937,279.18243408203125,293.34539794921875,287.61163330078125,1.0,0.4882504343986511,0.5689085125923157,0.5689085125923157,1.0,1.0,-2.1940183639526367,0.861522376537323,1.332495927810669,0.3668288886547088,0.0,0.0,1.0,175.79330444335938,173.0,43.073856353759766,-18674.302734375,1256.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.911376953125,319.47479248046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4285494685173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004349232185631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638820,293.3013916015625,297.1499938964844,293.1499938964844,0.2029158174991607,-4084.43798828125,304.1719055175781,0.6635105013847351,0.2206936180591583,0.2043785601854324,293.3634033203125,297.1499938964844,293.1499938964844,0.1124226748943328,-2700.2578125,304.17755126953125,0.5626001358032227,0.1353604346513748,0.135070264339447,293.2387084960937,297.1499938964844,293.1499938964844,0.6270830631256104,-7596.43212890625,304.1747741699219,0.8861494660377502,0.5392622947692871,0.380046010017395,293.3992614746094,297.1499938964844,293.1499938964844,0.99897563457489,-14680.142578125,304.140380859375,0.9990000128746032,0.8577651977539062,0.7359707355499268,293.1935119628906,297.1499938964844,293.1499938964844,0.0503879562020301,-7205.94482421875,304.1557922363281,0.4406584501266479,0.0740375816822052,0.3609246015548706,287.6322326660156,291.1499938964844,257.3686218261719,256.4119873046875,279.1812438964844,293.347412109375,287.6332092285156,1.0,0.4868955910205841,0.5719692707061768,0.5719692707061768,1.0,1.0,-2.180347204208374,0.8586267828941345,1.3217203617095947,0.3667727410793304,0.0,0.0,1.0,175.88583374023438,161.0,32.922489166259766,-18593.337890625,1241.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8825378417969,319.45654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4258468449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004321804153732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638880,293.3013916015625,297.1499938964844,293.1499938964844,0.2029158174991607,-4084.43798828125,304.1719055175781,0.6635105013847351,0.2206936180591583,0.2043785601854324,293.3634033203125,297.1499938964844,293.1499938964844,0.1124226748943328,-2700.2578125,304.17755126953125,0.5626001358032227,0.1353604346513748,0.135070264339447,293.2387084960937,297.1499938964844,293.1499938964844,0.6270830631256104,-7596.43212890625,304.1747741699219,0.8861494660377502,0.5392622947692871,0.380046010017395,293.3992614746094,297.1499938964844,293.1499938964844,0.99897563457489,-14680.142578125,304.140380859375,0.9990000128746032,0.8577651977539062,0.7359707355499268,293.1935119628906,297.1499938964844,293.1499938964844,0.0503879562020301,-7205.94482421875,304.1557922363281,0.4406584501266479,0.0740375816822052,0.3609246015548706,287.6322326660156,291.1499938964844,257.3686218261719,256.4119873046875,279.1812438964844,293.347412109375,287.6332092285156,1.0,0.4868955910205841,0.5719692707061768,0.5719692707061768,1.0,1.0,-2.180347204208374,0.8586267828941345,1.3217203617095947,0.3667727410793304,0.0,0.0,1.0,175.88583374023438,161.0,32.922489166259766,-18593.337890625,1241.9764404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8825378417969,319.45654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4258468449115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004321804153732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
638940,293.2975158691406,297.1499938964844,293.1499938964844,0.1988970339298248,-4020.732421875,304.1713256835937,0.6625937819480896,0.2176445871591568,0.2015181183815002,293.3608703613281,297.1499938964844,293.1499938964844,0.1072525382041931,-2600.997314453125,304.177001953125,0.5566401481628418,0.1304627805948257,0.1303164660930633,293.23779296875,297.1499938964844,293.1499938964844,0.6224327683448792,-7553.75634765625,304.17431640625,0.8879948258399963,0.5372022986412048,0.3785231709480285,293.40289306640625,297.1499938964844,293.1499938964844,0.987658679485321,-14529.78125,304.1629943847656,0.9990000128746032,0.8506930470466614,0.728580892086029,293.19195556640625,297.1499938964844,293.1499938964844,0.0492412336170673,-7110.498046875,304.1557922363281,0.4402666985988617,0.0732467249035835,0.3567112982273102,287.6580810546875,291.1499938964844,257.4652404785156,256.4932861328125,279.1834716796875,293.3479919433594,287.659912109375,1.0,0.4812277257442474,0.5754216909408569,0.5754216909408569,1.0,1.0,-2.155449628829956,0.8509860038757324,1.3044636249542236,0.3646203577518463,0.0,0.0,1.0,172.29574584960938,149.0,38.46817779541016,-18453.126953125,1201.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85211181640625,319.4443054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4232865571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295820544939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639000,293.2975158691406,297.1499938964844,293.1499938964844,0.1988970339298248,-4020.732421875,304.1713256835937,0.6625937819480896,0.2176445871591568,0.2015181183815002,293.3608703613281,297.1499938964844,293.1499938964844,0.1072525382041931,-2600.997314453125,304.177001953125,0.5566401481628418,0.1304627805948257,0.1303164660930633,293.23779296875,297.1499938964844,293.1499938964844,0.6224327683448792,-7553.75634765625,304.17431640625,0.8879948258399963,0.5372022986412048,0.3785231709480285,293.40289306640625,297.1499938964844,293.1499938964844,0.987658679485321,-14529.78125,304.1629943847656,0.9990000128746032,0.8506930470466614,0.728580892086029,293.19195556640625,297.1499938964844,293.1499938964844,0.0492412336170673,-7110.498046875,304.1557922363281,0.4402666985988617,0.0732467249035835,0.3567112982273102,287.6580810546875,291.1499938964844,257.4652404785156,256.4932861328125,279.1834716796875,293.3479919433594,287.659912109375,1.0,0.4812277257442474,0.5754216909408569,0.5754216909408569,1.0,1.0,-2.155449628829956,0.8509860038757324,1.3044636249542236,0.3646203577518463,0.0,0.0,1.0,172.29574584960938,149.0,38.46817779541016,-18453.126953125,1201.34130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.85211181640625,319.4443054199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4232865571975708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004295820544939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639060,293.2937927246094,297.1499938964844,293.1499938964844,0.1946776062250137,-3953.185302734375,304.1712646484375,0.6637675166130066,0.214662104845047,0.198627695441246,293.358642578125,297.1499938964844,293.1499938964844,0.101971335709095,-2498.2275390625,304.17681884765625,0.5524390935897827,0.1255771368741989,0.1254810392856598,293.2367553710937,297.1499938964844,293.1499938964844,0.6171260476112366,-7504.28564453125,304.1750793457031,0.8927106857299805,0.535184919834137,0.3769646883010864,293.3947448730469,297.1499938964844,293.1499938964844,0.964975893497467,-14241.7705078125,304.19659423828125,0.9990000128746032,0.8459184765815735,0.7144615054130554,293.18994140625,297.1499938964844,293.1499938964844,0.048045989125967,-7010.61328125,304.1558532714844,0.4421559572219848,0.0725901648402214,0.3525775671005249,287.69873046875,291.1499938964844,257.56085205078125,256.57342529296875,279.18572998046875,293.3426818847656,287.70135498046875,1.0,0.4728794693946838,0.5791133642196655,0.5791133642196655,1.0,1.0,-2.122380256652832,0.8398385047912598,1.2825416326522827,0.3606273233890533,0.0,0.0,1.0,165.9337158203125,152.0,53.9996452331543,-18279.302734375,1142.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8424987792969,319.45733642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206014275550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268569755367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639120,293.2937927246094,297.1499938964844,293.1499938964844,0.1946776062250137,-3953.185302734375,304.1712646484375,0.6637675166130066,0.214662104845047,0.198627695441246,293.358642578125,297.1499938964844,293.1499938964844,0.101971335709095,-2498.2275390625,304.17681884765625,0.5524390935897827,0.1255771368741989,0.1254810392856598,293.2367553710937,297.1499938964844,293.1499938964844,0.6171260476112366,-7504.28564453125,304.1750793457031,0.8927106857299805,0.535184919834137,0.3769646883010864,293.3947448730469,297.1499938964844,293.1499938964844,0.964975893497467,-14241.7705078125,304.19659423828125,0.9990000128746032,0.8459184765815735,0.7144615054130554,293.18994140625,297.1499938964844,293.1499938964844,0.048045989125967,-7010.61328125,304.1558532714844,0.4421559572219848,0.0725901648402214,0.3525775671005249,287.69873046875,291.1499938964844,257.56085205078125,256.57342529296875,279.18572998046875,293.3426818847656,287.70135498046875,1.0,0.4728794693946838,0.5791133642196655,0.5791133642196655,1.0,1.0,-2.122380256652832,0.8398385047912598,1.2825416326522827,0.3606273233890533,0.0,0.0,1.0,165.9337158203125,152.0,53.9996452331543,-18279.302734375,1142.7982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8424987792969,319.45733642578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4206014275550842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004268569755367,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639180,293.2904052734375,297.1499938964844,293.1499938964844,0.1906250715255737,-3888.012939453125,304.1708984375,0.6630560755729675,0.2117051631212234,0.1958647668361663,293.35675048828125,297.1499938964844,293.1499938964844,0.0968489199876785,-2397.433837890625,304.1763916015625,0.5461252331733704,0.1206738799810409,0.1207341700792312,293.2359924316406,297.1499938964844,293.1499938964844,0.6118711233139038,-7455.40966796875,304.1754455566406,0.8948419690132141,0.5331419706344604,0.3754739165306091,293.3819274902344,297.1499938964844,293.1499938964844,0.9493818879127502,-14058.8857421875,304.20635986328125,0.9990000128746032,0.8423248529434204,0.7067119479179382,293.1878356933594,297.1499938964844,293.1499938964844,0.0470683835446834,-6928.81201171875,304.155517578125,0.4425864219665527,0.0720088630914688,0.3493774533271789,287.7415771484375,291.1499938964844,257.65533447265625,256.6523132324219,279.1843566894531,293.3351135253906,287.74371337890625,1.0,0.4679712951183319,0.5824888944625854,0.5824888944625854,1.0,1.0,-2.098406791687012,0.832374632358551,1.2660322189331057,0.3581093549728393,0.0,0.0,1.0,162.328125,155.0,55.91720199584961,-18159.044921875,1104.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84844970703125,319.47906494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177600443363189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239733389113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639240,293.2904052734375,297.1499938964844,293.1499938964844,0.1906250715255737,-3888.012939453125,304.1708984375,0.6630560755729675,0.2117051631212234,0.1958647668361663,293.35675048828125,297.1499938964844,293.1499938964844,0.0968489199876785,-2397.433837890625,304.1763916015625,0.5461252331733704,0.1206738799810409,0.1207341700792312,293.2359924316406,297.1499938964844,293.1499938964844,0.6118711233139038,-7455.40966796875,304.1754455566406,0.8948419690132141,0.5331419706344604,0.3754739165306091,293.3819274902344,297.1499938964844,293.1499938964844,0.9493818879127502,-14058.8857421875,304.20635986328125,0.9990000128746032,0.8423248529434204,0.7067119479179382,293.1878356933594,297.1499938964844,293.1499938964844,0.0470683835446834,-6928.81201171875,304.155517578125,0.4425864219665527,0.0720088630914688,0.3493774533271789,287.7415771484375,291.1499938964844,257.65533447265625,256.6523132324219,279.1843566894531,293.3351135253906,287.74371337890625,1.0,0.4679712951183319,0.5824888944625854,0.5824888944625854,1.0,1.0,-2.098406791687012,0.832374632358551,1.2660322189331057,0.3581093549728393,0.0,0.0,1.0,162.328125,155.0,55.91720199584961,-18159.044921875,1104.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.84844970703125,319.47906494140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4177600443363189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004239733389113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
