time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639300,293.28875732421875,297.1499938964844,293.1499938964844,0.1887135803699493,-3857.23095703125,304.17059326171875,0.6620678901672363,0.2102494239807129,0.1945272088050842,293.3558349609375,297.1499938964844,293.1499938964844,0.094372384250164,-2348.448974609375,304.1761169433594,0.5422833561897278,0.1182364299893379,0.1183968111872673,293.23565673828125,297.1499938964844,293.1499938964844,0.6094332933425903,-7432.87744140625,304.1752319335937,0.8950232863426208,0.5321192741394043,0.3747466504573822,293.37762451171875,297.1499938964844,293.1499938964844,0.94454824924469,-14007.00390625,304.2048645019531,0.9990000128746032,0.84023517370224,0.7049271464347839,293.18682861328125,297.1499938964844,293.1499938964844,0.0466428585350513,-6893.3720703125,304.1553039550781,0.4422232210636139,0.0717233046889305,0.3479699790477752,287.75933837890625,291.1499938964844,257.7021484375,256.6913146972656,279.1835327148437,293.3324279785156,287.7612609863281,1.0,0.4663572609424591,0.5841010808944702,0.5841010808944702,1.0,1.0,-2.089283466339112,0.8298012614250183,1.2594821453094482,0.3574250936508178,0.0,0.0,1.0,161.4054412841797,155.0,52.40620040893555,-18112.623046875,1092.2738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8495483398437,319.4862365722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.416350781917572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000422543118475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639360,293.2871398925781,297.1499938964844,293.1499938964844,0.186874583363533,-3827.585693359375,304.1701965332031,0.6607913970947266,0.2088121324777603,0.1932196319103241,293.3548889160156,297.1499938964844,293.1499938964844,0.0919481813907623,-2300.423828125,304.17578125,0.5381403565406799,0.1158153861761093,0.1160878166556358,293.2353515625,297.1499938964844,293.1499938964844,0.6071131825447083,-7411.50244140625,304.17486572265625,0.894784152507782,0.5310986638069153,0.3740312159061432,293.3749694824219,297.1499938964844,293.1499938964844,0.9412274956703186,-13974.5341796875,304.200927734375,0.9990000128746032,0.8378700017929077,0.7041288018226624,293.1859436035156,297.1499938964844,293.1499938964844,0.0462414883077144,-6860.0673828125,304.1550598144531,0.441563606262207,0.0714322328567504,0.3466217815876007,287.77496337890625,291.1499938964844,257.7486877441406,256.7299499511719,279.1827392578125,293.33056640625,287.7766418457031,1.0,0.4651808738708496,0.5856794714927673,0.5856794714927673,1.0,1.0,-2.081500768661499,0.8277734518051147,1.2537274360656738,0.3569969534873962,0.0,0.0,1.0,160.8927764892578,158.0,47.74462127685547,-18071.73046875,1082.5374755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8476257324219,319.4896850585937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4149722754955292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004211440973449,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639420,293.2839050292969,297.1499938964844,293.1499938964844,0.1834005266427993,-3771.4990234375,304.16925048828125,0.6575841307640076,0.2059920132160186,0.1906862407922744,293.3528747558594,297.1499938964844,293.1499938964844,0.087239846587181,-2207.168212890625,304.1750183105469,0.5292275547981262,0.1110292300581932,0.11155466735363,293.2347106933594,297.1499938964844,293.1499938964844,0.6028199791908264,-7372.107421875,304.1737365722656,0.8933127522468567,0.52906334400177,0.3726297318935394,293.3746337890625,297.1499938964844,293.1499938964844,0.9384498596191406,-13957.4111328125,304.1885070800781,0.9990000128746032,0.8322516679763794,0.7048601508140564,293.1844787597656,297.1499938964844,293.1499938964844,0.0454786494374275,-6797.1865234375,304.1546325683594,0.439493715763092,0.0708184167742729,0.3439710438251495,287.79986572265625,291.1499938964844,257.8407592773437,256.8063049316406,279.1815490722656,293.3293151855469,287.8010559082031,1.0,0.463853508234024,0.5887694358825684,0.5887694358825684,1.0,1.0,-2.0690226554870605,0.8249771595001221,1.244045615196228,0.3567350506782532,0.0,0.0,1.0,160.8291778564453,161.0,36.92538833618164,-18000.88671875,1069.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8326416015625,319.4839172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4123575091361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004184904391877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639480,293.2839050292969,297.1499938964844,293.1499938964844,0.1834005266427993,-3771.4990234375,304.16925048828125,0.6575841307640076,0.2059920132160186,0.1906862407922744,293.3528747558594,297.1499938964844,293.1499938964844,0.087239846587181,-2207.168212890625,304.1750183105469,0.5292275547981262,0.1110292300581932,0.11155466735363,293.2347106933594,297.1499938964844,293.1499938964844,0.6028199791908264,-7372.107421875,304.1737365722656,0.8933127522468567,0.52906334400177,0.3726297318935394,293.3746337890625,297.1499938964844,293.1499938964844,0.9384498596191406,-13957.4111328125,304.1885070800781,0.9990000128746032,0.8322516679763794,0.7048601508140564,293.1844787597656,297.1499938964844,293.1499938964844,0.0454786494374275,-6797.1865234375,304.1546325683594,0.439493715763092,0.0708184167742729,0.3439710438251495,287.79986572265625,291.1499938964844,257.8407592773437,256.8063049316406,279.1815490722656,293.3293151855469,287.8010559082031,1.0,0.463853508234024,0.5887694358825684,0.5887694358825684,1.0,1.0,-2.0690226554870605,0.8249771595001221,1.244045615196228,0.3567350506782532,0.0,0.0,1.0,160.8291778564453,161.0,36.92538833618164,-18000.88671875,1069.7164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8326416015625,319.4839172363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4123575091361999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004184904391877,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639540,293.28076171875,297.1499938964844,293.1499938964844,0.1801691651344299,-3719.221435546875,304.168212890625,0.6537743806838989,0.2032390087842941,0.1882472187280655,293.3507385253906,297.1499938964844,293.1499938964844,0.0826893523335456,-2117.39111328125,304.1742858886719,0.5198662281036377,0.1063259020447731,0.107131503522396,293.234130859375,297.1499938964844,293.1499938964844,0.5989571213722229,-7336.79931640625,304.1722717285156,0.8908631205558777,0.5270334482192993,0.3712577223777771,293.380126953125,297.1499938964844,293.1499938964844,0.9398919939994812,-13990.3837890625,304.1732788085937,0.9990000128746032,0.8254608511924744,0.7079057693481445,293.1834716796875,297.1499938964844,293.1499938964844,0.0447359010577201,-6736.5458984375,304.1543273925781,0.4366439878940582,0.0701515972614288,0.3412574529647827,287.8167724609375,291.1499938964844,257.9315185546875,256.88134765625,279.18084716796875,293.3310546875,287.8175354003906,1.0,0.4635393917560577,0.5918132066726685,0.5918132066726685,1.0,1.0,-2.059530735015869,0.8234040141105652,1.2361266613006592,0.3570545017719269,0.0,0.0,1.0,161.7217254638672,149.0,26.0490779876709,-17938.708984375,1063.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8020935058594,319.4615173339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409990131855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004160878597758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639600,293.28076171875,297.1499938964844,293.1499938964844,0.1801691651344299,-3719.221435546875,304.168212890625,0.6537743806838989,0.2032390087842941,0.1882472187280655,293.3507385253906,297.1499938964844,293.1499938964844,0.0826893523335456,-2117.39111328125,304.1742858886719,0.5198662281036377,0.1063259020447731,0.107131503522396,293.234130859375,297.1499938964844,293.1499938964844,0.5989571213722229,-7336.79931640625,304.1722717285156,0.8908631205558777,0.5270334482192993,0.3712577223777771,293.380126953125,297.1499938964844,293.1499938964844,0.9398919939994812,-13990.3837890625,304.1732788085937,0.9990000128746032,0.8254608511924744,0.7079057693481445,293.1834716796875,297.1499938964844,293.1499938964844,0.0447359010577201,-6736.5458984375,304.1543273925781,0.4366439878940582,0.0701515972614288,0.3412574529647827,287.8167724609375,291.1499938964844,257.9315185546875,256.88134765625,279.18084716796875,293.3310546875,287.8175354003906,1.0,0.4635393917560577,0.5918132066726685,0.5918132066726685,1.0,1.0,-2.059530735015869,0.8234040141105652,1.2361266613006592,0.3570545017719269,0.0,0.0,1.0,161.7217254638672,149.0,26.0490779876709,-17938.708984375,1063.3380126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8020935058594,319.4615173339844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.409990131855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004160878597758,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639660,293.2773132324219,297.1499938964844,293.1499938964844,0.1768712103366851,-3665.443603515625,304.16766357421875,0.6528319120407104,0.2006253451108932,0.1857776790857315,293.34796142578125,297.1499938964844,293.1499938964844,0.0780892074108123,-2027.148681640625,304.1738586425781,0.5132156610488892,0.1017989069223404,0.1027041375637054,293.2333374023437,297.1499938964844,293.1499938964844,0.5948280096054077,-7298.39306640625,304.1717834472656,0.8923965692520142,0.5250673294067383,0.3698149621486664,293.38348388671875,297.1499938964844,293.1499938964844,0.9291126132011414,-13857.556640625,304.1841735839844,0.9990000128746032,0.8189234733581543,0.7016295790672302,293.1824035644531,297.1499938964844,293.1499938964844,0.0438149757683277,-6661.29296875,304.1544494628906,0.4364118576049804,0.0695206671953201,0.3378907144069671,287.8379821777344,291.1499938964844,258.0208740234375,256.9550476074219,279.18377685546875,293.3316955566406,287.8396911621094,1.0,0.4585966169834137,0.5953313708305359,0.5953313708305359,1.0,1.0,-2.037947177886963,0.816679835319519,1.2212674617767334,0.3550273478031158,0.0,0.0,1.0,158.79083251953125,137.0,32.2082405090332,-17810.599609375,1031.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.769287109375,319.4453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4077805876731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000413845438743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639720,293.2773132324219,297.1499938964844,293.1499938964844,0.1768712103366851,-3665.443603515625,304.16766357421875,0.6528319120407104,0.2006253451108932,0.1857776790857315,293.34796142578125,297.1499938964844,293.1499938964844,0.0780892074108123,-2027.148681640625,304.1738586425781,0.5132156610488892,0.1017989069223404,0.1027041375637054,293.2333374023437,297.1499938964844,293.1499938964844,0.5948280096054077,-7298.39306640625,304.1717834472656,0.8923965692520142,0.5250673294067383,0.3698149621486664,293.38348388671875,297.1499938964844,293.1499938964844,0.9291126132011414,-13857.556640625,304.1841735839844,0.9990000128746032,0.8189234733581543,0.7016295790672302,293.1824035644531,297.1499938964844,293.1499938964844,0.0438149757683277,-6661.29296875,304.1544494628906,0.4364118576049804,0.0695206671953201,0.3378907144069671,287.8379821777344,291.1499938964844,258.0208740234375,256.9550476074219,279.18377685546875,293.3316955566406,287.8396911621094,1.0,0.4585966169834137,0.5953313708305359,0.5953313708305359,1.0,1.0,-2.037947177886963,0.816679835319519,1.2212674617767334,0.3550273478031158,0.0,0.0,1.0,158.79083251953125,137.0,32.2082405090332,-17810.599609375,1031.7467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.769287109375,319.4453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4077805876731872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000413845438743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639780,293.2735595703125,297.1499938964844,293.1499938964844,0.1734492778778076,-3609.081787109375,304.16748046875,0.654242753982544,0.198161244392395,0.1833469271659851,293.3444519042969,297.1499938964844,293.1499938964844,0.0734716355800628,-1937.3072509765625,304.1736145019531,0.508708119392395,0.0974936261773109,0.0983812808990478,293.2323913574219,297.1499938964844,293.1499938964844,0.5900003910064697,-7252.70068359375,304.1725769042969,0.897186279296875,0.5231457352638245,0.36833256483078,293.37481689453125,297.1499938964844,293.1499938964844,0.90678870677948,-13578.9287109375,304.210205078125,0.9990000128746032,0.8147442936897278,0.6880114078521729,293.18084716796875,297.1499938964844,293.1499938964844,0.04282221570611,-6579.3681640625,304.15460205078125,0.438622772693634,0.0690137669444084,0.3345057964324951,287.875244140625,291.1499938964844,258.1087646484375,257.02734375,279.1865539550781,293.3260498046875,287.8778381347656,1.0,0.450728178024292,0.5991312861442566,0.5991312861442566,1.0,1.0,-2.007641553878784,0.806185781955719,1.2014555931091309,0.3510079085826874,0.0,0.0,1.0,152.94586181640625,140.0,49.23936462402344,-17645.22265625,982.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75897216796875,319.4565734863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4054355025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004114655021112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639840,293.2735595703125,297.1499938964844,293.1499938964844,0.1734492778778076,-3609.081787109375,304.16748046875,0.654242753982544,0.198161244392395,0.1833469271659851,293.3444519042969,297.1499938964844,293.1499938964844,0.0734716355800628,-1937.3072509765625,304.1736145019531,0.508708119392395,0.0974936261773109,0.0983812808990478,293.2323913574219,297.1499938964844,293.1499938964844,0.5900003910064697,-7252.70068359375,304.1725769042969,0.897186279296875,0.5231457352638245,0.36833256483078,293.37481689453125,297.1499938964844,293.1499938964844,0.90678870677948,-13578.9287109375,304.210205078125,0.9990000128746032,0.8147442936897278,0.6880114078521729,293.18084716796875,297.1499938964844,293.1499938964844,0.04282221570611,-6579.3681640625,304.15460205078125,0.438622772693634,0.0690137669444084,0.3345057964324951,287.875244140625,291.1499938964844,258.1087646484375,257.02734375,279.1865539550781,293.3260498046875,287.8778381347656,1.0,0.450728178024292,0.5991312861442566,0.5991312861442566,1.0,1.0,-2.007641553878784,0.806185781955719,1.2014555931091309,0.3510079085826874,0.0,0.0,1.0,152.94586181640625,140.0,49.23936462402344,-17645.22265625,982.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.75897216796875,319.4565734863281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4054355025291443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004114655021112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639900,293.2716979980469,297.1499938964844,293.1499938964844,0.1717926412820816,-3581.674072265625,304.1673278808594,0.6543640494346619,0.1969572901725769,0.1822009980678558,293.3426513671875,297.1499938964844,293.1499938964844,0.0712244659662246,-1893.9921875,304.17340087890625,0.5059942007064819,0.0953853204846382,0.0963121131062507,293.2320251464844,297.1499938964844,293.1499938964844,0.5875101089477539,-7229.10693359375,304.1730041503906,0.8986918330192566,0.5221762657165527,0.3676180839538574,293.36737060546875,297.1499938964844,293.1499938964844,0.8978150486946106,-13472.65625,304.2154235839844,0.9990000128746032,0.8133572936058044,0.6833347678184509,293.1799621582031,297.1499938964844,293.1499938964844,0.0424023568630218,-6544.4228515625,304.154541015625,0.4392904341220855,0.0687956437468528,0.3331788182258606,287.89715576171875,291.1499938964844,258.1521301269531,257.0629577636719,279.1860046386719,293.32159423828125,287.8995361328125,1.0,0.448154866695404,0.6008948683738708,0.6008948683738708,1.0,1.0,-1.995703101158142,0.8022674918174744,1.1934356689453125,0.3494936823844909,0.0,0.0,1.0,150.92091369628906,140.0,53.61190032958984,-17583.4765625,964.245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.762451171875,319.4681396484375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4041797816753387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004101911035832,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
639960,293.2699279785156,297.1499938964844,293.1499938964844,0.1702172756195068,-3555.60888671875,304.1670227050781,0.6539642810821533,0.1957643926143646,0.1810859143733978,293.34088134765625,297.1499938964844,293.1499938964844,0.0690253749489784,-1851.9569091796875,304.1731262207031,0.5028670430183411,0.0932966843247413,0.0942841470241546,293.231689453125,297.1499938964844,293.1499938964844,0.5851650238037109,-7207.01708984375,304.1730651855469,0.8994348645210266,0.5212015509605408,0.3669137358665466,293.3609619140625,297.1499938964844,293.1499938964844,0.8912861943244934,-13399.08203125,304.2153625488281,0.9990000128746032,0.8118659853935242,0.6803874969482422,293.1791076660156,297.1499938964844,293.1499938964844,0.0420373864471912,-6514.10107421875,304.15435791015625,0.4394875764846802,0.0685867741703987,0.3320196866989136,287.9159240722656,291.1499938964844,258.19512939453125,257.0982360839844,279.1851806640625,293.31768798828125,287.9180603027344,1.0,0.4461753368377685,0.6025894284248352,0.6025894284248352,1.0,1.0,-1.986148834228516,0.7993225455284119,1.186826229095459,0.3485107123851776,0.0,0.0,1.0,149.6007843017578,143.0,52.418212890625,-17534.421875,950.8616943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7662353515625,319.4783630371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4029130637645721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000408905558288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640020,293.2665100097656,297.1499938964844,293.1499938964844,0.1672515273094177,-3506.4814453125,304.1662902832031,0.6521974205970764,0.1934200674295425,0.1789362579584121,293.33740234375,297.1499938964844,293.1499938964844,0.0647198781371116,-1770.74609375,304.172607421875,0.4958817660808563,0.0891669243574142,0.0903263166546821,293.2310791015625,297.1499938964844,293.1499938964844,0.5807868838310242,-7165.98681640625,304.17266845703125,0.899469792842865,0.5192526578903198,0.3655372262001037,293.352783203125,297.1499938964844,293.1499938964844,0.8830750584602356,-13314.81640625,304.2070617675781,0.9990000128746032,0.8081904053688049,0.6777582764625549,293.17755126953125,297.1499938964844,293.1499938964844,0.0413996390998363,-6461.25732421875,304.15399169921875,0.4389415681362152,0.068166896700859,0.3299695551395416,287.9473876953125,291.1499938964844,258.27984619140625,257.1676940917969,279.18341064453125,293.3122863769531,287.94903564453125,1.0,0.4436752796173095,0.605839192867279,0.605839192867279,1.0,1.0,-1.9715380668640137,0.7952840924263,1.1762540340423584,0.3474400341510772,0.0,0.0,1.0,148.27212524414062,146.0,44.77986907958984,-17457.509765625,932.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7677917480469,319.489990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004256427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063811211381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640080,293.2665100097656,297.1499938964844,293.1499938964844,0.1672515273094177,-3506.4814453125,304.1662902832031,0.6521974205970764,0.1934200674295425,0.1789362579584121,293.33740234375,297.1499938964844,293.1499938964844,0.0647198781371116,-1770.74609375,304.172607421875,0.4958817660808563,0.0891669243574142,0.0903263166546821,293.2310791015625,297.1499938964844,293.1499938964844,0.5807868838310242,-7165.98681640625,304.17266845703125,0.899469792842865,0.5192526578903198,0.3655372262001037,293.352783203125,297.1499938964844,293.1499938964844,0.8830750584602356,-13314.81640625,304.2070617675781,0.9990000128746032,0.8081904053688049,0.6777582764625549,293.17755126953125,297.1499938964844,293.1499938964844,0.0413996390998363,-6461.25732421875,304.15399169921875,0.4389415681362152,0.068166896700859,0.3299695551395416,287.9473876953125,291.1499938964844,258.27984619140625,257.1676940917969,279.18341064453125,293.3122863769531,287.94903564453125,1.0,0.4436752796173095,0.605839192867279,0.605839192867279,1.0,1.0,-1.9715380668640137,0.7952840924263,1.1762540340423584,0.3474400341510772,0.0,0.0,1.0,148.27212524414062,146.0,44.77986907958984,-17457.509765625,932.9133911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7677917480469,319.489990234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.4004256427288055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004063811211381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640140,293.2632751464844,297.1499938964844,293.1499938964844,0.164514809846878,-3461.090087890625,304.1654357910156,0.6494807600975037,0.1911269575357437,0.1768781393766403,293.33416748046875,297.1499938964844,293.1499938964844,0.0604845881462097,-1692.4716796875,304.172119140625,0.4880432188510895,0.0850759744644165,0.0864575132727623,293.2305603027344,297.1499938964844,293.1499938964844,0.5768402814865112,-7129.2216796875,304.17169189453125,0.8980316519737244,0.5173048377037048,0.3641959726810455,293.3513488769531,297.1499938964844,293.1499938964844,0.8802294731140137,-13297.3837890625,304.19268798828125,0.9990000128746032,0.8033584952354431,0.6784229278564453,293.1763610839844,297.1499938964844,293.1499938964844,0.040820587426424,-6413.6650390625,304.15362548828125,0.4373229444026947,0.0677069351077079,0.3280076682567596,287.9704284667969,291.1499938964844,258.3628845214844,257.2356872558594,279.1820373535156,293.3103332519531,287.9715881347656,1.0,0.4426224827766418,0.6089717745780945,0.6089717745780945,1.0,1.0,-1.9612493515014648,0.793029248714447,1.168220043182373,0.347238689661026,0.0,0.0,1.0,148.2502899169922,149.0,34.12036895751953,-17397.71875,923.4509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7556457519531,319.48565673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3980959355831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004040167550556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640200,293.2632751464844,297.1499938964844,293.1499938964844,0.164514809846878,-3461.090087890625,304.1654357910156,0.6494807600975037,0.1911269575357437,0.1768781393766403,293.33416748046875,297.1499938964844,293.1499938964844,0.0604845881462097,-1692.4716796875,304.172119140625,0.4880432188510895,0.0850759744644165,0.0864575132727623,293.2305603027344,297.1499938964844,293.1499938964844,0.5768402814865112,-7129.2216796875,304.17169189453125,0.8980316519737244,0.5173048377037048,0.3641959726810455,293.3513488769531,297.1499938964844,293.1499938964844,0.8802294731140137,-13297.3837890625,304.19268798828125,0.9990000128746032,0.8033584952354431,0.6784229278564453,293.1763610839844,297.1499938964844,293.1499938964844,0.040820587426424,-6413.6650390625,304.15362548828125,0.4373229444026947,0.0677069351077079,0.3280076682567596,287.9704284667969,291.1499938964844,258.3628845214844,257.2356872558594,279.1820373535156,293.3103332519531,287.9715881347656,1.0,0.4426224827766418,0.6089717745780945,0.6089717745780945,1.0,1.0,-1.9612493515014648,0.793029248714447,1.168220043182373,0.347238689661026,0.0,0.0,1.0,148.2502899169922,149.0,34.12036895751953,-17397.71875,923.4509887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7556457519531,319.48565673828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3980959355831146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004040167550556,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640260,293.2601928710937,297.1499938964844,293.1499938964844,0.1619778722524643,-3418.96337890625,304.1645202636719,0.6461371183395386,0.1888814717531204,0.1748949885368347,293.3311767578125,297.1499938964844,293.1499938964844,0.0562794283032417,-1616.4881591796875,304.1717529296875,0.4790714979171753,0.0810177773237228,0.0826533436775207,293.2301330566406,297.1499938964844,293.1499938964844,0.5732967257499695,-7096.35498046875,304.1703491210937,0.8955550193786621,0.5153548121452332,0.3628782927989959,293.35595703125,297.1499938964844,293.1499938964844,0.8816182017326355,-13330.359375,304.1761474609375,0.9990000128746032,0.7973326444625854,0.681422770023346,293.1756286621094,297.1499938964844,293.1499938964844,0.0402534827589988,-6367.54443359375,304.1533508300781,0.4348706007003784,0.0671873167157173,0.3259521126747131,287.9854431152344,291.1499938964844,258.4441223144531,257.3022155761719,279.18121337890625,293.31158447265625,287.98614501953125,1.0,0.4425778687000274,0.6120488047599792,0.6120488047599792,1.0,1.0,-1.9538494348526,0.7919712066650391,1.161878228187561,0.3476274311542511,0.0,0.0,1.0,149.151611328125,137.0,23.192934036254883,-17346.853515625,919.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72802734375,319.4646911621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3960006833076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004018903418909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640320,293.2601928710937,297.1499938964844,293.1499938964844,0.1619778722524643,-3418.96337890625,304.1645202636719,0.6461371183395386,0.1888814717531204,0.1748949885368347,293.3311767578125,297.1499938964844,293.1499938964844,0.0562794283032417,-1616.4881591796875,304.1717529296875,0.4790714979171753,0.0810177773237228,0.0826533436775207,293.2301330566406,297.1499938964844,293.1499938964844,0.5732967257499695,-7096.35498046875,304.1703491210937,0.8955550193786621,0.5153548121452332,0.3628782927989959,293.35595703125,297.1499938964844,293.1499938964844,0.8816182017326355,-13330.359375,304.1761474609375,0.9990000128746032,0.7973326444625854,0.681422770023346,293.1756286621094,297.1499938964844,293.1499938964844,0.0402534827589988,-6367.54443359375,304.1533508300781,0.4348706007003784,0.0671873167157173,0.3259521126747131,287.9854431152344,291.1499938964844,258.4441223144531,257.3022155761719,279.18121337890625,293.31158447265625,287.98614501953125,1.0,0.4425778687000274,0.6120488047599792,0.6120488047599792,1.0,1.0,-1.9538494348526,0.7919712066650391,1.161878228187561,0.3476274311542511,0.0,0.0,1.0,149.151611328125,137.0,23.192934036254883,-17346.853515625,919.7395629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.72802734375,319.4646911621094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3960006833076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004018903418909,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640380,293.25689697265625,297.1499938964844,293.1499938964844,0.1593599766492843,-3375.152587890625,304.1640625,0.645662784576416,0.1867571324110031,0.1728695183992386,293.3280029296875,297.1499938964844,293.1499938964844,0.051904771476984,-1539.1182861328125,304.1718139648437,0.4712048768997192,0.0770704671740531,0.0787929967045784,293.2294616699219,297.1499938964844,293.1499938964844,0.5694824457168579,-7060.35986328125,304.16998291015625,0.8972671031951904,0.5134586691856384,0.3614866435527801,293.3586730957031,297.1499938964844,293.1499938964844,0.8709255456924438,-13197.87109375,304.1859741210937,0.9990000128746032,0.7915454506874084,0.6750468611717224,293.1748962402344,297.1499938964844,293.1499938964844,0.0395042300224304,-6306.4384765625,304.15350341796875,0.4350906312465668,0.0666911154985427,0.3232151865959167,288.00469970703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1844177246094,293.31201171875,288.00640869140625,1.0,0.4378511309623718,0.6156425476074219,0.6156425476074219,1.0,1.0,-1.934179663658142,0.7856125831604004,1.1485670804977417,0.3455300033092499,0.0,0.0,1.0,146.35568237304688,140.0,29.747802734375,-17227.09375,892.8425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69830322265625,319.4504699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.394050657749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003999113105237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640440,293.25689697265625,297.1499938964844,293.1499938964844,0.1593599766492843,-3375.152587890625,304.1640625,0.645662784576416,0.1867571324110031,0.1728695183992386,293.3280029296875,297.1499938964844,293.1499938964844,0.051904771476984,-1539.1182861328125,304.1718139648437,0.4712048768997192,0.0770704671740531,0.0787929967045784,293.2294616699219,297.1499938964844,293.1499938964844,0.5694824457168579,-7060.35986328125,304.16998291015625,0.8972671031951904,0.5134586691856384,0.3614866435527801,293.3586730957031,297.1499938964844,293.1499938964844,0.8709255456924438,-13197.87109375,304.1859741210937,0.9990000128746032,0.7915454506874084,0.6750468611717224,293.1748962402344,297.1499938964844,293.1499938964844,0.0395042300224304,-6306.4384765625,304.15350341796875,0.4350906312465668,0.0666911154985427,0.3232151865959167,288.00469970703125,291.1499938964844,258.5235595703125,257.3672180175781,279.1844177246094,293.31201171875,288.00640869140625,1.0,0.4378511309623718,0.6156425476074219,0.6156425476074219,1.0,1.0,-1.934179663658142,0.7856125831604004,1.1485670804977417,0.3455300033092499,0.0,0.0,1.0,146.35568237304688,140.0,29.747802734375,-17227.09375,892.8425903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.69830322265625,319.4504699707031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.394050657749176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003999113105237,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640500,293.2552795410156,297.1499938964844,293.1499938964844,0.1580728441476822,-3353.49267578125,304.1638488769531,0.6451306939125061,0.1857206672430038,0.1719110012054443,293.326416015625,297.1499938964844,293.1499938964844,0.0497293137013912,-1501.2320556640625,304.1718139648437,0.4662705361843109,0.075125403702259,0.0769200325012207,293.22918701171875,297.1499938964844,293.1499938964844,0.5674545764923096,-7041.08251953125,304.1700134277344,0.8976246118545532,0.5125035047531128,0.3608101010322571,293.3569641113281,297.1499938964844,293.1499938964844,0.866587221622467,-13147.3603515625,304.18719482421875,0.9990000128746032,0.7892366647720337,0.6730029582977295,293.1744689941406,297.1499938964844,293.1499938964844,0.0391554981470108,-6277.6953125,304.15350341796875,0.4349386990070343,0.0664553493261337,0.3220211267471313,288.0187072753906,291.1499938964844,258.56256103515625,257.3991394042969,279.184326171875,293.3106384277344,288.0202331542969,1.0,0.4364837408065796,0.6173539161682129,0.6173539161682129,1.0,1.0,-1.9260711669921875,0.7831646800041199,1.1429065465927124,0.34467813372612,0.0,0.0,1.0,145.4163055419922,140.0,32.980674743652344,-17179.56640625,882.5888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6894226074219,319.4478454589844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3930520415306091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003988978278357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640560,293.25372314453125,297.1499938964844,293.1499938964844,0.1568470299243927,-3332.872314453125,304.1635437011719,0.6442161202430725,0.1846923679113388,0.1709747314453125,293.3248596191406,297.1499938964844,293.1499938964844,0.0475800894200801,-1464.2115478515625,304.1717529296875,0.4601723253726959,0.0731944888830185,0.0750751420855522,293.22900390625,297.1499938964844,293.1499938964844,0.5655484199523926,-7023.05322265625,304.1698608398437,0.897388756275177,0.5115411281585693,0.3601381480693817,293.35595703125,297.1499938964844,293.1499938964844,0.8641484379768372,-13121.93359375,304.1848449707031,0.9990000128746032,0.7868130207061768,0.6722633838653564,293.1741027832031,297.1499938964844,293.1499938964844,0.0388399213552475,-6251.78955078125,304.1534423828125,0.4344083368778229,0.066220685839653,0.3209148049354553,288.0299377441406,291.1499938964844,258.6010437011719,257.4306640625,279.1839294433594,293.30963134765625,288.0312194824219,1.0,0.4355147182941437,0.6190196871757507,0.6190196871757507,1.0,1.0,-1.9197062253952024,0.7814341187477112,1.138272047042847,0.3442400097846985,0.0,0.0,1.0,144.9929962158203,128.0,31.62760353088379,-17141.53125,875.6127319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6806030273437,319.4440002441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3920704424381256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003979016619268,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640620,293.2503662109375,297.1499938964844,293.1499938964844,0.1542796641588211,-3289.387451171875,304.163330078125,0.6450927257537842,0.1827432215213775,0.1690554618835449,293.3214111328125,297.1499938964844,293.1499938964844,0.0431756898760795,-1389.1607666015625,304.1718444824219,0.4509620070457458,0.0694668963551521,0.0713569968938827,293.2283630371094,297.1499938964844,293.1499938964844,0.5613507628440857,-6982.865234375,304.1702575683594,0.9009530544281006,0.5096689462661743,0.3587237000465393,293.3503112792969,297.1499938964844,293.1499938964844,0.8472777009010315,-12910.8212890625,304.201904296875,0.9990000128746032,0.782715380191803,0.6619436740875244,293.17303466796875,297.1499938964844,293.1499938964844,0.0380931347608566,-6190.12451171875,304.1535339355469,0.4360881447792053,0.065826192498207,0.3183294832706451,288.05889892578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1866149902344,293.3056945800781,288.0613098144531,1.0,0.4291655719280243,0.622810423374176,0.622810423374176,1.0,1.0,-1.8957523107528689,0.7730801701545715,1.122672200202942,0.3410486280918121,0.0,0.0,1.0,140.73609924316406,131.0,42.07211685180664,-17005.640625,841.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6709289550781,319.4519958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3900709450244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003958724264521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640680,293.2503662109375,297.1499938964844,293.1499938964844,0.1542796641588211,-3289.387451171875,304.163330078125,0.6450927257537842,0.1827432215213775,0.1690554618835449,293.3214111328125,297.1499938964844,293.1499938964844,0.0431756898760795,-1389.1607666015625,304.1718444824219,0.4509620070457458,0.0694668963551521,0.0713569968938827,293.2283630371094,297.1499938964844,293.1499938964844,0.5613507628440857,-6982.865234375,304.1702575683594,0.9009530544281006,0.5096689462661743,0.3587237000465393,293.3503112792969,297.1499938964844,293.1499938964844,0.8472777009010315,-12910.8212890625,304.201904296875,0.9990000128746032,0.782715380191803,0.6619436740875244,293.17303466796875,297.1499938964844,293.1499938964844,0.0380931347608566,-6190.12451171875,304.1535339355469,0.4360881447792053,0.065826192498207,0.3183294832706451,288.05889892578125,291.1499938964844,258.67657470703125,257.4925842285156,279.1866149902344,293.3056945800781,288.0613098144531,1.0,0.4291655719280243,0.622810423374176,0.622810423374176,1.0,1.0,-1.8957523107528689,0.7730801701545715,1.122672200202942,0.3410486280918121,0.0,0.0,1.0,140.73609924316406,131.0,42.07211685180664,-17005.640625,841.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6709289550781,319.4519958496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3900709450244903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003958724264521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640740,293.2471618652344,297.1499938964844,293.1499938964844,0.1518312990665435,-3247.705810546875,304.1629638671875,0.6446852684020996,0.1808508783578872,0.1672785878181457,293.317626953125,297.1499938964844,293.1499938964844,0.0389754511415958,-1318.150634765625,304.1715393066406,0.4406976997852325,0.0658903270959854,0.0678574368357658,293.2279052734375,297.1499938964844,293.1499938964844,0.5570390820503235,-6941.5380859375,304.170654296875,0.9024484753608704,0.5077770352363586,0.357363611459732,293.34002685546875,297.1499938964844,293.1499938964844,0.8354848623275757,-12773.54296875,304.2037353515625,0.9990000128746032,0.7797375917434692,0.656258761882782,293.171875,297.1499938964844,293.1499938964844,0.0374803207814693,-6138.80419921875,304.15338134765625,0.4366571605205536,0.0654788836836814,0.3163782358169555,288.0938720703125,291.1499938964844,258.75,257.55291748046875,279.18536376953125,293.2992553710937,288.0957946777344,1.0,0.4256979525089264,0.62629634141922,0.62629634141922,1.0,1.0,-1.87860369682312,0.7675859928131104,1.1110177040100098,0.3390137255191803,0.0,0.0,1.0,138.3184356689453,134.0,44.677921295166016,-16913.7578125,818.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67578125,319.4689025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879290819168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936986904591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640800,293.2471618652344,297.1499938964844,293.1499938964844,0.1518312990665435,-3247.705810546875,304.1629638671875,0.6446852684020996,0.1808508783578872,0.1672785878181457,293.317626953125,297.1499938964844,293.1499938964844,0.0389754511415958,-1318.150634765625,304.1715393066406,0.4406976997852325,0.0658903270959854,0.0678574368357658,293.2279052734375,297.1499938964844,293.1499938964844,0.5570390820503235,-6941.5380859375,304.170654296875,0.9024484753608704,0.5077770352363586,0.357363611459732,293.34002685546875,297.1499938964844,293.1499938964844,0.8354848623275757,-12773.54296875,304.2037353515625,0.9990000128746032,0.7797375917434692,0.656258761882782,293.171875,297.1499938964844,293.1499938964844,0.0374803207814693,-6138.80419921875,304.15338134765625,0.4366571605205536,0.0654788836836814,0.3163782358169555,288.0938720703125,291.1499938964844,258.75,257.55291748046875,279.18536376953125,293.2992553710937,288.0957946777344,1.0,0.4256979525089264,0.62629634141922,0.62629634141922,1.0,1.0,-1.87860369682312,0.7675859928131104,1.1110177040100098,0.3390137255191803,0.0,0.0,1.0,138.3184356689453,134.0,44.677921295166016,-16913.7578125,818.8173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67578125,319.4689025878906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3879290819168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003936986904591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640860,293.2441711425781,297.1499938964844,293.1499938964844,0.1495921462774276,-3209.5810546875,304.162353515625,0.6429844498634338,0.178995594382286,0.1655884385108947,293.3137512207031,297.1499938964844,293.1499938964844,0.0350639037787914,-1251.871826171875,304.1708679199219,0.4298054873943329,0.0624296553432941,0.064552403986454,293.2275390625,297.1499938964844,293.1499938964844,0.5531308054924011,-6904.36083984375,304.1702880859375,0.9019149541854858,0.5058732628822327,0.3560331761837005,293.3349914550781,297.1499938964844,293.1499938964844,0.8300856947898865,-12720.1318359375,304.1946716308594,0.9990000128746032,0.7759518623352051,0.6549419164657593,293.1708679199219,297.1499938964844,293.1499938964844,0.0369768030941486,-6096.78466796875,304.153076171875,0.4359167516231537,0.0651249811053276,0.314726859331131,288.1200561523437,291.1499938964844,258.8217163085937,257.6117553710937,279.1837463378906,293.2955322265625,288.1214904785156,1.0,0.424003928899765,0.6295884847640991,0.6295884847640991,1.0,1.0,-1.8674404621124268,0.7645847201347351,1.1028556823730469,0.3382771611213684,0.0,0.0,1.0,137.5897674560547,137.0,37.31486892700195,-16852.154296875,807.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6745910644531,319.47576904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3858371078968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003915756242349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640920,293.2441711425781,297.1499938964844,293.1499938964844,0.1495921462774276,-3209.5810546875,304.162353515625,0.6429844498634338,0.178995594382286,0.1655884385108947,293.3137512207031,297.1499938964844,293.1499938964844,0.0350639037787914,-1251.871826171875,304.1708679199219,0.4298054873943329,0.0624296553432941,0.064552403986454,293.2275390625,297.1499938964844,293.1499938964844,0.5531308054924011,-6904.36083984375,304.1702880859375,0.9019149541854858,0.5058732628822327,0.3560331761837005,293.3349914550781,297.1499938964844,293.1499938964844,0.8300856947898865,-12720.1318359375,304.1946716308594,0.9990000128746032,0.7759518623352051,0.6549419164657593,293.1708679199219,297.1499938964844,293.1499938964844,0.0369768030941486,-6096.78466796875,304.153076171875,0.4359167516231537,0.0651249811053276,0.314726859331131,288.1200561523437,291.1499938964844,258.8217163085937,257.6117553710937,279.1837463378906,293.2955322265625,288.1214904785156,1.0,0.424003928899765,0.6295884847640991,0.6295884847640991,1.0,1.0,-1.8674404621124268,0.7645847201347351,1.1028556823730469,0.3382771611213684,0.0,0.0,1.0,137.5897674560547,137.0,37.31486892700195,-16852.154296875,807.1891479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6745910644531,319.47576904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3858371078968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003915756242349,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
640980,293.2413635253906,297.1499938964844,293.1499938964844,0.1475327014923095,-3174.508056640625,304.16168212890625,0.6404575705528259,0.1771798729896545,0.163971945643425,293.3107604980469,297.1499938964844,293.1499938964844,0.0312745384871959,-1186.4659423828125,304.17022705078125,0.4185788929462433,0.0588909685611724,0.0612515807151794,293.227294921875,297.1499938964844,293.1499938964844,0.5495921969413757,-6870.8828125,304.1694030761719,0.9000271558761597,0.503963828086853,0.3547281622886657,293.336181640625,297.1499938964844,293.1499938964844,0.8293905258178711,-12725.6318359375,304.1808776855469,0.9990000128746032,0.7710357904434204,0.6565322875976562,293.17022705078125,297.1499938964844,293.1499938964844,0.0365119092166423,-6058.3251953125,304.15283203125,0.4341893792152405,0.0647256299853324,0.3131015002727508,288.1384582519531,291.1499938964844,258.8921203613281,257.669189453125,279.18267822265625,293.2951965332031,288.139404296875,1.0,0.4235706627368927,0.6327950358390808,0.6327950358390808,1.0,1.0,-1.859924793243408,0.763119637966156,1.096805214881897,0.3383105397224426,0.0,0.0,1.0,137.96754455566406,140.0,27.44936180114746,-16805.310546875,802.1696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6605834960937,319.4678955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3839028477668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003896125708706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641040,293.2413635253906,297.1499938964844,293.1499938964844,0.1475327014923095,-3174.508056640625,304.16168212890625,0.6404575705528259,0.1771798729896545,0.163971945643425,293.3107604980469,297.1499938964844,293.1499938964844,0.0312745384871959,-1186.4659423828125,304.17022705078125,0.4185788929462433,0.0588909685611724,0.0612515807151794,293.227294921875,297.1499938964844,293.1499938964844,0.5495921969413757,-6870.8828125,304.1694030761719,0.9000271558761597,0.503963828086853,0.3547281622886657,293.336181640625,297.1499938964844,293.1499938964844,0.8293905258178711,-12725.6318359375,304.1808776855469,0.9990000128746032,0.7710357904434204,0.6565322875976562,293.17022705078125,297.1499938964844,293.1499938964844,0.0365119092166423,-6058.3251953125,304.15283203125,0.4341893792152405,0.0647256299853324,0.3131015002727508,288.1384582519531,291.1499938964844,258.8921203613281,257.669189453125,279.18267822265625,293.2951965332031,288.139404296875,1.0,0.4235706627368927,0.6327950358390808,0.6327950358390808,1.0,1.0,-1.859924793243408,0.763119637966156,1.096805214881897,0.3383105397224426,0.0,0.0,1.0,137.96754455566406,140.0,27.44936180114746,-16805.310546875,802.1696166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6605834960937,319.4678955078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3839028477668762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003896125708706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
