time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641100,293.2400207519531,297.1499938964844,293.1499938964844,0.1465640217065811,-3158.010498046875,304.16131591796875,0.6389707326889038,0.1762868165969848,0.1631879210472107,293.30963134765625,297.1499938964844,293.1499938964844,0.0294114779680967,-1153.4520263671875,304.1699523925781,0.4128994941711426,0.0570761449635028,0.059571836143732,293.2271728515625,297.1499938964844,293.1499938964844,0.5479539632797241,-6855.43212890625,304.1688537597656,0.8986978530883789,0.5030063986778259,0.3540824055671692,293.3389587402344,297.1499938964844,293.1499938964844,0.8305091857910156,-12746.109375,304.1732482910156,0.9990000128746032,0.7681335210800171,0.6581616997718811,293.1700744628906,297.1499938964844,293.1499938964844,0.0362801738083362,-6039.31396484375,304.1527404785156,0.4330182075500488,0.0645021870732307,0.3122440576553345,288.1448974609375,291.1499938964844,258.92681884765625,257.6974182128906,279.182373046875,293.2962951660156,288.1456298828125,1.0,0.4237049520015716,0.6343892216682434,0.6343892216682434,1.0,1.0,-1.8571172952651973,0.7627907395362854,1.0943264961242676,0.3385315835475921,0.0,0.0,1.0,138.4728546142578,140.0,22.421777725219727,-16784.955078125,801.4523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6482849121094,319.458251953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3830167353153229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003887132916133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641160,293.2387084960937,297.1499938964844,293.1499938964844,0.1456320285797119,-3142.13623046875,304.16094970703125,0.6373752355575562,0.175403743982315,0.1624185591936111,293.3087158203125,297.1499938964844,293.1499938964844,0.0275786556303501,-1120.13818359375,304.1696472167969,0.4071484804153442,0.0552311725914478,0.0578692071139812,293.2270812988281,297.1499938964844,293.1499938964844,0.5463945269584656,-6840.7451171875,304.16827392578125,0.8971697092056274,0.5020468235015869,0.3534397184848785,293.343017578125,297.1499938964844,293.1499938964844,0.8324495553970337,-12776.244140625,304.16552734375,0.9990000128746032,0.7649437189102173,0.660228431224823,293.1700134277344,297.1499938964844,293.1499938964844,0.0360441878437995,-6020.05517578125,304.1526794433594,0.4316799640655517,0.0642615631222724,0.3113402128219604,288.1496887207031,291.1499938964844,258.961181640625,257.72528076171875,279.18218994140625,293.29815673828125,288.1501770019531,1.0,0.4240196645259857,0.6359869241714478,0.6359869241714478,1.0,1.0,-1.8547730445861816,0.7626603841781616,1.09211266040802,0.338854044675827,0.0,0.0,1.0,139.14483642578125,128.0,17.59654998779297,-16765.80859375,801.6429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6326904296875,319.4451904296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3821915984153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003878758870996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641220,293.23583984375,297.1499938964844,293.1499938964844,0.1436323225498199,-3107.798828125,304.16064453125,0.6371927261352539,0.1737408488988876,0.1608165949583053,293.3071594238281,297.1499938964844,293.1499938964844,0.0239091012626886,-1049.627197265625,304.1692199707031,0.3973710238933563,0.0515277348458766,0.0542853027582168,293.2266540527344,297.1499938964844,293.1499938964844,0.5428815484046936,-6807.0341796875,304.1680908203125,0.8987550735473633,0.5001775026321411,0.3520738184452057,293.3474426269531,297.1499938964844,293.1499938964844,0.8231672644615173,-12657.30859375,304.176513671875,0.9990000128746032,0.7591308951377869,0.654306948184967,293.1697082519531,297.1499938964844,293.1499938964844,0.0353885442018508,-5966.04833984375,304.15289306640625,0.4319096803665161,0.06381256878376,0.3088690936565399,288.1660461425781,291.1499938964844,259.0289611816406,257.7799987792969,279.1861267089844,293.3001403808594,288.167724609375,1.0,0.4196377992630005,0.6397854685783386,0.6397854685783386,1.0,1.0,-1.8368405103683472,0.7566198706626892,1.0802206993103027,0.3366943001747131,0.0,0.0,1.0,136.65029907226562,116.0,25.79969024658203,-16653.484375,779.1644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6050720214844,319.4320983886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3805985748767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003862591693177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641280,293.23583984375,297.1499938964844,293.1499938964844,0.1436323225498199,-3107.798828125,304.16064453125,0.6371927261352539,0.1737408488988876,0.1608165949583053,293.3071594238281,297.1499938964844,293.1499938964844,0.0239091012626886,-1049.627197265625,304.1692199707031,0.3973710238933563,0.0515277348458766,0.0542853027582168,293.2266540527344,297.1499938964844,293.1499938964844,0.5428815484046936,-6807.0341796875,304.1680908203125,0.8987550735473633,0.5001775026321411,0.3520738184452057,293.3474426269531,297.1499938964844,293.1499938964844,0.8231672644615173,-12657.30859375,304.176513671875,0.9990000128746032,0.7591308951377869,0.654306948184967,293.1697082519531,297.1499938964844,293.1499938964844,0.0353885442018508,-5966.04833984375,304.15289306640625,0.4319096803665161,0.06381256878376,0.3088690936565399,288.1660461425781,291.1499938964844,259.0289611816406,257.7799987792969,279.1861267089844,293.3001403808594,288.167724609375,1.0,0.4196377992630005,0.6397854685783386,0.6397854685783386,1.0,1.0,-1.8368405103683472,0.7566198706626892,1.0802206993103027,0.3366943001747131,0.0,0.0,1.0,136.65029907226562,116.0,25.79969024658203,-16653.484375,779.1644897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6050720214844,319.4320983886719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3805985748767853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003862591693177,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641340,293.232666015625,297.1499938964844,293.1499938964844,0.1414743214845657,-3070.3017578125,304.16070556640625,0.6395769119262695,0.1722045242786407,0.1592298299074173,293.30621337890625,297.1499938964844,293.1499938964844,0.0213116332888603,-999.1190795898438,304.1289978027344,0.3923995494842529,0.050000000745058,0.0517704524099826,293.22613525390625,297.1499938964844,293.1499938964844,0.5385861396789551,-6765.0673828125,304.16925048828125,0.9042264223098756,0.4983406960964203,0.3506572246551513,293.3387145996094,297.1499938964844,293.1499938964844,0.801636278629303,-12379.970703125,304.2038879394531,0.9990000128746032,0.755872368812561,0.6402930021286011,293.1689453125,297.1499938964844,293.1499938964844,0.0346365123987197,-5902.73876953125,304.1531677246094,0.4348629415035248,0.0634655579924583,0.3062675893306732,288.2010498046875,291.1499938964844,259.0954284667969,257.8334045410156,279.1896057128906,293.295166015625,288.2038269042969,1.0,0.4121187627315521,0.643936276435852,0.643936276435852,1.0,1.0,-1.810266137123108,0.7467791438102722,1.0634870529174805,0.3324443697929382,0.0,0.0,1.0,131.19253540039062,119.0,45.62194061279297,-16502.80078125,741.0858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60418701171875,319.4508361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.378799170255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003844330203719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641400,293.232666015625,297.1499938964844,293.1499938964844,0.1414743214845657,-3070.3017578125,304.16070556640625,0.6395769119262695,0.1722045242786407,0.1592298299074173,293.30621337890625,297.1499938964844,293.1499938964844,0.0213116332888603,-999.1190795898438,304.1289978027344,0.3923995494842529,0.050000000745058,0.0517704524099826,293.22613525390625,297.1499938964844,293.1499938964844,0.5385861396789551,-6765.0673828125,304.16925048828125,0.9042264223098756,0.4983406960964203,0.3506572246551513,293.3387145996094,297.1499938964844,293.1499938964844,0.801636278629303,-12379.970703125,304.2038879394531,0.9990000128746032,0.755872368812561,0.6402930021286011,293.1689453125,297.1499938964844,293.1499938964844,0.0346365123987197,-5902.73876953125,304.1531677246094,0.4348629415035248,0.0634655579924583,0.3062675893306732,288.2010498046875,291.1499938964844,259.0954284667969,257.8334045410156,279.1896057128906,293.295166015625,288.2038269042969,1.0,0.4121187627315521,0.643936276435852,0.643936276435852,1.0,1.0,-1.810266137123108,0.7467791438102722,1.0634870529174805,0.3324443697929382,0.0,0.0,1.0,131.19253540039062,119.0,45.62194061279297,-16502.80078125,741.0858764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.60418701171875,319.4508361816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.378799170255661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003844330203719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641460,293.22967529296875,297.1499938964844,293.1499938964844,0.1394585371017456,-3035.1513671875,304.1604919433594,0.6405235528945923,0.1707221567630767,0.1577822268009185,293.3100280761719,297.1499938964844,293.1499938964844,0.020654110237956,-985.1195068359376,304.04547119140625,0.3945822417736053,0.050000000745058,0.0516295954585075,293.2257995605469,297.1499938964844,293.1499938964844,0.5342727899551392,-6723.05419921875,304.16998291015625,0.9074031114578248,0.4964808523654938,0.3492889702320099,293.3229064941406,297.1499938964844,293.1499938964844,0.7858167886734009,-12187.6806640625,304.211669921875,0.9990000128746032,0.7542994618415833,0.631545901298523,293.1679992675781,297.1499938964844,293.1499938964844,0.0340544022619724,-5852.91064453125,304.153076171875,0.4366123378276825,0.0631820037961006,0.3044050633907318,288.2390441894531,291.1499938964844,259.1605834960937,257.8855285644531,279.18780517578125,293.287353515625,288.2412109375,1.0,0.4079173803329468,0.6476370692253113,0.6476370692253113,1.0,1.0,-1.7939661741256714,0.7413338422775269,1.0526323318481443,0.3302479684352875,0.0,0.0,1.0,127.84616088867188,122.0,48.30991744995117,-16417.943359375,718.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6209411621094,319.4787902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3767809569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003823847800958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641520,293.22967529296875,297.1499938964844,293.1499938964844,0.1394585371017456,-3035.1513671875,304.1604919433594,0.6405235528945923,0.1707221567630767,0.1577822268009185,293.3100280761719,297.1499938964844,293.1499938964844,0.020654110237956,-985.1195068359376,304.04547119140625,0.3945822417736053,0.050000000745058,0.0516295954585075,293.2257995605469,297.1499938964844,293.1499938964844,0.5342727899551392,-6723.05419921875,304.16998291015625,0.9074031114578248,0.4964808523654938,0.3492889702320099,293.3229064941406,297.1499938964844,293.1499938964844,0.7858167886734009,-12187.6806640625,304.211669921875,0.9990000128746032,0.7542994618415833,0.631545901298523,293.1679992675781,297.1499938964844,293.1499938964844,0.0340544022619724,-5852.91064453125,304.153076171875,0.4366123378276825,0.0631820037961006,0.3044050633907318,288.2390441894531,291.1499938964844,259.1605834960937,257.8855285644531,279.18780517578125,293.287353515625,288.2412109375,1.0,0.4079173803329468,0.6476370692253113,0.6476370692253113,1.0,1.0,-1.7939661741256714,0.7413338422775269,1.0526323318481443,0.3302479684352875,0.0,0.0,1.0,127.84616088867188,122.0,48.30991744995117,-16417.943359375,718.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6209411621094,319.4787902832031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3767809569835663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003823847800958,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641580,293.2268371582031,297.1499938964844,293.1499938964844,0.1376677006483078,-3003.972412109375,304.15997314453125,0.6399297714233398,0.1692799925804138,0.1564341783523559,293.3181457519531,297.1499938964844,293.1499938964844,0.0201565250754356,-976.4067993164062,303.9472045898437,0.3954969644546509,0.050000000745058,0.0515821054577827,293.2255249023437,297.1499938964844,293.1499938964844,0.5304267406463623,-6685.95263671875,304.1697082519531,0.9080220460891724,0.4946159720420837,0.3479624986648559,293.3121337890625,297.1499938964844,293.1499938964844,0.7772508859634399,-12092.90625,304.20513916015625,0.9990000128746032,0.7521148920059204,0.627966582775116,293.1672058105469,297.1499938964844,293.1499938964844,0.0335937589406967,-5813.56103515625,304.15283203125,0.4367660880088806,0.062883622944355,0.3028819561004638,288.2665710449219,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.2832946777344,288.26812744140625,1.0,0.4058262407779693,0.6511046290397644,0.6511046290397644,1.0,1.0,-1.784567952156067,0.7388226389884949,1.0457453727722168,0.3296041786670685,0.0,0.0,1.0,126.4279327392578,125.0,39.29813766479492,-16368.5732421875,706.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6293640136719,319.4936828613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747913837432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803656145464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641640,293.2268371582031,297.1499938964844,293.1499938964844,0.1376677006483078,-3003.972412109375,304.15997314453125,0.6399297714233398,0.1692799925804138,0.1564341783523559,293.3181457519531,297.1499938964844,293.1499938964844,0.0201565250754356,-976.4067993164062,303.9472045898437,0.3954969644546509,0.050000000745058,0.0515821054577827,293.2255249023437,297.1499938964844,293.1499938964844,0.5304267406463623,-6685.95263671875,304.1697082519531,0.9080220460891724,0.4946159720420837,0.3479624986648559,293.3121337890625,297.1499938964844,293.1499938964844,0.7772508859634399,-12092.90625,304.20513916015625,0.9990000128746032,0.7521148920059204,0.627966582775116,293.1672058105469,297.1499938964844,293.1499938964844,0.0335937589406967,-5813.56103515625,304.15283203125,0.4367660880088806,0.062883622944355,0.3028819561004638,288.2665710449219,291.1499938964844,259.2244567871094,257.9364013671875,279.18572998046875,293.2832946777344,288.26812744140625,1.0,0.4058262407779693,0.6511046290397644,0.6511046290397644,1.0,1.0,-1.784567952156067,0.7388226389884949,1.0457453727722168,0.3296041786670685,0.0,0.0,1.0,126.4279327392578,125.0,39.29813766479492,-16368.5732421875,706.7120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6293640136719,319.4936828613281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3747913837432861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003803656145464,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641700,293.2254638671875,297.1499938964844,293.1499938964844,0.1368456035852432,-2989.67919921875,304.1596374511719,0.6392199993133545,0.1685733795166015,0.1557908952236175,293.32330322265625,297.1499938964844,293.1499938964844,0.0198978837579488,-972.1575317382812,303.8937072753906,0.395600289106369,0.050000000745058,0.0515767596662044,293.22540283203125,297.1499938964844,293.1499938964844,0.5286691188812256,-6669.0986328125,304.1693115234375,0.9076183438301086,0.4936822950839996,0.3473120927810669,293.3093566894531,297.1499938964844,293.1499938964844,0.7750809788703918,-12072.875,304.1990661621094,0.9990000128746032,0.7506105303764343,0.6275606155395508,293.1669921875,297.1499938964844,293.1499938964844,0.0333780124783515,-5795.283203125,304.1527099609375,0.4363366961479187,0.0627106875181198,0.3021218478679657,288.2767333984375,291.1499938964844,259.25592041015625,257.9613647460937,279.1849365234375,293.282958984375,288.2779541015625,1.0,0.4053802490234375,0.6527906656265259,0.6527906656265259,1.0,1.0,-1.7816067934036257,0.7383126020431519,1.0432941913604736,0.3296657502651214,0.0,0.0,1.0,126.22428131103516,125.0,33.31685256958008,-16351.271484375,703.8506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.62750244140625,319.4940490722656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3738526999950409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003794129588641,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641760,293.2241516113281,297.1499938964844,293.1499938964844,0.1360687315464019,-2976.18798828125,304.1593017578125,0.6382929086685181,0.1678759902715683,0.155165210366249,293.3289489746094,297.1499938964844,293.1499938964844,0.0196553952991962,-968.2283935546876,303.8376159667969,0.3955156505107879,0.050000000745058,0.0515811964869499,293.2253112792969,297.1499938964844,293.1499938964844,0.5270199775695801,-6653.34130859375,304.1687927246094,0.9068357348442078,0.4927470982074737,0.3466679453849792,293.3083190917969,297.1499938964844,293.1499938964844,0.7741209268569946,-12068.083984375,304.19189453125,0.9990000128746032,0.7487991452217102,0.6278938055038452,293.1668701171875,297.1499938964844,293.1499938964844,0.0331623665988445,-5777.15185546875,304.152587890625,0.4356081485748291,0.0625171065330505,0.3013221025466919,288.2844543457031,291.1499938964844,259.2870483398437,257.9859924316406,279.184326171875,293.2836608886719,288.28533935546875,1.0,0.405248761177063,0.6544598937034607,0.6544598937034607,1.0,1.0,-1.7795262336730957,0.7381824254989624,1.0413438081741333,0.3299239873886108,0.0,0.0,1.0,126.28840637207033,128.0,26.963546752929688,-16337.11328125,702.4720458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6209716796875,319.4893798828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3729690015316009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003785161243285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641820,293.2216186523437,297.1499938964844,293.1499938964844,0.1346400529146194,-2951.428466796875,304.1585998535156,0.6359308362007141,0.1665096580982208,0.1539616137742996,293.3414001464844,297.1499938964844,293.1499938964844,0.0191878359764814,-960.8180541992188,303.71856689453125,0.3948888182640075,0.050000000745058,0.0516138523817062,293.22515869140625,297.1499938964844,293.1499938964844,0.5240278840065002,-6624.88427734375,304.1675109863281,0.904391884803772,0.4908704757690429,0.3453931510448456,293.3110656738281,297.1499938964844,293.1499938964844,0.7753199338912964,-12096.8466796875,304.1759338378906,0.9990000128746032,0.7442408204078674,0.6303516030311584,293.1670227050781,297.1499938964844,293.1499938964844,0.0327154174447059,-5739.98876953125,304.1524963378906,0.4333852529525757,0.0620628967881202,0.2995419502258301,288.29302978515625,291.1499938964844,259.3483581542969,258.0343933105469,279.1836242675781,293.2879333496094,288.2933349609375,1.0,0.4057368338108063,0.6577813029289246,0.6577813029289246,1.0,1.0,-1.7774018049240112,0.7388061285018921,1.0385956764221191,0.3309010863304138,0.0,0.0,1.0,127.06505584716795,131.0,14.265928268432615,-16314.890625,703.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5941467285156,319.4654541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3714024126529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769262402784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641880,293.2216186523437,297.1499938964844,293.1499938964844,0.1346400529146194,-2951.428466796875,304.1585998535156,0.6359308362007141,0.1665096580982208,0.1539616137742996,293.3414001464844,297.1499938964844,293.1499938964844,0.0191878359764814,-960.8180541992188,303.71856689453125,0.3948888182640075,0.050000000745058,0.0516138523817062,293.22515869140625,297.1499938964844,293.1499938964844,0.5240278840065002,-6624.88427734375,304.1675109863281,0.904391884803772,0.4908704757690429,0.3453931510448456,293.3110656738281,297.1499938964844,293.1499938964844,0.7753199338912964,-12096.8466796875,304.1759338378906,0.9990000128746032,0.7442408204078674,0.6303516030311584,293.1670227050781,297.1499938964844,293.1499938964844,0.0327154174447059,-5739.98876953125,304.1524963378906,0.4333852529525757,0.0620628967881202,0.2995419502258301,288.29302978515625,291.1499938964844,259.3483581542969,258.0343933105469,279.1836242675781,293.2879333496094,288.2933349609375,1.0,0.4057368338108063,0.6577813029289246,0.6577813029289246,1.0,1.0,-1.7774018049240112,0.7388061285018921,1.0385956764221191,0.3309010863304138,0.0,0.0,1.0,127.06505584716795,131.0,14.265928268432615,-16314.890625,703.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5941467285156,319.4654541015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3714024126529693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003769262402784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
641940,293.2192077636719,297.1499938964844,293.1499938964844,0.1333606392145156,-2929.321533203125,304.1578674316406,0.6330875158309937,0.1651837676763534,0.1528167128562927,293.3548278808594,297.1499938964844,293.1499938964844,0.0187384523451328,-953.8444213867188,303.59112548828125,0.3937876522541046,0.050000000745058,0.0516709722578525,293.2250671386719,297.1499938964844,293.1499938964844,0.5213977694511414,-6599.98828125,304.16607666015625,0.901139795780182,0.4889838993549347,0.3441296815872192,293.3194274902344,297.1499938964844,293.1499938964844,0.7799345850944519,-12166.3779296875,304.1596374511719,0.9990000128746032,0.7384761571884155,0.6346308588981628,293.1675720214844,297.1499938964844,293.1499938964844,0.0322324037551879,-5700.28271484375,304.1524658203125,0.4303607642650604,0.0615185871720314,0.2974725663661957,288.29345703125,291.1499938964844,259.40838623046875,258.0816345214844,279.1835021972656,293.29547119140625,288.293212890625,1.0,0.4069761633872986,0.6611226797103882,0.6611226797103882,1.0,1.0,-1.777230978012085,0.7402855157852173,1.0369454622268677,0.3323282599449157,0.0,0.0,1.0,128.50543212890625,119.0,2.764354705810547,-16297.326171875,707.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.551025390625,319.4246520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701399564743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756450023502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642000,293.2192077636719,297.1499938964844,293.1499938964844,0.1333606392145156,-2929.321533203125,304.1578674316406,0.6330875158309937,0.1651837676763534,0.1528167128562927,293.3548278808594,297.1499938964844,293.1499938964844,0.0187384523451328,-953.8444213867188,303.59112548828125,0.3937876522541046,0.050000000745058,0.0516709722578525,293.2250671386719,297.1499938964844,293.1499938964844,0.5213977694511414,-6599.98828125,304.16607666015625,0.901139795780182,0.4889838993549347,0.3441296815872192,293.3194274902344,297.1499938964844,293.1499938964844,0.7799345850944519,-12166.3779296875,304.1596374511719,0.9990000128746032,0.7384761571884155,0.6346308588981628,293.1675720214844,297.1499938964844,293.1499938964844,0.0322324037551879,-5700.28271484375,304.1524658203125,0.4303607642650604,0.0615185871720314,0.2974725663661957,288.29345703125,291.1499938964844,259.40838623046875,258.0816345214844,279.1835021972656,293.29547119140625,288.293212890625,1.0,0.4069761633872986,0.6611226797103882,0.6611226797103882,1.0,1.0,-1.777230978012085,0.7402855157852173,1.0369454622268677,0.3323282599449157,0.0,0.0,1.0,128.50543212890625,119.0,2.764354705810547,-16297.326171875,707.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.551025390625,319.4246520996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3701399564743042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756450023502,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642060,293.216552734375,297.1499938964844,293.1499938964844,0.131988376379013,-2905.38671875,304.15753173828125,0.6333026885986328,0.1639719605445861,0.1516254097223281,293.3684997558594,297.1499938964844,293.1499938964844,0.0181820783764123,-943.7593994140624,303.4579467773437,0.3952338099479675,0.050000000745058,0.0515960268676281,293.2247619628906,297.1499938964844,293.1499938964844,0.5184764862060547,-6571.71435546875,304.1656188964844,0.9026892781257628,0.4871417880058288,0.342787504196167,293.3250427246094,297.1499938964844,293.1499938964844,0.7720422148704529,-12062.5888671875,304.1702880859375,0.9990000128746032,0.7330195307731628,0.6290026903152466,293.1680908203125,297.1499938964844,293.1499938964844,0.0315515287220478,-5643.5185546875,304.1527709960937,0.4301948249340057,0.0609702914953231,0.2946094572544098,288.2985534667969,291.1499938964844,259.4671630859375,258.127685546875,279.1881408691406,293.3021850585937,288.2995910644531,1.0,0.4032512307167053,0.6651576161384583,0.6651576161384583,1.0,1.0,-1.7639156579971311,0.7359639406204224,1.027951717376709,0.3308804333209991,0.0,0.0,1.0,126.31271362304688,107.0,10.587010383605955,-16203.177734375,690.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5081481933594,319.3939208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369057148694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745460999198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642120,293.216552734375,297.1499938964844,293.1499938964844,0.131988376379013,-2905.38671875,304.15753173828125,0.6333026885986328,0.1639719605445861,0.1516254097223281,293.3684997558594,297.1499938964844,293.1499938964844,0.0181820783764123,-943.7593994140624,303.4579467773437,0.3952338099479675,0.050000000745058,0.0515960268676281,293.2247619628906,297.1499938964844,293.1499938964844,0.5184764862060547,-6571.71435546875,304.1656188964844,0.9026892781257628,0.4871417880058288,0.342787504196167,293.3250427246094,297.1499938964844,293.1499938964844,0.7720422148704529,-12062.5888671875,304.1702880859375,0.9990000128746032,0.7330195307731628,0.6290026903152466,293.1680908203125,297.1499938964844,293.1499938964844,0.0315515287220478,-5643.5185546875,304.1527709960937,0.4301948249340057,0.0609702914953231,0.2946094572544098,288.2985534667969,291.1499938964844,259.4671630859375,258.127685546875,279.1881408691406,293.3021850585937,288.2995910644531,1.0,0.4032512307167053,0.6651576161384583,0.6651576161384583,1.0,1.0,-1.7639156579971311,0.7359639406204224,1.027951717376709,0.3308804333209991,0.0,0.0,1.0,126.31271362304688,107.0,10.587010383605955,-16203.177734375,690.8214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5081481933594,319.3939208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.369057148694992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745460999198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642180,293.21356201171875,297.1499938964844,293.1499938964844,0.1304576843976974,-2878.273681640625,304.1575927734375,0.636160671710968,0.1628908962011337,0.1504561007022857,293.3820495605469,297.1499938964844,293.1499938964844,0.0175320524722337,-930.3103637695312,303.32098388671875,0.3986868262290954,0.050000000745058,0.0514162741601467,293.224365234375,297.1499938964844,293.1499938964844,0.5147470831871033,-6534.80029296875,304.1666564941406,0.9084649682044984,0.4853333532810211,0.3413977026939392,293.3167724609375,297.1499938964844,293.1499938964844,0.7520415782928467,-11800.47265625,304.1971130371094,0.9990000128746032,0.7302316427230835,0.6152956485748291,293.1680603027344,297.1499938964844,293.1499938964844,0.0307693500071764,-5576.41162109375,304.1531677246094,0.4327655434608459,0.0605139434337616,0.2915767431259155,288.3238525390625,291.1499938964844,259.524658203125,258.172607421875,279.19293212890625,293.30230712890625,288.32623291015625,1.0,0.3962119221687317,0.669696033000946,0.669696033000946,1.0,1.0,-1.7405328750610352,0.7271958589553833,1.013337016105652,0.3270085155963897,0.0,0.0,1.0,121.24421691894533,110.0,32.51472854614258,-16062.3212890625,658.5302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4947204589844,319.3988342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.367796778678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732669574674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642240,293.21356201171875,297.1499938964844,293.1499938964844,0.1304576843976974,-2878.273681640625,304.1575927734375,0.636160671710968,0.1628908962011337,0.1504561007022857,293.3820495605469,297.1499938964844,293.1499938964844,0.0175320524722337,-930.3103637695312,303.32098388671875,0.3986868262290954,0.050000000745058,0.0514162741601467,293.224365234375,297.1499938964844,293.1499938964844,0.5147470831871033,-6534.80029296875,304.1666564941406,0.9084649682044984,0.4853333532810211,0.3413977026939392,293.3167724609375,297.1499938964844,293.1499938964844,0.7520415782928467,-11800.47265625,304.1971130371094,0.9990000128746032,0.7302316427230835,0.6152956485748291,293.1680603027344,297.1499938964844,293.1499938964844,0.0307693500071764,-5576.41162109375,304.1531677246094,0.4327655434608459,0.0605139434337616,0.2915767431259155,288.3238525390625,291.1499938964844,259.524658203125,258.172607421875,279.19293212890625,293.30230712890625,288.32623291015625,1.0,0.3962119221687317,0.669696033000946,0.669696033000946,1.0,1.0,-1.7405328750610352,0.7271958589553833,1.013337016105652,0.3270085155963897,0.0,0.0,1.0,121.24421691894533,110.0,32.51472854614258,-16062.3212890625,658.5302124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4947204589844,319.3988342285156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.367796778678894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732669574674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642300,293.21209716796875,297.1499938964844,293.1499938964844,0.1297121047973632,-2864.97900390625,304.1575622558594,0.637066662311554,0.1623740792274475,0.1499304622411728,293.3887939453125,297.1499938964844,293.1499938964844,0.0172230377793312,-923.67822265625,303.2508544921875,0.3999091982841491,0.050000000745058,0.0513530075550079,293.2242126464844,297.1499938964844,293.1499938964844,0.5127335786819458,-6514.8125,304.16729736328125,0.9104805588722228,0.4844199120998382,0.3407239019870758,293.30877685546875,297.1499938964844,293.1499938964844,0.7438593506813049,-11697.66015625,304.2032775878906,0.9990000128746032,0.7296902537345886,0.6103959083557129,293.1679077148437,297.1499938964844,293.1499938964844,0.0304331593215465,-5546.93212890625,304.1531982421875,0.4336199462413788,0.0603158324956893,0.2903628349304199,288.3417053222656,291.1499938964844,259.55291748046875,258.1946716308594,279.19293212890625,293.3006286621094,288.343994140625,1.0,0.3939683437347412,0.6718483567237854,0.6718483567237854,1.0,1.0,-1.73166823387146,0.7240574359893799,1.00761079788208,0.3256045877933502,0.0,0.0,1.0,119.44461059570312,110.0,39.72103118896485,-16013.21484375,646.842041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4997253417969,319.41033935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3670529127120971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003725120332092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642360,293.210693359375,297.1499938964844,293.1499938964844,0.1290199607610702,-2852.656005859375,304.1574401855469,0.6374542713165283,0.1618644297122955,0.1494304537773132,293.3955383300781,297.1499938964844,293.1499938964844,0.0169356353580951,-917.5299682617188,303.17926025390625,0.4007073640823364,0.050000000745058,0.0513119474053382,293.22412109375,297.1499938964844,293.1499938964844,0.5108236074447632,-6495.9599609375,304.1676025390625,0.9116004109382628,0.4834997355937958,0.3400579690933227,293.301513671875,297.1499938964844,293.1499938964844,0.7379274368286133,-11625.85546875,304.2043151855469,0.9990000128746032,0.7291064858436584,0.6071946024894714,293.167724609375,297.1499938964844,293.1499938964844,0.0301403924822807,-5521.1982421875,304.15313720703125,0.4339738190174103,0.0601250305771827,0.2892952561378479,288.3570556640625,291.1499938964844,259.5809020996094,258.2164306640625,279.1924133300781,293.2994079589844,288.35906982421875,1.0,0.3922985196113586,0.6739290952682495,0.6739290952682495,1.0,1.0,-1.7250914573669434,0.7219007015228271,1.0031907558441162,0.3247645795345306,0.0,0.0,1.0,118.26016998291016,113.0,40.53834533691406,-15978.0146484375,638.6764526367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.506591796875,319.4218139648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3662778437137604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003717254439834,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642420,293.2079772949219,297.1499938964844,293.1499938964844,0.127757579088211,-2830.20654296875,304.1570739746094,0.6372424960136414,0.1608751118183136,0.1484953165054321,293.4090270996094,297.1499938964844,293.1499938964844,0.0164021831005811,-906.0602416992188,303.0318908691406,0.4014979600906372,0.050000000745058,0.0512715615332126,293.22393798828125,297.1499938964844,293.1499938964844,0.5072318911552429,-6460.6953125,304.167724609375,0.9120708107948304,0.4816546440124511,0.3387507498264313,293.2913513183594,297.1499938964844,293.1499938964844,0.7305232882499695,-11542.337890625,304.1983337402344,0.9990000128746032,0.7273410558700562,0.6040270328521729,293.1674499511719,297.1499938964844,293.1499938964844,0.029624180868268,-5475.72265625,304.1529541015625,0.4336526393890381,0.0597351714968681,0.2873751521110534,288.3825378417969,291.1499938964844,259.6358642578125,258.2591857910156,279.1909484863281,293.2993469238281,288.3840637207031,1.0,0.3903906643390655,0.6779497265815735,0.6779497265815735,1.0,1.0,-1.7162389755249023,0.7194485664367676,0.99679034948349,0.3240545988082886,0.0,0.0,1.0,117.0429458618164,116.0,35.44221115112305,-15931.3349609375,628.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5174560546875,319.4388122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.364718347787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003701427485793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642480,293.2079772949219,297.1499938964844,293.1499938964844,0.127757579088211,-2830.20654296875,304.1570739746094,0.6372424960136414,0.1608751118183136,0.1484953165054321,293.4090270996094,297.1499938964844,293.1499938964844,0.0164021831005811,-906.0602416992188,303.0318908691406,0.4014979600906372,0.050000000745058,0.0512715615332126,293.22393798828125,297.1499938964844,293.1499938964844,0.5072318911552429,-6460.6953125,304.167724609375,0.9120708107948304,0.4816546440124511,0.3387507498264313,293.2913513183594,297.1499938964844,293.1499938964844,0.7305232882499695,-11542.337890625,304.1983337402344,0.9990000128746032,0.7273410558700562,0.6040270328521729,293.1674499511719,297.1499938964844,293.1499938964844,0.029624180868268,-5475.72265625,304.1529541015625,0.4336526393890381,0.0597351714968681,0.2873751521110534,288.3825378417969,291.1499938964844,259.6358642578125,258.2591857910156,279.1909484863281,293.2993469238281,288.3840637207031,1.0,0.3903906643390655,0.6779497265815735,0.6779497265815735,1.0,1.0,-1.7162389755249023,0.7194485664367676,0.99679034948349,0.3240545988082886,0.0,0.0,1.0,117.0429458618164,116.0,35.44221115112305,-15931.3349609375,628.8685913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5174560546875,319.4388122558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.364718347787857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003701427485793,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642540,293.2054138183594,297.1499938964844,293.1499938964844,0.1266561150550842,-2810.677734375,304.15655517578125,0.6360103487968445,0.1599263995885849,0.1476370692253112,293.4225158691406,297.1499938964844,293.1499938964844,0.0159131381660699,-895.494140625,302.8787536621094,0.4014502763748169,0.050000000745058,0.051274050027132,293.2238464355469,297.1499938964844,293.1499938964844,0.5039863586425781,-6429.05029296875,304.1672058105469,0.9106765389442444,0.479804664850235,0.3374713659286499,293.2880859375,297.1499938964844,293.1499938964844,0.7281500101089478,-11524.423828125,304.18609619140625,0.9990000128746032,0.7244380712509155,0.604218602180481,293.1674194335937,297.1499938964844,293.1499938964844,0.0291451960802078,-5433.6953125,304.1527709960937,0.4321113526821136,0.0592964924871921,0.2854850590229034,288.4000549316406,291.1499938964844,259.6896057128906,258.3009033203125,279.18963623046875,293.3026428222656,288.4010009765625,1.0,0.3899423778057098,0.6818448901176453,0.6818448901176453,1.0,1.0,-1.711633801460266,0.7188336253166199,0.9928001761436462,0.3243037760257721,0.0,0.0,1.0,117.00430297851562,119.0,25.75922203063965,-15904.7314453125,625.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5166931152344,319.4415283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3632534146308899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003686560376081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642600,293.2054138183594,297.1499938964844,293.1499938964844,0.1266561150550842,-2810.677734375,304.15655517578125,0.6360103487968445,0.1599263995885849,0.1476370692253112,293.4225158691406,297.1499938964844,293.1499938964844,0.0159131381660699,-895.494140625,302.8787536621094,0.4014502763748169,0.050000000745058,0.051274050027132,293.2238464355469,297.1499938964844,293.1499938964844,0.5039863586425781,-6429.05029296875,304.1672058105469,0.9106765389442444,0.479804664850235,0.3374713659286499,293.2880859375,297.1499938964844,293.1499938964844,0.7281500101089478,-11524.423828125,304.18609619140625,0.9990000128746032,0.7244380712509155,0.604218602180481,293.1674194335937,297.1499938964844,293.1499938964844,0.0291451960802078,-5433.6953125,304.1527709960937,0.4321113526821136,0.0592964924871921,0.2854850590229034,288.4000549316406,291.1499938964844,259.6896057128906,258.3009033203125,279.18963623046875,293.3026428222656,288.4010009765625,1.0,0.3899423778057098,0.6818448901176453,0.6818448901176453,1.0,1.0,-1.711633801460266,0.7188336253166199,0.9928001761436462,0.3243037760257721,0.0,0.0,1.0,117.00430297851562,119.0,25.75922203063965,-15904.7314453125,625.5306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5166931152344,319.4415283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3632534146308899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003686560376081,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642660,293.2029724121094,297.1499938964844,293.1499938964844,0.1257064342498779,-2793.91845703125,304.15594482421875,0.6340560913085938,0.1590196043252945,0.1468458473682403,293.4360046386719,297.1499938964844,293.1499938964844,0.0154580026865005,-885.610107421875,302.7196044921875,0.4007875025272369,0.050000000745058,0.0513080172240734,293.2237548828125,297.1499938964844,293.1499938964844,0.5010938048362732,-6401.0224609375,304.1662902832031,0.9079585671424866,0.4779483079910278,0.3362109363079071,293.2914123535156,297.1499938964844,293.1499938964844,0.7298374772071838,-11557.6162109375,304.1712341308594,0.9990000128746032,0.7202759981155396,0.6068752408027649,293.1677551269531,297.1499938964844,293.1499938964844,0.0286641214042902,-5391.794921875,304.15264892578125,0.4295849204063415,0.0587876103818416,0.2834468185901642,288.4093017578125,291.1499938964844,259.7420959472656,258.3415832519531,279.18878173828125,293.3089294433594,288.40966796875,1.0,0.3905427157878876,0.6856779456138611,0.6856779456138611,1.0,1.0,-1.7099522352218628,0.7194839119911194,0.9904683232307434,0.3252150118350982,0.0,0.0,1.0,117.82604217529295,122.0,14.685121536254885,-15889.1748046875,626.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5006103515625,319.427490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3619753122329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003673589089885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642720,293.2029724121094,297.1499938964844,293.1499938964844,0.1257064342498779,-2793.91845703125,304.15594482421875,0.6340560913085938,0.1590196043252945,0.1468458473682403,293.4360046386719,297.1499938964844,293.1499938964844,0.0154580026865005,-885.610107421875,302.7196044921875,0.4007875025272369,0.050000000745058,0.0513080172240734,293.2237548828125,297.1499938964844,293.1499938964844,0.5010938048362732,-6401.0224609375,304.1662902832031,0.9079585671424866,0.4779483079910278,0.3362109363079071,293.2914123535156,297.1499938964844,293.1499938964844,0.7298374772071838,-11557.6162109375,304.1712341308594,0.9990000128746032,0.7202759981155396,0.6068752408027649,293.1677551269531,297.1499938964844,293.1499938964844,0.0286641214042902,-5391.794921875,304.15264892578125,0.4295849204063415,0.0587876103818416,0.2834468185901642,288.4093017578125,291.1499938964844,259.7420959472656,258.3415832519531,279.18878173828125,293.3089294433594,288.40966796875,1.0,0.3905427157878876,0.6856779456138611,0.6856779456138611,1.0,1.0,-1.7099522352218628,0.7194839119911194,0.9904683232307434,0.3252150118350982,0.0,0.0,1.0,117.82604217529295,122.0,14.685121536254885,-15889.1748046875,626.746826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5006103515625,319.427490234375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3619753122329712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003673589089885,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642780,293.2005920410156,297.1499938964844,293.1499938964844,0.1248951330780983,-2779.68701171875,304.1553039550781,0.6316153407096863,0.1581570357084274,0.1461158096790313,293.4494934082031,297.1499938964844,293.1499938964844,0.0150283873081207,-876.1968994140625,302.5542297363281,0.3996783792972564,0.050000000745058,0.0513652116060256,293.2237548828125,297.1499938964844,293.1499938964844,0.4985244274139404,-6376.24853515625,304.1651306152344,0.9043864607810974,0.4760833084583282,0.334961861371994,293.3004150390625,297.1499938964844,293.1499938964844,0.7347579598426819,-11630.1337890625,304.1559753417969,0.9990000128746032,0.714879035949707,0.611324667930603,293.1684265136719,297.1499938964844,293.1499938964844,0.0281606465578079,-5348.19189453125,304.1526184082031,0.4263232350349426,0.058202140033245,0.2811784744262695,288.410888671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1884460449219,293.3178405761719,288.4107360839844,1.0,0.3918915092945099,0.6895033717155457,0.6895033717155457,1.0,1.0,-1.7102625370025637,0.7209988832473755,0.9892635941505432,0.3265805840492248,0.0,0.0,1.0,119.27883911132812,110.0,4.059700965881348,-15879.4130859375,631.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4696044921875,319.39776611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3609415590763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003663097741082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642840,293.2005920410156,297.1499938964844,293.1499938964844,0.1248951330780983,-2779.68701171875,304.1553039550781,0.6316153407096863,0.1581570357084274,0.1461158096790313,293.4494934082031,297.1499938964844,293.1499938964844,0.0150283873081207,-876.1968994140625,302.5542297363281,0.3996783792972564,0.050000000745058,0.0513652116060256,293.2237548828125,297.1499938964844,293.1499938964844,0.4985244274139404,-6376.24853515625,304.1651306152344,0.9043864607810974,0.4760833084583282,0.334961861371994,293.3004150390625,297.1499938964844,293.1499938964844,0.7347579598426819,-11630.1337890625,304.1559753417969,0.9990000128746032,0.714879035949707,0.611324667930603,293.1684265136719,297.1499938964844,293.1499938964844,0.0281606465578079,-5348.19189453125,304.1526184082031,0.4263232350349426,0.058202140033245,0.2811784744262695,288.410888671875,291.1499938964844,259.7933654785156,258.3813171386719,279.1884460449219,293.3178405761719,288.4107360839844,1.0,0.3918915092945099,0.6895033717155457,0.6895033717155457,1.0,1.0,-1.7102625370025637,0.7209988832473755,0.9892635941505432,0.3265805840492248,0.0,0.0,1.0,119.27883911132812,110.0,4.059700965881348,-15879.4130859375,631.19140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4696044921875,319.39776611328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3609415590763092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003663097741082,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
