time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642900,293.1993408203125,297.1499938964844,293.1499938964844,0.1244701668620109,-2772.19921875,304.1551208496094,0.6315693259239197,0.1577652245759964,0.1457289308309555,293.45611572265625,297.1499938964844,293.1499938964844,0.0147918919101357,-870.5885009765625,302.4698486328125,0.4000466465950012,0.050000000745058,0.0513462051749229,293.2236633300781,297.1499938964844,293.1499938964844,0.4972053468227386,-6363.39794921875,304.164794921875,0.904531717300415,0.4751665890216827,0.3343055844306946,293.3050842285156,297.1499938964844,293.1499938964844,0.732794463634491,-11603.837890625,304.1586303710937,0.9990000128746032,0.712052583694458,0.6098478436470032,293.16876220703125,297.1499938964844,293.1499938964844,0.0278434790670871,-5320.52294921875,304.1527099609375,0.4257513582706451,0.0579039230942726,0.2797310948371887,288.4111633300781,291.1499938964844,259.81854248046875,258.4007873535156,279.1907043457031,293.3226013183594,288.41162109375,1.0,0.3905425071716308,0.6917036771774292,0.6917036771774292,1.0,1.0,-1.7054848670959473,0.7195393443107605,0.985945463180542,0.3261856436729431,0.0,0.0,1.0,118.69758605957033,110.0,4.7943549156188965,-15844.0498046875,626.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4517822265625,319.38446044921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3604990243911743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003658606729004,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
642960,293.1979675292969,297.1499938964844,293.1499938964844,0.1239936649799346,-2763.6875,304.1550598144531,0.6323854327201843,0.1574081629514694,0.1453432589769363,293.4626159667969,297.1499938964844,293.1499938964844,0.0145351700484752,-864.0258178710938,302.3851623535156,0.4010728001594543,0.050000000745058,0.0512934923171997,293.2235107421875,297.1499938964844,293.1499938964844,0.4956558048725128,-6348.0361328125,304.1649169921875,0.9060604572296144,0.474261462688446,0.3336360454559326,293.3065490722656,297.1499938964844,293.1499938964844,0.7270881533622742,-11527.2470703125,304.16748046875,0.9990000128746032,0.7097967267036438,0.6057328581809998,293.16900634765625,297.1499938964844,293.1499938964844,0.0274862349033355,-5288.72412109375,304.1528625488281,0.4259985983371734,0.0576203800737857,0.2781736254692077,288.4174194335937,291.1499938964844,259.8434143066406,258.4200439453125,279.1934814453125,293.3260498046875,288.41864013671875,1.0,0.3882244527339935,0.6940834522247314,0.6940834522247314,1.0,1.0,-1.6973472833633425,0.7165963649749756,0.9807509183883668,0.3249431550502777,0.0,0.0,1.0,117.1894989013672,98.0,12.73812484741211,-15790.9990234375,616.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4393310546875,319.37890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600333333015442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003653880557976,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643020,293.1950378417969,297.1499938964844,293.1499938964844,0.1229297891259193,-2744.423828125,304.1551513671875,0.6359663605690002,0.1567854881286621,0.1445911526679992,293.4752502441406,297.1499938964844,293.1499938964844,0.0139867486432194,-848.801025390625,302.2150573730469,0.4045532643795013,0.050000000745058,0.0511186718940734,293.22314453125,297.1499938964844,293.1499938964844,0.4919629395008087,-6310.94921875,304.1661376953125,0.9124032855033876,0.4724712669849396,0.3322625160217285,293.2982177734375,297.1499938964844,293.1499938964844,0.7072064876556396,-11263.08984375,304.1950378417969,0.9990000128746032,0.7074880003929138,0.5918825268745422,293.16900634765625,297.1499938964844,293.1499938964844,0.0267292968928813,-5219.58203125,304.1531677246094,0.428482711315155,0.057135384529829,0.2750300765037536,288.4451904296875,291.1499938964844,259.8922119140625,258.4578552246094,279.1990966796875,293.3283996582031,288.4479064941406,1.0,0.3811715543270111,0.6992780566215515,0.6992780566215515,1.0,1.0,-1.6741864681243896,0.7076305747032166,0.9665558338165284,0.3207881152629852,0.0,0.0,1.0,112.27385711669922,101.0,36.0715217590332,-15653.32421875,586.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4391174316406,319.3966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588897883892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003642275114543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643080,293.1950378417969,297.1499938964844,293.1499938964844,0.1229297891259193,-2744.423828125,304.1551513671875,0.6359663605690002,0.1567854881286621,0.1445911526679992,293.4752502441406,297.1499938964844,293.1499938964844,0.0139867486432194,-848.801025390625,302.2150573730469,0.4045532643795013,0.050000000745058,0.0511186718940734,293.22314453125,297.1499938964844,293.1499938964844,0.4919629395008087,-6310.94921875,304.1661376953125,0.9124032855033876,0.4724712669849396,0.3322625160217285,293.2982177734375,297.1499938964844,293.1499938964844,0.7072064876556396,-11263.08984375,304.1950378417969,0.9990000128746032,0.7074880003929138,0.5918825268745422,293.16900634765625,297.1499938964844,293.1499938964844,0.0267292968928813,-5219.58203125,304.1531677246094,0.428482711315155,0.057135384529829,0.2750300765037536,288.4451904296875,291.1499938964844,259.8922119140625,258.4578552246094,279.1990966796875,293.3283996582031,288.4479064941406,1.0,0.3811715543270111,0.6992780566215515,0.6992780566215515,1.0,1.0,-1.6741864681243896,0.7076305747032166,0.9665558338165284,0.3207881152629852,0.0,0.0,1.0,112.27385711669922,101.0,36.0715217590332,-15653.32421875,586.281982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4391174316406,319.3966064453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3588897883892059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003642275114543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643140,293.1922607421875,297.1499938964844,293.1499938964844,0.1219360083341598,-2726.284423828125,304.15509033203125,0.6379656791687012,0.1562096625566482,0.1439727246761322,293.4876403808594,297.1499938964844,293.1499938964844,0.0134826051071286,-834.1240234375,302.0422668457031,0.4066923558712005,0.050000000745058,0.0510153956711292,293.2229919433594,297.1499938964844,293.1499938964844,0.4880363047122955,-6271.5009765625,304.1672668457031,0.9159307479858398,0.4706538617610931,0.3309347927570343,293.2822265625,297.1499938964844,293.1499938964844,0.6929944157600403,-11083.900390625,304.203125,0.9990000128746032,0.7069791555404663,0.5835423469543457,293.16864013671875,297.1499938964844,293.1499938964844,0.0261206962168216,-5162.27392578125,304.1531066894531,0.4296647310256958,0.0567257590591907,0.2726495265960693,288.4820556640625,291.1499938964844,259.9397888183594,258.4947814941406,279.1991271972656,293.3279113769531,288.48443603515625,1.0,0.377206951379776,0.7042153477668762,0.7042153477668762,1.0,1.0,-1.658844828605652,0.7021437287330627,0.9567010998725892,0.3183123469352722,0.0,0.0,1.0,109.33419799804688,104.0,45.29521179199219,-15572.2998046875,567.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4643859863281,319.4325561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3574324250221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627484547905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643200,293.1922607421875,297.1499938964844,293.1499938964844,0.1219360083341598,-2726.284423828125,304.15509033203125,0.6379656791687012,0.1562096625566482,0.1439727246761322,293.4876403808594,297.1499938964844,293.1499938964844,0.0134826051071286,-834.1240234375,302.0422668457031,0.4066923558712005,0.050000000745058,0.0510153956711292,293.2229919433594,297.1499938964844,293.1499938964844,0.4880363047122955,-6271.5009765625,304.1672668457031,0.9159307479858398,0.4706538617610931,0.3309347927570343,293.2822265625,297.1499938964844,293.1499938964844,0.6929944157600403,-11083.900390625,304.203125,0.9990000128746032,0.7069791555404663,0.5835423469543457,293.16864013671875,297.1499938964844,293.1499938964844,0.0261206962168216,-5162.27392578125,304.1531066894531,0.4296647310256958,0.0567257590591907,0.2726495265960693,288.4820556640625,291.1499938964844,259.9397888183594,258.4947814941406,279.1991271972656,293.3279113769531,288.48443603515625,1.0,0.377206951379776,0.7042153477668762,0.7042153477668762,1.0,1.0,-1.658844828605652,0.7021437287330627,0.9567010998725892,0.3183123469352722,0.0,0.0,1.0,109.33419799804688,104.0,45.29521179199219,-15572.2998046875,567.7880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4643859863281,319.4325561523437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3574324250221252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627484547905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643260,293.189697265625,297.1499938964844,293.1499938964844,0.1210978850722312,-2711.029296875,304.15478515625,0.638378918170929,0.1556602716445922,0.1434339880943298,293.4998474121094,297.1499938964844,293.1499938964844,0.0130294105038046,-820.6790771484375,301.8645324707031,0.4075696170330047,0.050000000745058,0.0509741529822349,293.222900390625,297.1499938964844,293.1499938964844,0.4844225347042084,-6235.48388671875,304.1675109863281,0.9165793061256408,0.4688208401203155,0.3296356499195099,293.2711486816406,297.1499938964844,293.1499938964844,0.6854255795478821,-10995.9306640625,304.19781494140625,0.9990000128746032,0.7058898210525513,0.5801762938499451,293.1683044433594,297.1499938964844,293.1499938964844,0.0256245099008083,-5115.11962890625,304.15289306640625,0.4293334484100342,0.0563235096633434,0.2706612050533294,288.5111694335937,291.1499938964844,259.9861755371094,258.53082275390625,279.19781494140625,293.3297424316406,288.51300048828125,1.0,0.3752663433551788,0.7089322209358215,0.7089322209358215,1.0,1.0,-1.65015709400177,0.6995617747306824,0.9505953192710876,0.3174276947975158,0.0,0.0,1.0,108.10769653320312,107.0,40.33082962036133,-15529.8671875,558.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4877014160156,319.4614562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3558915555477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003611846768762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643320,293.189697265625,297.1499938964844,293.1499938964844,0.1210978850722312,-2711.029296875,304.15478515625,0.638378918170929,0.1556602716445922,0.1434339880943298,293.4998474121094,297.1499938964844,293.1499938964844,0.0130294105038046,-820.6790771484375,301.8645324707031,0.4075696170330047,0.050000000745058,0.0509741529822349,293.222900390625,297.1499938964844,293.1499938964844,0.4844225347042084,-6235.48388671875,304.1675109863281,0.9165793061256408,0.4688208401203155,0.3296356499195099,293.2711486816406,297.1499938964844,293.1499938964844,0.6854255795478821,-10995.9306640625,304.19781494140625,0.9990000128746032,0.7058898210525513,0.5801762938499451,293.1683044433594,297.1499938964844,293.1499938964844,0.0256245099008083,-5115.11962890625,304.15289306640625,0.4293334484100342,0.0563235096633434,0.2706612050533294,288.5111694335937,291.1499938964844,259.9861755371094,258.53082275390625,279.19781494140625,293.3297424316406,288.51300048828125,1.0,0.3752663433551788,0.7089322209358215,0.7089322209358215,1.0,1.0,-1.65015709400177,0.6995617747306824,0.9505953192710876,0.3174276947975158,0.0,0.0,1.0,108.10769653320312,107.0,40.33082962036133,-15529.8671875,558.6718139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4877014160156,319.4614562988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3558915555477142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003611846768762,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643380,293.1872863769531,297.1499938964844,293.1499938964844,0.120405837893486,-2698.4951171875,304.1543273925781,0.6376960873603821,0.1551408618688583,0.1429614126682281,293.51190185546875,297.1499938964844,293.1499938964844,0.0126134781166911,-808.1126098632812,301.6815795898437,0.4075596928596496,0.050000000745058,0.0509746707975864,293.2228698730469,297.1499938964844,293.1499938964844,0.481151282787323,-6203.1064453125,304.1671142578125,0.9152011275291444,0.4669785797595978,0.3283605575561523,293.26708984375,297.1499938964844,293.1499938964844,0.6828548312187195,-10974.080078125,304.1860656738281,0.9990000128746032,0.7036595344543457,0.5802146792411804,293.168212890625,297.1499938964844,293.1499938964844,0.025169214233756,-5071.85888671875,304.1527099609375,0.4277843534946441,0.05587824806571,0.2687261402606964,288.5318908691406,291.1499938964844,260.0313415527344,258.5660400390625,279.19635009765625,293.3342590332031,288.5330810546875,1.0,0.3748055696487427,0.713493824005127,0.713493824005127,1.0,1.0,-1.645780086517334,0.6988568305969238,0.9469232559204102,0.3175361454486847,0.0,0.0,1.0,108.0284423828125,110.0,30.109020233154297,-15507.9482421875,555.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4975280761719,319.4741516113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3544177114963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003596889146137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643440,293.1872863769531,297.1499938964844,293.1499938964844,0.120405837893486,-2698.4951171875,304.1543273925781,0.6376960873603821,0.1551408618688583,0.1429614126682281,293.51190185546875,297.1499938964844,293.1499938964844,0.0126134781166911,-808.1126098632812,301.6815795898437,0.4075596928596496,0.050000000745058,0.0509746707975864,293.2228698730469,297.1499938964844,293.1499938964844,0.481151282787323,-6203.1064453125,304.1671142578125,0.9152011275291444,0.4669785797595978,0.3283605575561523,293.26708984375,297.1499938964844,293.1499938964844,0.6828548312187195,-10974.080078125,304.1860656738281,0.9990000128746032,0.7036595344543457,0.5802146792411804,293.168212890625,297.1499938964844,293.1499938964844,0.025169214233756,-5071.85888671875,304.1527099609375,0.4277843534946441,0.05587824806571,0.2687261402606964,288.5318908691406,291.1499938964844,260.0313415527344,258.5660400390625,279.19635009765625,293.3342590332031,288.5330810546875,1.0,0.3748055696487427,0.713493824005127,0.713493824005127,1.0,1.0,-1.645780086517334,0.6988568305969238,0.9469232559204102,0.3175361454486847,0.0,0.0,1.0,108.0284423828125,110.0,30.109020233154297,-15507.9482421875,555.6171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4975280761719,319.4741516113281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3544177114963531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003596889146137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643500,293.1861572265625,297.1499938964844,293.1499938964844,0.1201134845614433,-2693.232666015625,304.1540832519531,0.6370391249656677,0.1548928618431091,0.1427470445632934,293.51788330078125,297.1499938964844,293.1499938964844,0.0124169290065765,-802.09912109375,301.5879821777344,0.4072943031787872,0.050000000745058,0.0509871207177639,293.222900390625,297.1499938964844,293.1499938964844,0.4796516001224518,-6188.33837890625,304.1667175292969,0.9139262437820436,0.4660534858703613,0.3277293443679809,293.2677001953125,297.1499938964844,293.1499938964844,0.6831520199775696,-10983.5205078125,304.178955078125,0.9990000128746032,0.702057421207428,0.5812299251556396,293.1683044433594,297.1499938964844,293.1499938964844,0.0249444898217916,-5050.58349609375,304.1526184082031,0.4266210198402405,0.0556314289569854,0.2677166163921356,288.5388488769531,291.1499938964844,260.0534973144531,258.5833435058594,279.1957092285156,293.33740234375,288.5397033691406,1.0,0.3750001788139343,0.7157313823699951,0.7157313823699951,1.0,1.0,-1.6447858810424805,0.6990218758583069,0.9457640051841736,0.3178634345531463,0.0,0.0,1.0,108.32229614257812,110.0,24.15395736694336,-15501.6357421875,555.7976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4958801269531,319.47332763671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3537403047084808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003590014239307,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643560,293.1850280761719,297.1499938964844,293.1499938964844,0.1198554262518882,-2688.61279296875,304.15380859375,0.6362167000770569,0.1546530127525329,0.1425461769104004,293.5238342285156,297.1499938964844,293.1499938964844,0.0122268600389361,-796.2343139648438,301.492919921875,0.4068892896175384,0.050000000745058,0.0510062277317047,293.2229309082031,297.1499938964844,293.1499938964844,0.4782407283782959,-6174.48779296875,304.166259765625,0.9123460650444032,0.4651254415512085,0.3271009922027588,293.2699584960937,297.1499938964844,293.1499938964844,0.6843615174293518,-11004.453125,304.1715087890625,0.9990000128746032,0.70012366771698,0.5827852487564087,293.16845703125,297.1499938964844,293.1499938964844,0.0247176103293895,-5029.1611328125,304.1525573730469,0.4252400398254394,0.0553664118051528,0.266659677028656,288.5435485839844,291.1499938964844,260.0753173828125,258.6004333496094,279.1951599121094,293.341064453125,288.5440673828125,1.0,0.3754220902919769,0.7179486155509949,0.7179486155509949,1.0,1.0,-1.6444110870361328,0.6994544267654419,0.944956600666046,0.3183315992355346,0.0,0.0,1.0,108.79743194580078,113.0,18.05082130432129,-15497.30078125,556.8849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4896850585937,319.4676818847656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3531163930892944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003583682409953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643620,293.1828918457031,297.1499938964844,293.1499938964844,0.1194356381893158,-2681.177978515625,304.1532287597656,0.6341894268989563,0.1541991531848907,0.1421826630830764,293.5356750488281,297.1499938964844,293.1499938964844,0.0118634160608053,-784.8623657226562,301.2983703613281,0.4057466089725494,0.050000000745058,0.0510608591139316,293.2230224609375,297.1499938964844,293.1499938964844,0.4756669402122497,-6149.32080078125,304.1651306152344,0.9085004925727844,0.4632594883441925,0.3258497416973114,293.27886962890625,297.1499938964844,293.1499938964844,0.6891311407089233,-11075.33203125,304.1564025878906,0.9990000128746032,0.6952853202819824,0.5872108936309814,293.1690673828125,297.1499938964844,293.1499938964844,0.0242497231811285,-4985.09228515625,304.1524963378906,0.421949028968811,0.054779402911663,0.2643714547157287,288.546630859375,291.1499938964844,260.1181030273437,258.634033203125,279.1944274902344,293.34991455078125,288.54656982421875,1.0,0.3768127262592315,0.7223497629165649,0.7223497629165649,1.0,1.0,-1.6451032161712646,0.7009409666061401,0.9441621899604796,0.3195951879024505,0.0,0.0,1.0,110.1930923461914,116.0,6.245129108428955,-15492.37109375,561.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46441650390625,319.44305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520568311214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572929126676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643680,293.1828918457031,297.1499938964844,293.1499938964844,0.1194356381893158,-2681.177978515625,304.1532287597656,0.6341894268989563,0.1541991531848907,0.1421826630830764,293.5356750488281,297.1499938964844,293.1499938964844,0.0118634160608053,-784.8623657226562,301.2983703613281,0.4057466089725494,0.050000000745058,0.0510608591139316,293.2230224609375,297.1499938964844,293.1499938964844,0.4756669402122497,-6149.32080078125,304.1651306152344,0.9085004925727844,0.4632594883441925,0.3258497416973114,293.27886962890625,297.1499938964844,293.1499938964844,0.6891311407089233,-11075.33203125,304.1564025878906,0.9990000128746032,0.6952853202819824,0.5872108936309814,293.1690673828125,297.1499938964844,293.1499938964844,0.0242497231811285,-4985.09228515625,304.1524963378906,0.421949028968811,0.054779402911663,0.2643714547157287,288.546630859375,291.1499938964844,260.1181030273437,258.634033203125,279.1944274902344,293.34991455078125,288.54656982421875,1.0,0.3768127262592315,0.7223497629165649,0.7223497629165649,1.0,1.0,-1.6451032161712646,0.7009409666061401,0.9441621899604796,0.3195951879024505,0.0,0.0,1.0,110.1930923461914,116.0,6.245129108428955,-15492.37109375,561.2388916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.46441650390625,319.44305419921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3520568311214447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003572929126676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643740,293.1808166503906,297.1499938964844,293.1499938964844,0.1191356554627418,-2675.980712890625,304.15264892578125,0.6318106055259705,0.1537882685661316,0.1418714076280594,293.5473937988281,297.1499938964844,293.1499938964844,0.0115176104009151,-773.8016357421875,301.097900390625,0.4042753875255584,0.050000000745058,0.0511327013373374,293.2231750488281,297.1499938964844,293.1499938964844,0.4733802378177643,-6127.046875,304.16387939453125,0.9040846228599548,0.4613793790340423,0.3246014416217804,293.29266357421875,297.1499938964844,293.1499938964844,0.6964741945266724,-11177.1435546875,304.14208984375,0.9990000128746032,0.6892302632331848,0.5929814577102661,293.1699523925781,297.1499938964844,293.1499938964844,0.0237540751695632,-4938.38232421875,304.1524963378906,0.4181325137615204,0.0541149117052555,0.2618186473846435,288.5423889160156,291.1499938964844,260.1596984863281,258.6669006347656,279.1941833496094,293.36065673828125,288.5418395996094,1.0,0.3787540197372436,0.7267535924911499,0.7267535924911499,1.0,1.0,-1.6471796035766602,0.7030244469642639,0.9441551566123962,0.32117360830307,0.0,0.0,1.0,112.0531005859375,104.0,-4.118597984313965,-15490.158203125,567.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42462158203125,319.403564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512738347053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564982907846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643800,293.1808166503906,297.1499938964844,293.1499938964844,0.1191356554627418,-2675.980712890625,304.15264892578125,0.6318106055259705,0.1537882685661316,0.1418714076280594,293.5473937988281,297.1499938964844,293.1499938964844,0.0115176104009151,-773.8016357421875,301.097900390625,0.4042753875255584,0.050000000745058,0.0511327013373374,293.2231750488281,297.1499938964844,293.1499938964844,0.4733802378177643,-6127.046875,304.16387939453125,0.9040846228599548,0.4613793790340423,0.3246014416217804,293.29266357421875,297.1499938964844,293.1499938964844,0.6964741945266724,-11177.1435546875,304.14208984375,0.9990000128746032,0.6892302632331848,0.5929814577102661,293.1699523925781,297.1499938964844,293.1499938964844,0.0237540751695632,-4938.38232421875,304.1524963378906,0.4181325137615204,0.0541149117052555,0.2618186473846435,288.5423889160156,291.1499938964844,260.1596984863281,258.6669006347656,279.1941833496094,293.36065673828125,288.5418395996094,1.0,0.3787540197372436,0.7267535924911499,0.7267535924911499,1.0,1.0,-1.6471796035766602,0.7030244469642639,0.9441551566123962,0.32117360830307,0.0,0.0,1.0,112.0531005859375,104.0,-4.118597984313965,-15490.158203125,567.8008422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.42462158203125,319.403564453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3512738347053528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003564982907846,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643860,293.178466796875,297.1499938964844,293.1499938964844,0.1187358945608139,-2668.837158203125,304.1524658203125,0.6328762769699097,0.153485506772995,0.1415143460035324,293.5586853027344,297.1499938964844,293.1499938964844,0.011133418418467,-760.2796020507812,300.8951416015625,0.4054629802703857,0.050000000745058,0.0510746538639068,293.2231140136719,297.1499938964844,293.1499938964844,0.4707671999931335,-6101.0087890625,304.1636657714844,0.9052912592887878,0.4595368802547455,0.323271781206131,293.302734375,297.1499938964844,293.1499938964844,0.6908349394798279,-11097.0927734375,304.15484619140625,0.9990000128746032,0.6835492849349976,0.5883185863494873,293.17071533203125,297.1499938964844,293.1499938964844,0.0231045428663492,-4875.51904296875,304.1527404785156,0.4172161817550659,0.0534524843096733,0.2585174143314361,288.5438842773437,291.1499938964844,260.2001037597656,258.69903564453125,279.2000427246094,293.3708801269531,288.5448608398437,1.0,0.3755016326904297,0.7320237755775452,0.7320237755775452,1.0,1.0,-1.6355348825454712,0.6988906860351562,0.9366441369056702,0.3195233941078186,0.0,0.0,1.0,110.34791564941406,92.0,5.911770820617676,-15405.279296875,555.4802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3876647949219,319.3775634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3506268560886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003558416792657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643920,293.178466796875,297.1499938964844,293.1499938964844,0.1187358945608139,-2668.837158203125,304.1524658203125,0.6328762769699097,0.153485506772995,0.1415143460035324,293.5586853027344,297.1499938964844,293.1499938964844,0.011133418418467,-760.2796020507812,300.8951416015625,0.4054629802703857,0.050000000745058,0.0510746538639068,293.2231140136719,297.1499938964844,293.1499938964844,0.4707671999931335,-6101.0087890625,304.1636657714844,0.9052912592887878,0.4595368802547455,0.323271781206131,293.302734375,297.1499938964844,293.1499938964844,0.6908349394798279,-11097.0927734375,304.15484619140625,0.9990000128746032,0.6835492849349976,0.5883185863494873,293.17071533203125,297.1499938964844,293.1499938964844,0.0231045428663492,-4875.51904296875,304.1527404785156,0.4172161817550659,0.0534524843096733,0.2585174143314361,288.5438842773437,291.1499938964844,260.2001037597656,258.69903564453125,279.2000427246094,293.3708801269531,288.5448608398437,1.0,0.3755016326904297,0.7320237755775452,0.7320237755775452,1.0,1.0,-1.6355348825454712,0.6988906860351562,0.9366441369056702,0.3195233941078186,0.0,0.0,1.0,110.34791564941406,92.0,5.911770820617676,-15405.279296875,555.4802856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3876647949219,319.3775634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3506268560886383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003558416792657,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
643980,293.17584228515625,297.1499938964844,293.1499938964844,0.1181466579437255,-2657.91015625,304.1526184082031,0.6369587182998657,0.1532943844795227,0.1411643624305725,293.5694885253906,297.1499938964844,293.1499938964844,0.01071497797966,-743.9597778320312,300.6946716308594,0.4089343547821045,0.050000000745058,0.0509115383028984,293.222900390625,297.1499938964844,293.1499938964844,0.4672852754592895,-6065.505859375,304.1649475097656,0.9114469289779664,0.4577232301235199,0.3218905031681061,293.2972106933594,297.1499938964844,293.1499938964844,0.672556459903717,-10848.7177734375,304.1839294433594,0.9990000128746032,0.6807693243026733,0.5750147104263306,293.1708984375,297.1499938964844,293.1499938964844,0.0223971661180257,-4802.95263671875,304.15301513671875,0.4190430343151092,0.0528938248753547,0.2550865113735199,288.5686340332031,291.1499938964844,260.23931884765625,258.7304992675781,279.2070617675781,293.3758239746094,288.5713195800781,1.0,0.3686941862106323,0.7380831241607666,0.7380831241607666,1.0,1.0,-1.6131736040115356,0.68994140625,0.9232321977615356,0.3151864111423492,0.0,0.0,1.0,105.7659683227539,95.0,31.77192115783692,-15268.05859375,528.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3843994140625,319.39215087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3497280180454254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003549294779077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644040,293.17584228515625,297.1499938964844,293.1499938964844,0.1181466579437255,-2657.91015625,304.1526184082031,0.6369587182998657,0.1532943844795227,0.1411643624305725,293.5694885253906,297.1499938964844,293.1499938964844,0.01071497797966,-743.9597778320312,300.6946716308594,0.4089343547821045,0.050000000745058,0.0509115383028984,293.222900390625,297.1499938964844,293.1499938964844,0.4672852754592895,-6065.505859375,304.1649475097656,0.9114469289779664,0.4577232301235199,0.3218905031681061,293.2972106933594,297.1499938964844,293.1499938964844,0.672556459903717,-10848.7177734375,304.1839294433594,0.9990000128746032,0.6807693243026733,0.5750147104263306,293.1708984375,297.1499938964844,293.1499938964844,0.0223971661180257,-4802.95263671875,304.15301513671875,0.4190430343151092,0.0528938248753547,0.2550865113735199,288.5686340332031,291.1499938964844,260.23931884765625,258.7304992675781,279.2070617675781,293.3758239746094,288.5713195800781,1.0,0.3686941862106323,0.7380831241607666,0.7380831241607666,1.0,1.0,-1.6131736040115356,0.68994140625,0.9232321977615356,0.3151864111423492,0.0,0.0,1.0,105.7659683227539,95.0,31.77192115783692,-15268.05859375,528.6406860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3843994140625,319.39215087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3497280180454254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003549294779077,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644100,293.1745910644531,297.1499938964844,293.1499938964844,0.117848202586174,-2652.29248046875,304.1526794433594,0.638487696647644,0.153213694691658,0.141037255525589,293.5747985839844,297.1499938964844,293.1499938964844,0.0105147762224078,-735.7836303710938,300.5946960449219,0.4102362692356109,0.050000000745058,0.0508531667292118,293.2228698730469,297.1499938964844,293.1499938964844,0.465356171131134,-6045.76416015625,304.1657409667969,0.913625955581665,0.4568066000938415,0.3212175369262695,293.2898864746094,297.1499938964844,293.1499938964844,0.6649577021598816,-10749.302734375,304.1914367675781,0.9990000128746032,0.6803386807441711,0.5701764822006226,293.1707763671875,297.1499938964844,293.1499938964844,0.0217857621610164,-4775.31787109375,304.153564453125,0.4196178019046783,0.0526531636714935,0.2536890506744385,288.58758544921875,291.1499938964844,260.25848388671875,258.7459716796875,279.2080078125,293.3767395019531,288.5902709960937,1.0,0.3665116131305694,0.7410611510276794,0.7410611510276794,1.0,1.0,-1.6046494245529177,0.6866831183433533,0.9179663062095642,0.3135741353034973,0.0,0.0,1.0,104.114501953125,95.0,41.0659408569336,-15220.859375,518.8367309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3961181640625,319.4101257324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3491308987140655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003543234779499,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644160,293.17340087890625,297.1499938964844,293.1499938964844,0.1175868213176727,-2647.377197265625,304.1526794433594,0.6394712328910828,0.1531331837177276,0.1409282833337783,293.5801086425781,297.1499938964844,293.1499938964844,0.0103252762928605,-727.95947265625,300.4934387207031,0.4111070036888122,0.050000000745058,0.0508150234818458,293.222900390625,297.1499938964844,293.1499938964844,0.4635035395622253,-6026.896484375,304.1662292480469,0.9148465394973756,0.4558822512626648,0.3205508291721344,293.2830505371094,297.1499938964844,293.1499938964844,0.6594475507736206,-10679.353515625,304.1938781738281,0.9990000128746032,0.6799131035804749,0.5669922232627869,293.1705627441406,297.1499938964844,293.1499938964844,0.0215556863695383,-4742.6953125,304.1533508300781,0.4197624325752258,0.0524266362190246,0.2524592876434326,288.6045227050781,291.1499938964844,260.2773742675781,258.7612609863281,279.2081298828125,293.3778076171875,288.6069641113281,1.0,0.3648841679096222,0.743976891040802,0.743976891040802,1.0,1.0,-1.5983710289001465,0.6844149231910706,0.9139561653137208,0.3125458061695099,0.0,0.0,1.0,103.0224151611328,98.0,43.419952392578125,-15188.158203125,512.0087280273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.410400390625,319.4286804199219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3484814763069153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003536644217092,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644220,293.1712341308594,297.1499938964844,293.1499938964844,0.117148756980896,-2639.146240234375,304.1524963378906,0.640371561050415,0.1529815942049026,0.140753298997879,293.59063720703125,297.1499938964844,293.1499938964844,0.0099689597263932,-712.94873046875,300.287353515625,0.4119911193847656,0.050000000745058,0.0507770478725433,293.2229309082031,297.1499938964844,293.1499938964844,0.4599829316139221,-5991.2177734375,304.16668701171875,0.9153810739517212,0.4540257751941681,0.3192373216152191,293.27325439453125,297.1499938964844,293.1499938964844,0.6525906324386597,-10597.1728515625,304.1904602050781,0.9990000128746032,0.6785410642623901,0.5638027191162109,293.1701965332031,297.1499938964844,293.1499938964844,0.021226979792118,-4692.85693359375,304.1527709960937,0.41917285323143,0.051981896162033,0.2502802312374115,288.6336669921875,291.1499938964844,260.31427001953125,258.7914123535156,279.207275390625,293.38134765625,288.6356201171875,1.0,0.3630443811416626,0.7496674060821533,0.7496674060821533,1.0,1.0,-1.590090274810791,0.6817724704742432,0.908317804336548,0.3115112781524658,0.0,0.0,1.0,101.8947525024414,101.0,39.98226165771485,-15147.9814453125,503.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4370422363281,319.4606018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3471172749996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003522799233905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644280,293.1712341308594,297.1499938964844,293.1499938964844,0.117148756980896,-2639.146240234375,304.1524963378906,0.640371561050415,0.1529815942049026,0.140753298997879,293.59063720703125,297.1499938964844,293.1499938964844,0.0099689597263932,-712.94873046875,300.287353515625,0.4119911193847656,0.050000000745058,0.0507770478725433,293.2229309082031,297.1499938964844,293.1499938964844,0.4599829316139221,-5991.2177734375,304.16668701171875,0.9153810739517212,0.4540257751941681,0.3192373216152191,293.27325439453125,297.1499938964844,293.1499938964844,0.6525906324386597,-10597.1728515625,304.1904602050781,0.9990000128746032,0.6785410642623901,0.5638027191162109,293.1701965332031,297.1499938964844,293.1499938964844,0.021226979792118,-4692.85693359375,304.1527709960937,0.41917285323143,0.051981896162033,0.2502802312374115,288.6336669921875,291.1499938964844,260.31427001953125,258.7914123535156,279.207275390625,293.38134765625,288.6356201171875,1.0,0.3630443811416626,0.7496674060821533,0.7496674060821533,1.0,1.0,-1.590090274810791,0.6817724704742432,0.908317804336548,0.3115112781524658,0.0,0.0,1.0,101.8947525024414,101.0,39.98226165771485,-15147.9814453125,503.9176025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4370422363281,319.4606018066406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3471172749996185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003522799233905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644340,293.169189453125,297.1499938964844,293.1499938964844,0.1168353408575058,-2633.28076171875,304.1521911621094,0.640139102935791,0.1528568714857101,0.1406332105398178,293.6009826660156,297.1499938964844,293.1499938964844,0.0096389129757881,-698.7059326171875,300.0762939453125,0.4119471311569214,0.050000000745058,0.0507789701223373,293.2229919433594,297.1499938964844,293.1499938964844,0.4567711949348449,-5958.8857421875,304.1664428710937,0.9138782620429992,0.452163964509964,0.3179479241371155,293.2701416015625,297.1499938964844,293.1499938964844,0.650486171245575,-10578.9560546875,304.18035888671875,0.9990000128746032,0.676061749458313,0.5639607906341553,293.1700439453125,297.1499938964844,293.1499938964844,0.0209175329655408,-4647.33251953125,304.1523742675781,0.4175069332122803,0.0515030808746814,0.2481927275657653,288.6549377441406,291.1499938964844,260.3500061035156,258.82098388671875,279.2058410644531,293.38671875,288.6562194824219,1.0,0.3626658916473388,0.755182683467865,0.755182683467865,1.0,1.0,-1.586081862449646,0.6810085773468018,0.905073344707489,0.3114863932132721,0.0,0.0,1.0,101.86247253417967,104.0,30.551387786865234,-15129.44140625,501.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4517822265625,319.477783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3457869589328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509297966957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644400,293.169189453125,297.1499938964844,293.1499938964844,0.1168353408575058,-2633.28076171875,304.1521911621094,0.640139102935791,0.1528568714857101,0.1406332105398178,293.6009826660156,297.1499938964844,293.1499938964844,0.0096389129757881,-698.7059326171875,300.0762939453125,0.4119471311569214,0.050000000745058,0.0507789701223373,293.2229919433594,297.1499938964844,293.1499938964844,0.4567711949348449,-5958.8857421875,304.1664428710937,0.9138782620429992,0.452163964509964,0.3179479241371155,293.2701416015625,297.1499938964844,293.1499938964844,0.650486171245575,-10578.9560546875,304.18035888671875,0.9990000128746032,0.676061749458313,0.5639607906341553,293.1700439453125,297.1499938964844,293.1499938964844,0.0209175329655408,-4647.33251953125,304.1523742675781,0.4175069332122803,0.0515030808746814,0.2481927275657653,288.6549377441406,291.1499938964844,260.3500061035156,258.82098388671875,279.2058410644531,293.38671875,288.6562194824219,1.0,0.3626658916473388,0.755182683467865,0.755182683467865,1.0,1.0,-1.586081862449646,0.6810085773468018,0.905073344707489,0.3114863932132721,0.0,0.0,1.0,101.86247253417967,104.0,30.551387786865234,-15129.44140625,501.4118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4517822265625,319.477783203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3457869589328766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003509297966957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644460,293.1668395996094,297.1499938964844,293.1499938964844,0.1167142540216445,-2631.02587890625,304.15167236328125,0.6391715407371521,0.1528475880622863,0.1406249403953552,293.6100158691406,297.1499938964844,293.1499938964844,0.0093355346471071,-685.3307495117188,299.8633117675781,0.4112145602703094,0.050000000745058,0.0508105009794235,293.2229919433594,297.1499938964844,293.1499938964844,0.4539238214492798,-5930.42724609375,304.16571044921875,0.9109159111976624,0.4503153264522552,0.3166860938072204,293.2737121582031,297.1499938964844,293.1499938964844,0.6522727012634277,-10611.44140625,304.167236328125,0.9990000128746032,0.6723067164421082,0.5666031837463379,293.170166015625,297.1499938964844,293.1499938964844,0.0205080825835466,-4602.66259765625,304.1522827148437,0.4149587452411651,0.0509677939116954,0.2460055351257324,288.6671142578125,291.1499938964844,260.38360595703125,258.8489685058594,279.2039794921875,293.39324951171875,288.66766357421875,1.0,0.363360732793808,0.7604901194572449,0.7604901194572449,1.0,1.0,-1.5851399898529053,0.6815694570541382,0.9035705327987672,0.3121752440929413,0.0,0.0,1.0,102.64088439941406,107.0,18.542381286621094,-15123.4697265625,502.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4493408203125,319.47613525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3446038365364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497290890663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644520,293.1668395996094,297.1499938964844,293.1499938964844,0.1167142540216445,-2631.02587890625,304.15167236328125,0.6391715407371521,0.1528475880622863,0.1406249403953552,293.6100158691406,297.1499938964844,293.1499938964844,0.0093355346471071,-685.3307495117188,299.8633117675781,0.4112145602703094,0.050000000745058,0.0508105009794235,293.2229919433594,297.1499938964844,293.1499938964844,0.4539238214492798,-5930.42724609375,304.16571044921875,0.9109159111976624,0.4503153264522552,0.3166860938072204,293.2737121582031,297.1499938964844,293.1499938964844,0.6522727012634277,-10611.44140625,304.167236328125,0.9990000128746032,0.6723067164421082,0.5666031837463379,293.170166015625,297.1499938964844,293.1499938964844,0.0205080825835466,-4602.66259765625,304.1522827148437,0.4149587452411651,0.0509677939116954,0.2460055351257324,288.6671142578125,291.1499938964844,260.38360595703125,258.8489685058594,279.2039794921875,293.39324951171875,288.66766357421875,1.0,0.363360732793808,0.7604901194572449,0.7604901194572449,1.0,1.0,-1.5851399898529053,0.6815694570541382,0.9035705327987672,0.3121752440929413,0.0,0.0,1.0,102.64088439941406,107.0,18.542381286621094,-15123.4697265625,502.944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4493408203125,319.47613525390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3446038365364074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003497290890663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644580,293.1644592285156,297.1499938964844,293.1499938964844,0.1167768388986587,-2632.2109375,304.1510009765625,0.6377140879631042,0.1529045552015304,0.140718936920166,293.6181640625,297.1499938964844,293.1499938964844,0.0090518789365887,-672.5751342773438,299.64727783203125,0.4099965691566467,0.050000000745058,0.0508640259504318,293.2229919433594,297.1499938964844,293.1499938964844,0.4514374732971191,-5905.7509765625,304.16461181640625,0.9069966077804564,0.4484703838825226,0.3154460489749908,293.2830810546875,297.1499938964844,293.1499938964844,0.6571854948997498,-10683.4755859375,304.1533203125,0.9990000128746032,0.6672853827476501,0.5710627436637878,293.17059326171875,297.1499938964844,293.1499938964844,0.0200962331146001,-4558.2685546875,304.1521911621094,0.4117648005485534,0.0503736734390258,0.2436614632606506,288.670166015625,291.1499938964844,260.4143371582031,258.87457275390625,279.2017822265625,293.40069580078125,288.6700439453125,1.0,0.3648341596126556,0.7655615210533142,0.7655615210533142,1.0,1.0,-1.5863672494888306,0.6830429434776306,0.9033242464065552,0.3133611381053924,0.0,0.0,1.0,104.01952362060548,95.0,6.074295997619629,-15124.435546875,507.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4291687011719,319.45587158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3436436653137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000348754634615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644640,293.1644592285156,297.1499938964844,293.1499938964844,0.1167768388986587,-2632.2109375,304.1510009765625,0.6377140879631042,0.1529045552015304,0.140718936920166,293.6181640625,297.1499938964844,293.1499938964844,0.0090518789365887,-672.5751342773438,299.64727783203125,0.4099965691566467,0.050000000745058,0.0508640259504318,293.2229919433594,297.1499938964844,293.1499938964844,0.4514374732971191,-5905.7509765625,304.16461181640625,0.9069966077804564,0.4484703838825226,0.3154460489749908,293.2830810546875,297.1499938964844,293.1499938964844,0.6571854948997498,-10683.4755859375,304.1533203125,0.9990000128746032,0.6672853827476501,0.5710627436637878,293.17059326171875,297.1499938964844,293.1499938964844,0.0200962331146001,-4558.2685546875,304.1521911621094,0.4117648005485534,0.0503736734390258,0.2436614632606506,288.670166015625,291.1499938964844,260.4143371582031,258.87457275390625,279.2017822265625,293.40069580078125,288.6700439453125,1.0,0.3648341596126556,0.7655615210533142,0.7655615210533142,1.0,1.0,-1.5863672494888306,0.6830429434776306,0.9033242464065552,0.3133611381053924,0.0,0.0,1.0,104.01952362060548,95.0,6.074295997619629,-15124.435546875,507.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4291687011719,319.45587158203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3436436653137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000348754634615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
