time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
644700,293.1632995605469,297.1499938964844,293.1499938964844,0.1167847216129303,-2632.370849609375,304.1508178710937,0.6382691860198975,0.1529488712549209,0.1407339125871658,293.6220397949219,297.1499938964844,293.1499938964844,0.0089029837399721,-665.6044921875,299.5382385253906,0.4104039669036865,0.050000000745058,0.0508459843695163,293.222900390625,297.1499938964844,293.1499938964844,0.4501884579658508,-5893.265625,304.1642150878906,0.9071840047836304,0.4475640058517456,0.314797431230545,293.2879943847656,297.1499938964844,293.1499938964844,0.6552983522415161,-10657.3505859375,304.15631103515625,0.9990000128746032,0.6646324396133423,0.5695623755455017,293.1707763671875,297.1499938964844,293.1499938964844,0.0198435466736555,-4530.9091796875,304.1522521972656,0.4111623466014862,0.0500745251774787,0.2422116845846176,288.6704406738281,291.1499938964844,260.4286499023437,258.88653564453125,279.20343017578125,293.404541015625,288.6708984375,1.0,0.3635342419147491,0.7683469653129578,0.7683469653129578,1.0,1.0,-1.582051157951355,0.681495189666748,0.9005559086799622,0.312792420387268,0.0,0.0,1.0,103.48089599609376,95.0,5.888198375701904,-15092.75390625,503.34228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4156494140625,319.44635009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3432346880435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003483395848888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644760,293.1621398925781,297.1499938964844,293.1499938964844,0.1167251542210578,-2631.2109375,304.1507568359375,0.6398163437843323,0.1530090570449829,0.1407322883605957,293.6258850097656,297.1499938964844,293.1499938964844,0.0087462300434708,-657.9201049804688,299.430419921875,0.4115893542766571,0.050000000745058,0.0507943890988826,293.2227478027344,297.1499938964844,293.1499938964844,0.4487258791923523,-5878.39306640625,304.164306640625,0.909001648426056,0.4466687738895416,0.31413534283638,293.28955078125,297.1499938964844,293.1499938964844,0.6495674252510071,-10578.5869140625,304.1656494140625,0.9990000128746032,0.6625762581825256,0.5652486085891724,293.1708984375,297.1499938964844,293.1499938964844,0.0196069106459617,-4505.34912109375,304.1488342285156,0.4116524159908294,0.050000000745058,0.2410307973623275,288.6766357421875,291.1499938964844,260.4423217773437,258.89794921875,279.2059020996094,293.40771484375,288.677978515625,1.0,0.3612465262413025,0.771327018737793,0.771327018737793,1.0,1.0,-1.574597716331482,0.6785320043563843,0.8960657119750977,0.3113872110843658,0.0,0.0,1.0,102.0297393798828,98.0,13.467647552490234,-15043.5439453125,494.9753723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4070739746094,319.44415283203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3427988886833191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003478972939774,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644820,293.1600952148437,297.1499938964844,293.1499938964844,0.1166592463850975,-2629.8427734375,304.1506042480469,0.6410948038101196,0.1531130224466323,0.1407947987318039,293.6337890625,297.1499938964844,293.1499938964844,0.0084510073065757,-643.1007690429688,299.2127990722656,0.4125004112720489,0.050000000745058,0.0507556721568107,293.22265625,297.1499938964844,293.1499938964844,0.4458135962486267,-5848.7880859375,304.16436767578125,0.9095654487609864,0.4448462724685669,0.3128501772880554,293.287841796875,297.1499938964844,293.1499938964844,0.6442122459411621,-10509.5283203125,304.1689147949219,0.9990000128746032,0.6593875885009766,0.5619875192642212,293.1715393066406,297.1499938964844,293.1499938964844,0.0194872394204139,-4492.76611328125,304.1376037597656,0.4125003814697265,0.050000000745058,0.2407630234956741,288.69171142578125,291.1499938964844,260.4678039550781,258.9192810058594,279.205078125,293.41278076171875,288.6924133300781,1.0,0.359888345003128,0.7768204212188721,0.7768204212188721,1.0,1.0,-1.5688393115997314,0.6767628192901611,0.8920764923095703,0.3107338547706604,0.0,0.0,1.0,100.93545532226562,101.0,16.128904342651367,-15005.6640625,488.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3981018066406,319.44024658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3418776988983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003469624207355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644880,293.1600952148437,297.1499938964844,293.1499938964844,0.1166592463850975,-2629.8427734375,304.1506042480469,0.6410948038101196,0.1531130224466323,0.1407947987318039,293.6337890625,297.1499938964844,293.1499938964844,0.0084510073065757,-643.1007690429688,299.2127990722656,0.4125004112720489,0.050000000745058,0.0507556721568107,293.22265625,297.1499938964844,293.1499938964844,0.4458135962486267,-5848.7880859375,304.16436767578125,0.9095654487609864,0.4448462724685669,0.3128501772880554,293.287841796875,297.1499938964844,293.1499938964844,0.6442122459411621,-10509.5283203125,304.1689147949219,0.9990000128746032,0.6593875885009766,0.5619875192642212,293.1715393066406,297.1499938964844,293.1499938964844,0.0194872394204139,-4492.76611328125,304.1376037597656,0.4125003814697265,0.050000000745058,0.2407630234956741,288.69171142578125,291.1499938964844,260.4678039550781,258.9192810058594,279.205078125,293.41278076171875,288.6924133300781,1.0,0.359888345003128,0.7768204212188721,0.7768204212188721,1.0,1.0,-1.5688393115997314,0.6767628192901611,0.8920764923095703,0.3107338547706604,0.0,0.0,1.0,100.93545532226562,101.0,16.128904342651367,-15005.6640625,488.630615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3981018066406,319.44024658203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3418776988983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003469624207355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
644940,293.1584167480469,297.1499938964844,293.1499938964844,0.1166955977678299,-2630.455078125,304.1503601074219,0.6411070823669434,0.1532012075185775,0.1408807635307312,293.6419982910156,297.1499938964844,293.1499938964844,0.0081747649237513,-628.9696044921875,298.9881286621094,0.4124134182929992,0.050000000745058,0.0507593564689159,293.22265625,297.1499938964844,293.1499938964844,0.4432286620140075,-5822.72265625,304.16387939453125,0.9080259203910828,0.4430046081542969,0.3115779757499695,293.2889709472656,297.1499938964844,293.1499938964844,0.6437145471572876,-10507.673828125,304.163330078125,0.9990000128746032,0.6556740999221802,0.5622970461845398,293.1727294921875,297.1499938964844,293.1499938964844,0.0194248631596565,-4487.52783203125,304.1243591308594,0.4124134182929992,0.050000000745058,0.2407805323600769,288.69757080078125,291.1499938964844,260.49102783203125,258.938720703125,279.20281982421875,293.4188232421875,288.6977233886719,1.0,0.3599274754524231,0.7819908261299133,0.7819908261299133,1.0,1.0,-1.567810297012329,0.6770723462104797,0.8907380104064941,0.311273455619812,0.0,0.0,1.0,101.00931549072266,89.0,8.624107360839844,-14994.83984375,488.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.383056640625,319.4266357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3410631418228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461357264313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645000,293.1584167480469,297.1499938964844,293.1499938964844,0.1166955977678299,-2630.455078125,304.1503601074219,0.6411070823669434,0.1532012075185775,0.1408807635307312,293.6419982910156,297.1499938964844,293.1499938964844,0.0081747649237513,-628.9696044921875,298.9881286621094,0.4124134182929992,0.050000000745058,0.0507593564689159,293.22265625,297.1499938964844,293.1499938964844,0.4432286620140075,-5822.72265625,304.16387939453125,0.9080259203910828,0.4430046081542969,0.3115779757499695,293.2889709472656,297.1499938964844,293.1499938964844,0.6437145471572876,-10507.673828125,304.163330078125,0.9990000128746032,0.6556740999221802,0.5622970461845398,293.1727294921875,297.1499938964844,293.1499938964844,0.0194248631596565,-4487.52783203125,304.1243591308594,0.4124134182929992,0.050000000745058,0.2407805323600769,288.69757080078125,291.1499938964844,260.49102783203125,258.938720703125,279.20281982421875,293.4188232421875,288.6977233886719,1.0,0.3599274754524231,0.7819908261299133,0.7819908261299133,1.0,1.0,-1.567810297012329,0.6770723462104797,0.8907380104064941,0.311273455619812,0.0,0.0,1.0,101.00931549072266,89.0,8.624107360839844,-14994.83984375,488.2190856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.383056640625,319.4266357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3410631418228149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003461357264313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645060,293.1566772460937,297.1499938964844,293.1499938964844,0.1166136786341667,-2628.82470703125,304.150390625,0.6444197297096252,0.1533405929803848,0.1408883184194564,293.6503295898437,297.1499938964844,293.1499938964844,0.0078824292868375,-613.1837768554688,298.7613830566406,0.414959579706192,0.050000000745058,0.0506550185382366,293.22247314453125,297.1499938964844,293.1499938964844,0.4404009282588959,-5793.8564453125,304.1640014648437,0.9119246006011964,0.4412003457546234,0.3102401494979858,293.28729248046875,297.1499938964844,293.1499938964844,0.6318051815032959,-10345.935546875,304.1793518066406,0.9990000128746032,0.652470052242279,0.5534266829490662,293.1740417480469,297.1499938964844,293.1499938964844,0.0192672293633222,-4471.27880859375,304.1105041503906,0.414959579706192,0.050000000745058,0.2402856051921844,288.70733642578125,291.1499938964844,260.5121765136719,258.9564819335937,279.2070007324219,293.4254455566406,288.708984375,1.0,0.355342149734497,0.7878602743148804,0.7878602743148804,1.0,1.0,-1.5548549890518188,0.6718748211860657,0.882980227470398,0.3089119493961334,0.0,0.0,1.0,98.12249755859376,92.0,17.841476440429688,-14909.765625,472.9668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37066650390625,319.4252319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402867913246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003453478275332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645120,293.1566772460937,297.1499938964844,293.1499938964844,0.1166136786341667,-2628.82470703125,304.150390625,0.6444197297096252,0.1533405929803848,0.1408883184194564,293.6503295898437,297.1499938964844,293.1499938964844,0.0078824292868375,-613.1837768554688,298.7613830566406,0.414959579706192,0.050000000745058,0.0506550185382366,293.22247314453125,297.1499938964844,293.1499938964844,0.4404009282588959,-5793.8564453125,304.1640014648437,0.9119246006011964,0.4412003457546234,0.3102401494979858,293.28729248046875,297.1499938964844,293.1499938964844,0.6318051815032959,-10345.935546875,304.1793518066406,0.9990000128746032,0.652470052242279,0.5534266829490662,293.1740417480469,297.1499938964844,293.1499938964844,0.0192672293633222,-4471.27880859375,304.1105041503906,0.414959579706192,0.050000000745058,0.2402856051921844,288.70733642578125,291.1499938964844,260.5121765136719,258.9564819335937,279.2070007324219,293.4254455566406,288.708984375,1.0,0.355342149734497,0.7878602743148804,0.7878602743148804,1.0,1.0,-1.5548549890518188,0.6718748211860657,0.882980227470398,0.3089119493961334,0.0,0.0,1.0,98.12249755859376,92.0,17.841476440429688,-14909.765625,472.9668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37066650390625,319.4252319335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3402867913246155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003453478275332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645180,293.1550598144531,297.1499938964844,293.1499938964844,0.1165286004543304,-2627.00732421875,304.150390625,0.6464723944664001,0.1534984856843948,0.1409767866134643,293.658935546875,297.1499938964844,293.1499938964844,0.0076010869815945,-597.2960205078125,298.534423828125,0.4164531826972961,0.050000000745058,0.0505966767668724,293.222412109375,297.1499938964844,293.1499938964844,0.4373140633106231,-5762.13720703125,304.1644592285156,0.9136143326759338,0.4393772780895233,0.308939665555954,293.2789001464844,297.1499938964844,293.1499938964844,0.6235975027084351,-10240.521484375,304.1827697753906,0.9990000128746032,0.6506949663162231,0.5484011769294739,293.1753234863281,297.1499938964844,293.1499938964844,0.0191264413297176,-4456.0830078125,304.09637451171875,0.4164531826972961,0.050000000745058,0.2400088608264923,288.7279052734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2071533203125,293.4311218261719,288.7291564941406,1.0,0.3532302677631378,0.7936090230941772,0.7936090230941772,1.0,1.0,-1.5469567775726318,0.6690123081207275,0.8779445290565491,0.3076539039611816,0.0,0.0,1.0,96.49342346191406,95.0,23.57784843444824,-14862.865234375,464.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3748474121094,319.4356384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3393545746803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003444017493166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645240,293.1550598144531,297.1499938964844,293.1499938964844,0.1165286004543304,-2627.00732421875,304.150390625,0.6464723944664001,0.1534984856843948,0.1409767866134643,293.658935546875,297.1499938964844,293.1499938964844,0.0076010869815945,-597.2960205078125,298.534423828125,0.4164531826972961,0.050000000745058,0.0505966767668724,293.222412109375,297.1499938964844,293.1499938964844,0.4373140633106231,-5762.13720703125,304.1644592285156,0.9136143326759338,0.4393772780895233,0.308939665555954,293.2789001464844,297.1499938964844,293.1499938964844,0.6235975027084351,-10240.521484375,304.1827697753906,0.9990000128746032,0.6506949663162231,0.5484011769294739,293.1753234863281,297.1499938964844,293.1499938964844,0.0191264413297176,-4456.0830078125,304.09637451171875,0.4164531826972961,0.050000000745058,0.2400088608264923,288.7279052734375,291.1499938964844,260.5314636230469,258.9727478027344,279.2071533203125,293.4311218261719,288.7291564941406,1.0,0.3532302677631378,0.7936090230941772,0.7936090230941772,1.0,1.0,-1.5469567775726318,0.6690123081207275,0.8779445290565491,0.3076539039611816,0.0,0.0,1.0,96.49342346191406,95.0,23.57784843444824,-14862.865234375,464.12298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3748474121094,319.4356384277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3393545746803283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003444017493166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645300,293.15435791015625,297.1499938964844,293.1499938964844,0.1165277063846588,-2626.899658203125,304.1503295898437,0.6469054818153381,0.1535757482051849,0.1410367786884308,293.663330078125,297.1499938964844,293.1499938964844,0.0074674002826213,-589.627685546875,298.4184875488281,0.4167208671569824,0.050000000745058,0.0505864433944225,293.222412109375,297.1499938964844,293.1499938964844,0.4358788728713989,-5747.474609375,304.1644287109375,0.9134532809257508,0.4384592473506927,0.3082961738109588,293.27618408203125,297.1499938964844,293.1499938964844,0.6216339468955994,-10217.6259765625,304.18035888671875,0.9990000128746032,0.6495994925498962,0.5475143790245056,293.17596435546875,297.1499938964844,293.1499938964844,0.0190759748220443,-4450.96728515625,304.0890197753906,0.4167208671569824,0.050000000745058,0.2399602979421615,288.73516845703125,291.1499938964844,260.5404968261719,258.9803466796875,279.2064514160156,293.434326171875,288.73614501953125,1.0,0.3527963757514953,0.7963802218437195,0.7963802218437195,1.0,1.0,-1.5451198816299438,0.66852205991745,0.8765978813171387,0.3075687885284424,0.0,0.0,1.0,96.19989776611328,95.0,21.319934844970703,-14852.244140625,462.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37603759765625,319.438232421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3388915359973907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003439318097662,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645360,293.1536865234375,297.1499938964844,293.1499938964844,0.116550363600254,-2627.245849609375,304.15020751953125,0.6470460295677185,0.1536511331796646,0.1411042958498001,293.6677551269531,297.1499938964844,293.1499938964844,0.0073372130282223,-582.0791625976562,298.3009033203125,0.4167512953281402,0.050000000745058,0.0505852922797203,293.222412109375,297.1499938964844,293.1499938964844,0.4345133602619171,-5733.5693359375,304.164306640625,0.9128031134605408,0.4375394880771637,0.307657778263092,293.2748718261719,297.1499938964844,293.1499938964844,0.6207655072212219,-10209.6435546875,304.1764221191406,0.9990000128746032,0.6482565402984619,0.5474138855934143,293.1766662597656,297.1499938964844,293.1499938964844,0.0190350133925676,-4447.10400390625,304.0813903808594,0.4167512953281402,0.050000000745058,0.2399548441171646,288.7405700683594,291.1499938964844,260.5491027832031,258.9876708984375,279.2054748535156,293.43780517578125,288.7412414550781,1.0,0.3527079820632934,0.7990797758102417,0.7990797758102417,1.0,1.0,-1.5443049669265747,0.6684861183166504,0.8758188486099243,0.3077343702316284,0.0,0.0,1.0,96.1560287475586,98.0,17.54994010925293,-14847.1767578125,461.720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749084472656,319.4377746582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3384515345096588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003434852696955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645420,293.15252685546875,297.1499938964844,293.1499938964844,0.1166490390896797,-2628.96533203125,304.1499938964844,0.6465964317321777,0.1537920385599136,0.1412531286478042,293.6766967773437,297.1499938964844,293.1499938964844,0.0070849037729203,-567.1932373046875,298.06103515625,0.4162269234657287,0.050000000745058,0.0506054237484931,293.22247314453125,297.1499938964844,293.1499938964844,0.4319594502449035,-5707.6435546875,304.1637878417969,0.9103216528892516,0.4356960356235504,0.3063944876194,293.2769470214844,297.1499938964844,293.1499938964844,0.6218371391296387,-10231.0908203125,304.165771484375,0.9990000128746032,0.6446885466575623,0.5491543412208557,293.17828369140625,297.1499938964844,293.1499938964844,0.0189743731170892,-4442.3037109375,304.06494140625,0.4162269234657287,0.050000000745058,0.2400503456592559,288.7466125488281,291.1499938964844,260.5653076171875,259.0014038085937,279.2122802734375,293.4454650878906,288.74713134765625,1.0,0.3533841073513031,0.8003239631652832,0.8003239631652832,1.0,1.0,-1.545193791389465,0.6690618991851807,0.8761318325996399,0.3082129657268524,0.0,0.0,1.0,96.68472290039062,101.0,10.76990795135498,-14845.953125,463.6183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3633728027344,319.4263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3376864790916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427088377065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645480,293.15252685546875,297.1499938964844,293.1499938964844,0.1166490390896797,-2628.96533203125,304.1499938964844,0.6465964317321777,0.1537920385599136,0.1412531286478042,293.6766967773437,297.1499938964844,293.1499938964844,0.0070849037729203,-567.1932373046875,298.06103515625,0.4162269234657287,0.050000000745058,0.0506054237484931,293.22247314453125,297.1499938964844,293.1499938964844,0.4319594502449035,-5707.6435546875,304.1637878417969,0.9103216528892516,0.4356960356235504,0.3063944876194,293.2769470214844,297.1499938964844,293.1499938964844,0.6218371391296387,-10231.0908203125,304.165771484375,0.9990000128746032,0.6446885466575623,0.5491543412208557,293.17828369140625,297.1499938964844,293.1499938964844,0.0189743731170892,-4442.3037109375,304.06494140625,0.4162269234657287,0.050000000745058,0.2400503456592559,288.7466125488281,291.1499938964844,260.5653076171875,259.0014038085937,279.2122802734375,293.4454650878906,288.74713134765625,1.0,0.3533841073513031,0.8003239631652832,0.8003239631652832,1.0,1.0,-1.545193791389465,0.6690618991851807,0.8761318325996399,0.3082129657268524,0.0,0.0,1.0,96.68472290039062,101.0,10.76990795135498,-14845.953125,463.6183166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3633728027344,319.4263916015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3376864790916443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003427088377065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645540,293.151611328125,297.1499938964844,293.1499938964844,0.1167811825871467,-2631.323974609375,304.1497802734375,0.6453951597213745,0.1539145559072494,0.1414089053869247,293.6858215332031,297.1499938964844,293.1499938964844,0.0068421973846852,-552.4804077148438,297.8159484863281,0.4151154458522796,0.050000000745058,0.0506489127874374,293.2225341796875,297.1499938964844,293.1499938964844,0.4295357465744018,-5683.048828125,304.1632385253906,0.9067103266716005,0.4338456690311432,0.3051437437534332,293.2848815917969,297.1499938964844,293.1499938964844,0.6258637309074402,-10290.8330078125,304.15380859375,0.9990000128746032,0.6398708820343018,0.5528966784477234,293.1803283691406,297.1499938964844,293.1499938964844,0.0189296510070562,-4439.82275390625,304.0465393066406,0.4151154458522796,0.050000000745058,0.2402566224336624,288.7498474121094,291.1499938964844,260.5802917480469,259.01416015625,279.2239685058594,293.4539794921875,288.7498474121094,1.0,0.3549395501613617,0.7995656132698059,0.7995656132698059,1.0,1.0,-1.548670768737793,0.6705549359321594,0.8781157732009888,0.3090950846672058,0.0,0.0,1.0,97.85460662841795,89.0,4.5568060874938965,-14854.53125,468.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33892822265625,319.4008178710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371228277683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421368310227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645600,293.151611328125,297.1499938964844,293.1499938964844,0.1167811825871467,-2631.323974609375,304.1497802734375,0.6453951597213745,0.1539145559072494,0.1414089053869247,293.6858215332031,297.1499938964844,293.1499938964844,0.0068421973846852,-552.4804077148438,297.8159484863281,0.4151154458522796,0.050000000745058,0.0506489127874374,293.2225341796875,297.1499938964844,293.1499938964844,0.4295357465744018,-5683.048828125,304.1632385253906,0.9067103266716005,0.4338456690311432,0.3051437437534332,293.2848815917969,297.1499938964844,293.1499938964844,0.6258637309074402,-10290.8330078125,304.15380859375,0.9990000128746032,0.6398708820343018,0.5528966784477234,293.1803283691406,297.1499938964844,293.1499938964844,0.0189296510070562,-4439.82275390625,304.0465393066406,0.4151154458522796,0.050000000745058,0.2402566224336624,288.7498474121094,291.1499938964844,260.5802917480469,259.01416015625,279.2239685058594,293.4539794921875,288.7498474121094,1.0,0.3549395501613617,0.7995656132698059,0.7995656132698059,1.0,1.0,-1.548670768737793,0.6705549359321594,0.8781157732009888,0.3090950846672058,0.0,0.0,1.0,97.85460662841795,89.0,4.5568060874938965,-14854.53125,468.692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33892822265625,319.4008178710937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3371228277683258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421368310227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645660,293.1505432128906,297.1499938964844,293.1499938964844,0.1167661175131797,-2630.888427734375,304.1498718261719,0.6479413509368896,0.1540866941213607,0.141474187374115,293.6949157714844,297.1499938964844,293.1499938964844,0.0065842056646943,-536.0926513671875,297.5699462890625,0.4170151948928833,0.050000000745058,0.050575278699398,293.2223815917969,297.1499938964844,293.1499938964844,0.4268119633197784,-5654.9951171875,304.16339111328125,0.9090959429740906,0.4320412278175354,0.3038264811038971,293.2901611328125,297.1499938964844,293.1499938964844,0.6175246834754944,-10175.26953125,304.1671142578125,0.9990000128746032,0.6353590488433838,0.5465445518493652,293.18243408203125,297.1499938964844,293.1499938964844,0.0187813974916934,-4424.9833984375,304.0273132324219,0.4170151948928833,0.050000000745058,0.2399073392152786,288.75885009765625,291.1499938964844,260.5942687988281,259.026123046875,279.24481201171875,293.46356201171875,288.7606201171875,1.0,0.3514711856842041,0.7987029552459717,0.7987029552459717,1.0,1.0,-1.539044976234436,0.6659268140792847,0.8731182217597961,0.3066824972629547,0.0,0.0,1.0,95.81326293945312,77.0,16.82440948486328,-14779.8779296875,457.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3158264160156,319.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3366518318653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003416588297113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645720,293.1505432128906,297.1499938964844,293.1499938964844,0.1167661175131797,-2630.888427734375,304.1498718261719,0.6479413509368896,0.1540866941213607,0.141474187374115,293.6949157714844,297.1499938964844,293.1499938964844,0.0065842056646943,-536.0926513671875,297.5699462890625,0.4170151948928833,0.050000000745058,0.050575278699398,293.2223815917969,297.1499938964844,293.1499938964844,0.4268119633197784,-5654.9951171875,304.16339111328125,0.9090959429740906,0.4320412278175354,0.3038264811038971,293.2901611328125,297.1499938964844,293.1499938964844,0.6175246834754944,-10175.26953125,304.1671142578125,0.9990000128746032,0.6353590488433838,0.5465445518493652,293.18243408203125,297.1499938964844,293.1499938964844,0.0187813974916934,-4424.9833984375,304.0273132324219,0.4170151948928833,0.050000000745058,0.2399073392152786,288.75885009765625,291.1499938964844,260.5942687988281,259.026123046875,279.24481201171875,293.46356201171875,288.7606201171875,1.0,0.3514711856842041,0.7987029552459717,0.7987029552459717,1.0,1.0,-1.539044976234436,0.6659268140792847,0.8731182217597961,0.3066824972629547,0.0,0.0,1.0,95.81326293945312,77.0,16.82440948486328,-14779.8779296875,457.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3158264160156,319.3873291015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3366518318653106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003416588297113,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645780,293.1490783691406,297.1499938964844,293.1499938964844,0.1165242791175842,-2625.95703125,304.1503295898437,0.6540054082870483,0.1543680429458618,0.141538918018341,293.70391845703125,297.1499938964844,293.1499938964844,0.0063116932287812,-517.7006225585938,297.3323669433594,0.4217218458652496,0.050000000745058,0.0504065491259098,293.2220153808594,297.1499938964844,293.1499938964844,0.4232035875320434,-5617.111328125,304.1649780273437,0.917021095752716,0.4302805364131927,0.3024731576442718,293.2798767089844,297.1499938964844,293.1499938964844,0.5970080494880676,-9894.1083984375,304.19586181640625,0.9990000128746032,0.6338573098182678,0.531699538230896,293.1840209960937,297.1499938964844,293.1499938964844,0.0185204092413187,-4394.61865234375,304.0093078613281,0.4217218458652496,0.050000000745058,0.2391069680452346,288.794189453125,291.1499938964844,260.6074523925781,259.03741455078125,279.2724914550781,293.4731750488281,288.798095703125,1.0,0.3444795608520508,0.7978402376174927,0.7978402376174927,1.0,1.0,-1.5185176134109497,0.6562744379043579,0.862243115901947,0.3013966679573059,0.0,0.0,1.0,91.15852355957033,80.0,46.99920272827149,-14647.1865234375,434.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3258972167969,319.4146728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3358805477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003408760821912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645840,293.1490783691406,297.1499938964844,293.1499938964844,0.1165242791175842,-2625.95703125,304.1503295898437,0.6540054082870483,0.1543680429458618,0.141538918018341,293.70391845703125,297.1499938964844,293.1499938964844,0.0063116932287812,-517.7006225585938,297.3323669433594,0.4217218458652496,0.050000000745058,0.0504065491259098,293.2220153808594,297.1499938964844,293.1499938964844,0.4232035875320434,-5617.111328125,304.1649780273437,0.917021095752716,0.4302805364131927,0.3024731576442718,293.2798767089844,297.1499938964844,293.1499938964844,0.5970080494880676,-9894.1083984375,304.19586181640625,0.9990000128746032,0.6338573098182678,0.531699538230896,293.1840209960937,297.1499938964844,293.1499938964844,0.0185204092413187,-4394.61865234375,304.0093078613281,0.4217218458652496,0.050000000745058,0.2391069680452346,288.794189453125,291.1499938964844,260.6074523925781,259.03741455078125,279.2724914550781,293.4731750488281,288.798095703125,1.0,0.3444795608520508,0.7978402376174927,0.7978402376174927,1.0,1.0,-1.5185176134109497,0.6562744379043579,0.862243115901947,0.3013966679573059,0.0,0.0,1.0,91.15852355957033,80.0,46.99920272827149,-14647.1865234375,434.2779846191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3258972167969,319.4146728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3358805477619171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003408760821912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645900,293.1482849121094,297.1499938964844,293.1499938964844,0.1163925901055336,-2623.19384765625,304.1505126953125,0.6564550399780273,0.1545398980379104,0.1416294425725937,293.7084655761719,297.1499938964844,293.1499938964844,0.0061787231825292,-508.4058532714844,297.2162780761719,0.4235768020153045,0.050000000745058,0.050345029681921,293.2218322753906,297.1499938964844,293.1499938964844,0.421184092760086,-5595.82275390625,304.1659240722656,0.919948399066925,0.4294033348560333,0.3018214404582977,293.27001953125,297.1499938964844,293.1499938964844,0.5883706212043762,-9779.1689453125,304.2030944824219,0.9990000128746032,0.6341497302055359,0.5261808037757874,293.1846008300781,297.1499938964844,293.1499938964844,0.0183959454298019,-4379.29296875,304.0008850097656,0.4235768020153045,0.050000000745058,0.2388151437044143,288.8202209472656,291.1499938964844,260.6138000488281,259.0428771972656,279.2847595214844,293.4784545898437,288.8243408203125,1.0,0.342218816280365,0.797408938407898,0.797408938407898,1.0,1.0,-1.510787844657898,0.6526493430137634,0.8581385016441345,0.2993340194225311,0.0,0.0,1.0,89.45598602294922,80.0,58.95874786376953,-14601.6064453125,425.6820068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.344482421875,319.43927001953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3353250324726105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003403122827876,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
645960,293.1474609375,297.1499938964844,293.1499938964844,0.1163020431995391,-2621.206787109375,304.15057373046875,0.6582604050636292,0.1547214537858963,0.1417479962110519,293.7130432128906,297.1499938964844,293.1499938964844,0.0060505773872137,-499.3561706542969,297.0990600585937,0.4248888790607452,0.050000000745058,0.0503030680119991,293.2216796875,297.1499938964844,293.1499938964844,0.419227123260498,-5575.2734375,304.1665954589844,0.9217739105224608,0.4285240769386291,0.3011808693408966,293.2605285644531,297.1499938964844,293.1499938964844,0.5818536877632141,-9694.43359375,304.2052307128906,0.9990000128746032,0.6344904899597168,0.5223835706710815,293.1850280761719,297.1499938964844,293.1499938964844,0.0182907618582248,-4366.23046875,303.99267578125,0.4248888790607452,0.050000000745058,0.2386160939931869,288.8448486328125,291.1499938964844,260.6200561523437,259.0482788085937,279.2956237792969,293.4843139648437,288.8487243652344,1.0,0.3405297696590423,0.7970923185348511,0.7970923185348511,1.0,1.0,-1.505311369895935,0.6500683426856995,0.8552430272102356,0.2979110181331634,0.0,0.0,1.0,88.29277801513672,83.0,63.06930923461914,-14571.125,419.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.365478515625,319.4642944335937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3347050845623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003396831161808,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646020,293.1459045410156,297.1499938964844,293.1499938964844,0.116213321685791,-2618.985107421875,304.1505432128906,0.6605591177940369,0.1550997793674469,0.1420400142669677,293.7220764160156,297.1499938964844,293.1499938964844,0.0058040926232934,-481.6903076171875,296.8609924316406,0.4263870418071747,0.050000000745058,0.0502566620707511,293.22137451171875,297.1499938964844,293.1499938964844,0.4154947400093078,-5536.24755859375,304.1672668457031,0.9231952428817748,0.4267691969871521,0.2999280393123626,293.2455749511719,297.1499938964844,293.1499938964844,0.5731300711631775,-9585.466796875,304.2011413574219,0.9990000128746032,0.6347357034683228,0.518151044845581,293.185791015625,297.1499938964844,293.1499938964844,0.0181182250380516,-4344.73583984375,303.9764099121094,0.4263870418071747,0.050000000745058,0.2383959591388702,288.8894958496094,291.1499938964844,260.6322631835937,259.0588073730469,279.31500244140625,293.4972839355469,288.892822265625,1.0,0.3386284112930298,0.7964591979980469,0.7964591979980469,1.0,1.0,-1.4987540245056152,0.6469380259513855,0.851815938949585,0.2962111234664917,0.0,0.0,1.0,86.99864196777344,86.0,60.995113372802734,-14537.0615234375,412.94134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4044494628906,319.5077209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333725035190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003383307193871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646080,293.1459045410156,297.1499938964844,293.1499938964844,0.116213321685791,-2618.985107421875,304.1505432128906,0.6605591177940369,0.1550997793674469,0.1420400142669677,293.7220764160156,297.1499938964844,293.1499938964844,0.0058040926232934,-481.6903076171875,296.8609924316406,0.4263870418071747,0.050000000745058,0.0502566620707511,293.22137451171875,297.1499938964844,293.1499938964844,0.4154947400093078,-5536.24755859375,304.1672668457031,0.9231952428817748,0.4267691969871521,0.2999280393123626,293.2455749511719,297.1499938964844,293.1499938964844,0.5731300711631775,-9585.466796875,304.2011413574219,0.9990000128746032,0.6347357034683228,0.518151044845581,293.185791015625,297.1499938964844,293.1499938964844,0.0181182250380516,-4344.73583984375,303.9764099121094,0.4263870418071747,0.050000000745058,0.2383959591388702,288.8894958496094,291.1499938964844,260.6322631835937,259.0588073730469,279.31500244140625,293.4972839355469,288.892822265625,1.0,0.3386284112930298,0.7964591979980469,0.7964591979980469,1.0,1.0,-1.4987540245056152,0.6469380259513855,0.851815938949585,0.2962111234664917,0.0,0.0,1.0,86.99864196777344,86.0,60.995113372802734,-14537.0615234375,412.94134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4044494628906,319.5077209472656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333725035190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003383307193871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646140,293.14459228515625,297.1499938964844,293.1499938964844,0.1162395998835563,-2618.983642578125,304.1502990722656,0.6613824963569641,0.1554723381996154,0.1423705518245697,293.7310791015625,297.1499938964844,293.1499938964844,0.0055689024738967,-464.5625915527344,296.6164855957031,0.4266292750835418,0.050000000745058,0.0502493157982826,293.2210693359375,297.1499938964844,293.1499938964844,0.4121021628379822,-5501.00146484375,304.1671447753906,0.9222025871276855,0.4250240623950958,0.2987094819545746,293.2378234863281,297.1499938964844,293.1499938964844,0.5693393349647522,-9544.16015625,304.1903076171875,0.9990000128746032,0.6339002251625061,0.5174767971038818,293.1866149902344,297.1499938964844,293.1499938964844,0.0179889239370822,-4329.03759765625,303.9595031738281,0.4266292750835418,0.050000000745058,0.238361120223999,288.9251403808594,291.1499938964844,260.6443176269531,259.0692749023437,279.3311767578125,293.5100402832031,288.9276123046875,1.0,0.3382849991321563,0.7958260178565979,0.7958260178565979,1.0,1.0,-1.4968258142471311,0.645942747592926,0.8508830666542053,0.2957136929035187,0.0,0.0,1.0,86.7793960571289,89.0,50.249019622802734,-14527.8017578125,411.3611450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4286804199219,319.533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3320579528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336996599799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646200,293.14459228515625,297.1499938964844,293.1499938964844,0.1162395998835563,-2618.983642578125,304.1502990722656,0.6613824963569641,0.1554723381996154,0.1423705518245697,293.7310791015625,297.1499938964844,293.1499938964844,0.0055689024738967,-464.5625915527344,296.6164855957031,0.4266292750835418,0.050000000745058,0.0502493157982826,293.2210693359375,297.1499938964844,293.1499938964844,0.4121021628379822,-5501.00146484375,304.1671447753906,0.9222025871276855,0.4250240623950958,0.2987094819545746,293.2378234863281,297.1499938964844,293.1499938964844,0.5693393349647522,-9544.16015625,304.1903076171875,0.9990000128746032,0.6339002251625061,0.5174767971038818,293.1866149902344,297.1499938964844,293.1499938964844,0.0179889239370822,-4329.03759765625,303.9595031738281,0.4266292750835418,0.050000000745058,0.238361120223999,288.9251403808594,291.1499938964844,260.6443176269531,259.0692749023437,279.3311767578125,293.5100402832031,288.9276123046875,1.0,0.3382849991321563,0.7958260178565979,0.7958260178565979,1.0,1.0,-1.4968258142471311,0.645942747592926,0.8508830666542053,0.2957136929035187,0.0,0.0,1.0,86.7793960571289,89.0,50.249019622802734,-14527.8017578125,411.3611450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4286804199219,319.533203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3320579528808594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000336996599799,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646260,293.1439208984375,297.1499938964844,293.1499938964844,0.1163082793354988,-2620.0205078125,304.1501159667969,0.6612991690635681,0.1556843370199203,0.142574280500412,293.7364807128906,297.1499938964844,293.1499938964844,0.0054322616197168,-454.5104064941406,296.4658203125,0.4262953400611877,0.050000000745058,0.0502594821155071,293.2208557128906,297.1499938964844,293.1499938964844,0.410268634557724,-5482.06884765625,304.166748046875,0.920703113079071,0.4239837825298309,0.2979933619499206,293.23687744140625,297.1499938964844,293.1499938964844,0.5690809488296509,-9546.4501953125,304.18212890625,0.9990000128746032,0.6327543258666992,0.5184072256088257,293.1872863769531,297.1499938964844,293.1499938964844,0.0179294180124998,-4322.26904296875,303.9486694335937,0.4262953400611877,0.050000000745058,0.2384093403816223,288.9410095214844,291.1499938964844,260.65155029296875,259.0755310058594,279.33935546875,293.5168151855469,288.94287109375,1.0,0.3386621475219726,0.7953997850418091,0.7953997850418091,1.0,1.0,-1.4973968267440796,0.6461364030838013,0.8512603640556335,0.2958573698997497,0.0,0.0,1.0,87.04877471923828,89.0,41.386356353759766,-14530.078125,412.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.43316650390625,319.5373840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3313374519348144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003362653951626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646320,293.1435546875,297.1499938964844,293.1499938964844,0.1163748204708099,-2621.1220703125,304.14996337890625,0.6610428690910339,0.1558188199996948,0.1427094042301178,293.7400817871094,297.1499938964844,293.1499938964844,0.0053427591919898,-447.8889770507813,296.3635559082031,0.4259111285209656,0.050000000745058,0.0502712689340114,293.2207336425781,297.1499938964844,293.1499938964844,0.4091361761093139,-5470.42578125,304.1663513183594,0.9194014072418212,0.4232935607433319,0.2975217998027801,293.2377624511719,297.1499938964844,293.1499938964844,0.5696442723274231,-9557.701171875,304.17633056640625,0.9990000128746032,0.6317049264907837,0.5194841623306274,293.1877746582031,297.1499938964844,293.1499938964844,0.0178963895887136,-4318.78955078125,303.9410705566406,0.4259111285209656,0.050000000745058,0.2384652495384216,288.9490661621094,291.1499938964844,260.65643310546875,259.07977294921875,279.3441467285156,293.52081298828125,288.9505310058594,1.0,0.3391129672527313,0.79511559009552,0.79511559009552,1.0,1.0,-1.4983664751052856,0.6465368866920471,0.8518296480178833,0.296105295419693,0.0,0.0,1.0,87.36607360839844,92.0,34.91131591796875,-14533.921875,413.6739196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4316101074219,319.53533935546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3309010565280914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003358224930707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646380,293.1428527832031,297.1499938964844,293.1499938964844,0.1166069060564041,-2625.1845703125,304.14959716796875,0.6598225831985474,0.1561260223388672,0.1430366784334182,293.7491455078125,297.1499938964844,293.1499938964844,0.005124126560986,-431.59417724609375,296.1010131835937,0.4245043694972992,0.050000000745058,0.0503152944147586,293.2203369140625,297.1499938964844,293.1499938964844,0.4066217839717865,-5444.74072265625,304.16510009765625,0.9153242707252502,0.4215803444385528,0.296361893415451,293.2447204589844,297.1499938964844,293.1499938964844,0.5732969641685486,-9615.078125,304.1614685058594,0.9990000128746032,0.6280791759490967,0.5234878659248352,293.1894226074219,297.1499938964844,293.1499938964844,0.017834011465311,-4313.4013671875,303.9205322265625,0.4245043694972992,0.050000000745058,0.2386740893125534,288.9604797363281,291.1499938964844,260.6687927246094,259.0904846191406,279.3541564941406,293.5291442871094,288.9609069824219,1.0,0.3408123850822449,0.7944051623344421,0.7944051623344421,1.0,1.0,-1.5024758577346802,0.6483151912689209,0.8541606664657593,0.2971599996089935,0.0,0.0,1.0,88.55919647216797,95.0,17.925498962402344,-14549.287109375,418.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4120178222656,319.5137634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3300033211708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349113976582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646440,293.1428527832031,297.1499938964844,293.1499938964844,0.1166069060564041,-2625.1845703125,304.14959716796875,0.6598225831985474,0.1561260223388672,0.1430366784334182,293.7491455078125,297.1499938964844,293.1499938964844,0.005124126560986,-431.59417724609375,296.1010131835937,0.4245043694972992,0.050000000745058,0.0503152944147586,293.2203369140625,297.1499938964844,293.1499938964844,0.4066217839717865,-5444.74072265625,304.16510009765625,0.9153242707252502,0.4215803444385528,0.296361893415451,293.2447204589844,297.1499938964844,293.1499938964844,0.5732969641685486,-9615.078125,304.1614685058594,0.9990000128746032,0.6280791759490967,0.5234878659248352,293.1894226074219,297.1499938964844,293.1499938964844,0.017834011465311,-4313.4013671875,303.9205322265625,0.4245043694972992,0.050000000745058,0.2386740893125534,288.9604797363281,291.1499938964844,260.6687927246094,259.0904846191406,279.3541564941406,293.5291442871094,288.9609069824219,1.0,0.3408123850822449,0.7944051623344421,0.7944051623344421,1.0,1.0,-1.5024758577346802,0.6483151912689209,0.8541606664657593,0.2971599996089935,0.0,0.0,1.0,88.55919647216797,95.0,17.925498962402344,-14549.287109375,418.9122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4120178222656,319.5137634277344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3300033211708069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349113976582,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
