time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646500,293.14263916015625,297.1499938964844,293.1499938964844,0.1167536526918411,-2627.83154296875,304.1494140625,0.6589537262916565,0.1562614738941192,0.1431912183761596,293.7536926269531,297.1499938964844,293.1499938964844,0.0050164884887635,-423.5079040527344,295.9659423828125,0.4236125946044922,0.050000000745058,0.0503439381718635,293.2201232910156,297.1499938964844,293.1499938964844,0.4055292010307312,-5433.6669921875,304.1643371582031,0.9129490852355956,0.4207304418087005,0.2957914173603058,293.25054931640625,297.1499938964844,293.1499938964844,0.5761847496032715,-9657.3984375,304.1541442871094,0.9990000128746032,0.6257386207580566,0.5260765552520752,293.1904296875,297.1499938964844,293.1499938964844,0.0178120695054531,-4312.30224609375,303.9093322753906,0.4236125946044922,0.050000000745058,0.2388099581003189,288.96160888671875,291.1499938964844,260.6751403808594,259.09600830078125,279.3582763671875,293.5325012207031,288.9615783691406,1.0,0.3419182598590851,0.7940499782562256,0.7940499782562256,1.0,1.0,-1.5052813291549685,0.6495509743690491,0.8557303547859192,0.2978806495666504,0.0,0.0,1.0,89.33766174316406,95.0,9.5230073928833,-14559.189453125,422.4104614257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3943786621094,319.4948425292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3296729922294616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000334576179739,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646560,293.1424865722656,297.1499938964844,293.1499938964844,0.1169164702296257,-2630.8046875,304.14923095703125,0.6579465270042419,0.1563830822706222,0.1433374732732772,293.7582702636719,297.1499938964844,293.1499938964844,0.0049102273769676,-415.4800720214844,295.828369140625,0.4226281642913818,0.050000000745058,0.0503762476146221,293.21990966796875,297.1499938964844,293.1499938964844,0.4045374393463135,-5423.66845703125,304.1635131835937,0.9104217290878296,0.4198849201202392,0.2952266931533813,293.2576904296875,297.1499938964844,293.1499938964844,0.5796789526939392,-9707.3740234375,304.14703369140625,0.9990000128746032,0.6230635643005371,0.5289812684059143,293.19158935546875,297.1499938964844,293.1499938964844,0.017795106396079,-4312.11279296875,303.8974304199219,0.4226281642913818,0.050000000745058,0.2389632165431976,288.9599914550781,291.1499938964844,260.681640625,259.1016540527344,279.3621520996094,293.5355529785156,288.9595031738281,1.0,0.3431621789932251,0.7936400771141052,0.7936400771141052,1.0,1.0,-1.508488416671753,0.6509658098220825,0.8575226664543152,0.298697680234909,0.0,0.0,1.0,90.21648406982422,98.0,1.5291773080825806,-14570.046875,426.3951110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3721618652344,319.47119140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3294283747673034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003343279240652,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646620,293.1424560546875,297.1499938964844,293.1499938964844,0.1172753423452377,-2637.44140625,304.1488952636719,0.6555947661399841,0.1565800011157989,0.143598735332489,293.7675476074219,297.1499938964844,293.1499938964844,0.0046999286860227,-399.44720458984375,295.5459289550781,0.4204570949077606,0.050000000745058,0.0504501685500144,293.2194519042969,297.1499938964844,293.1499938964844,0.4028224050998688,-5406.509765625,304.161865234375,0.9051026105880736,0.4182063043117523,0.2941129207611084,293.2753295898437,297.1499938964844,293.1499938964844,0.5882384181022644,-9826.7763671875,304.1338195800781,0.9990000128746032,0.6167687773704529,0.5355678796768188,293.1942749023437,297.1499938964844,293.1499938964844,0.0177726000547409,-4313.9814453125,303.8715209960937,0.4204570949077606,0.050000000745058,0.2393138706684112,288.94940185546875,291.1499938964844,260.6951599121094,259.1133728027344,279.3692932128906,293.5412902832031,288.9482116699219,1.0,0.3459893763065338,0.7928202152252197,0.7928202152252197,1.0,1.0,-1.5158814191818235,0.6542478799819946,0.8616335988044739,0.3005806803703308,0.0,0.0,1.0,92.22835540771484,86.0,-12.653206825256348,-14593.91015625,435.6011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3163146972656,319.4122314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3292065262794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003341027768328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646680,293.1424560546875,297.1499938964844,293.1499938964844,0.1172753423452377,-2637.44140625,304.1488952636719,0.6555947661399841,0.1565800011157989,0.143598735332489,293.7675476074219,297.1499938964844,293.1499938964844,0.0046999286860227,-399.44720458984375,295.5459289550781,0.4204570949077606,0.050000000745058,0.0504501685500144,293.2194519042969,297.1499938964844,293.1499938964844,0.4028224050998688,-5406.509765625,304.161865234375,0.9051026105880736,0.4182063043117523,0.2941129207611084,293.2753295898437,297.1499938964844,293.1499938964844,0.5882384181022644,-9826.7763671875,304.1338195800781,0.9990000128746032,0.6167687773704529,0.5355678796768188,293.1942749023437,297.1499938964844,293.1499938964844,0.0177726000547409,-4313.9814453125,303.8715209960937,0.4204570949077606,0.050000000745058,0.2393138706684112,288.94940185546875,291.1499938964844,260.6951599121094,259.1133728027344,279.3692932128906,293.5412902832031,288.9482116699219,1.0,0.3459893763065338,0.7928202152252197,0.7928202152252197,1.0,1.0,-1.5158814191818235,0.6542478799819946,0.8616335988044739,0.3005806803703308,0.0,0.0,1.0,92.22835540771484,86.0,-12.653206825256348,-14593.91015625,435.6011047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3163146972656,319.4122314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3292065262794494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003341027768328,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646740,293.1423645019531,297.1499938964844,293.1499938964844,0.1174541190266609,-2640.691162109375,304.14898681640625,0.6575865745544434,0.1567893177270889,0.1437280774116516,293.7767333984375,297.1499938964844,293.1499938964844,0.0044792438857257,-382.1677856445313,295.2624206542969,0.4218621850013733,0.050000000745058,0.0504018850624561,293.2187194824219,297.1499938964844,293.1499938964844,0.4008783996105194,-5386.51953125,304.1612243652344,0.9064120650291444,0.4165923595428467,0.2929430305957794,293.2884521484375,297.1499938964844,293.1499938964844,0.5838266611099243,-9760.1796875,304.14727783203125,0.9990000128746032,0.6108971834182739,0.5312764048576355,293.1971130371094,297.1499938964844,293.1499938964844,0.0176515467464923,-4303.4375,303.8443298339844,0.4218621850013733,0.050000000745058,0.239084854722023,288.9436340332031,291.1499938964844,260.7095947265625,259.1258544921875,279.38824462890625,293.55047607421875,288.9443359375,1.0,0.3434551954269409,0.7920003533363342,0.7920003533363342,1.0,1.0,-1.5091586112976074,0.6509798765182495,0.8581786751747131,0.2989154458045959,0.0,0.0,1.0,90.88674926757812,74.0,-2.4692647457122803,-14527.423828125,428.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2639465332031,319.3683776855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3291788399219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003340746625326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646800,293.1423645019531,297.1499938964844,293.1499938964844,0.1174541190266609,-2640.691162109375,304.14898681640625,0.6575865745544434,0.1567893177270889,0.1437280774116516,293.7767333984375,297.1499938964844,293.1499938964844,0.0044792438857257,-382.1677856445313,295.2624206542969,0.4218621850013733,0.050000000745058,0.0504018850624561,293.2187194824219,297.1499938964844,293.1499938964844,0.4008783996105194,-5386.51953125,304.1612243652344,0.9064120650291444,0.4165923595428467,0.2929430305957794,293.2884521484375,297.1499938964844,293.1499938964844,0.5838266611099243,-9760.1796875,304.14727783203125,0.9990000128746032,0.6108971834182739,0.5312764048576355,293.1971130371094,297.1499938964844,293.1499938964844,0.0176515467464923,-4303.4375,303.8443298339844,0.4218621850013733,0.050000000745058,0.239084854722023,288.9436340332031,291.1499938964844,260.7095947265625,259.1258544921875,279.38824462890625,293.55047607421875,288.9443359375,1.0,0.3434551954269409,0.7920003533363342,0.7920003533363342,1.0,1.0,-1.5091586112976074,0.6509798765182495,0.8581786751747131,0.2989154458045959,0.0,0.0,1.0,90.88674926757812,74.0,-2.4692647457122803,-14527.423828125,428.476806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2639465332031,319.3683776855469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3291788399219513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003340746625326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646860,293.1417236328125,297.1499938964844,293.1499938964844,0.1173653304576873,-2638.664794921875,304.14947509765625,0.663568913936615,0.1571102887392044,0.1438440829515457,293.785888671875,297.1499938964844,293.1499938964844,0.0042476085945963,-363.31298828125,294.9926452636719,0.426494151353836,0.050000000745058,0.0502534359693527,293.2178649902344,297.1499938964844,293.1499938964844,0.3980273902416229,-5356.19775390625,304.1622619628906,0.9136274456977844,0.4150294065475464,0.2917416095733642,293.2839050292969,297.1499938964844,293.1499938964844,0.5665920972824097,-9517.119140625,304.1772155761719,0.9990000128746032,0.6082756519317627,0.5178531408309937,293.19940185546875,297.1499938964844,293.1499938964844,0.0174189787358045,-4276.419921875,303.8185729980469,0.426494151353836,0.050000000745058,0.2383806705474853,288.9669494628906,291.1499938964844,260.7251281738281,259.1392517089844,279.41845703125,293.565185546875,288.9701232910156,1.0,0.3371244072914123,0.7911842465400696,0.7911842465400696,1.0,1.0,-1.4907222986221311,0.6423324346542358,0.8483898639678955,0.2941656410694122,0.0,0.0,1.0,86.79136657714844,77.0,30.540563583374023,-14398.076171875,408.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25067138671875,319.3719177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3288984000682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003337900561746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646920,293.1417236328125,297.1499938964844,293.1499938964844,0.1173653304576873,-2638.664794921875,304.14947509765625,0.663568913936615,0.1571102887392044,0.1438440829515457,293.785888671875,297.1499938964844,293.1499938964844,0.0042476085945963,-363.31298828125,294.9926452636719,0.426494151353836,0.050000000745058,0.0502534359693527,293.2178649902344,297.1499938964844,293.1499938964844,0.3980273902416229,-5356.19775390625,304.1622619628906,0.9136274456977844,0.4150294065475464,0.2917416095733642,293.2839050292969,297.1499938964844,293.1499938964844,0.5665920972824097,-9517.119140625,304.1772155761719,0.9990000128746032,0.6082756519317627,0.5178531408309937,293.19940185546875,297.1499938964844,293.1499938964844,0.0174189787358045,-4276.419921875,303.8185729980469,0.426494151353836,0.050000000745058,0.2383806705474853,288.9669494628906,291.1499938964844,260.7251281738281,259.1392517089844,279.41845703125,293.565185546875,288.9701232910156,1.0,0.3371244072914123,0.7911842465400696,0.7911842465400696,1.0,1.0,-1.4907222986221311,0.6423324346542358,0.8483898639678955,0.2941656410694122,0.0,0.0,1.0,86.79136657714844,77.0,30.540563583374023,-14398.076171875,408.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25067138671875,319.3719177246094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3288984000682831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003337900561746,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
646980,293.14068603515625,297.1499938964844,293.1499938964844,0.1172703951597213,-2636.29345703125,304.1497802734375,0.6677509546279907,0.1575278490781784,0.1441188305616378,293.7950744628906,297.1499938964844,293.1499938964844,0.0040192031301558,-344.2396545410156,294.7320251464844,0.4295536279678345,0.050000000745058,0.0501635074615478,293.2171325683594,297.1499938964844,293.1499938964844,0.3946897089481354,-5320.46826171875,304.1637268066406,0.917890965938568,0.4134545624256134,0.2905876338481903,293.2683410644531,297.1499938964844,293.1499938964844,0.5538827180862427,-9344.884765625,304.188720703125,0.9990000128746032,0.6080347895622253,0.50954669713974,293.2008972167969,297.1499938964844,293.1499938964844,0.0172052737325429,-4249.6591796875,303.7948303222656,0.4295536279678345,0.050000000745058,0.2379540801048278,289.0097351074219,291.1499938964844,260.74200439453125,259.1537780761719,279.4469299316406,293.58404541015625,289.0132141113281,1.0,0.3336514234542846,0.7903681993484497,0.7903681993484497,1.0,1.0,-1.4790669679641724,0.6368578672409058,0.8422091603279114,0.2910476624965668,0.0,0.0,1.0,84.30094146728516,80.0,51.51401519775391,-14324.078125,395.80169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2746887207031,319.4057312011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3282132148742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330947074573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647040,293.14068603515625,297.1499938964844,293.1499938964844,0.1172703951597213,-2636.29345703125,304.1497802734375,0.6677509546279907,0.1575278490781784,0.1441188305616378,293.7950744628906,297.1499938964844,293.1499938964844,0.0040192031301558,-344.2396545410156,294.7320251464844,0.4295536279678345,0.050000000745058,0.0501635074615478,293.2171325683594,297.1499938964844,293.1499938964844,0.3946897089481354,-5320.46826171875,304.1637268066406,0.917890965938568,0.4134545624256134,0.2905876338481903,293.2683410644531,297.1499938964844,293.1499938964844,0.5538827180862427,-9344.884765625,304.188720703125,0.9990000128746032,0.6080347895622253,0.50954669713974,293.2008972167969,297.1499938964844,293.1499938964844,0.0172052737325429,-4249.6591796875,303.7948303222656,0.4295536279678345,0.050000000745058,0.2379540801048278,289.0097351074219,291.1499938964844,260.74200439453125,259.1537780761719,279.4469299316406,293.58404541015625,289.0132141113281,1.0,0.3336514234542846,0.7903681993484497,0.7903681993484497,1.0,1.0,-1.4790669679641724,0.6368578672409058,0.8422091603279114,0.2910476624965668,0.0,0.0,1.0,84.30094146728516,80.0,51.51401519775391,-14324.078125,395.80169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2746887207031,319.4057312011719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3282132148742676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003330947074573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647100,293.1401672363281,297.1499938964844,293.1499938964844,0.1172645688056945,-2635.88232421875,304.1498413085937,0.6690526604652405,0.1577480584383011,0.1442921906709671,293.7995910644531,297.1499938964844,293.1499938964844,0.0039079571142792,-334.876220703125,294.6007385253906,0.4303982853889465,0.050000000745058,0.0501397065818309,293.2168273925781,297.1499938964844,293.1499938964844,0.393057644367218,-5303.06005859375,304.1641845703125,0.9187465906143188,0.4126650989055633,0.2900219857692718,293.2615051269531,297.1499938964844,293.1499938964844,0.5498070120811462,-9291.6806640625,304.1890563964844,0.9990000128746032,0.6078814268112183,0.5073253512382507,293.2014465332031,297.1499938964844,293.1499938964844,0.0171165447682142,-4238.4443359375,303.7833557128906,0.4303982853889465,0.050000000745058,0.2378411740064621,289.0304260253906,291.1499938964844,260.7510070800781,259.1614990234375,279.4598999023437,293.5937194824219,289.0337829589844,1.0,0.3326693773269653,0.7899601459503174,0.7899601459503174,1.0,1.0,-1.475763916969299,0.6352782845497131,0.8404855728149414,0.2901597619056701,0.0,0.0,1.0,83.63872528076172,80.0,54.286865234375,-14304.412109375,392.4368591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2904357910156,319.424072265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.32779061794281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003326658043079,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647160,293.13970947265625,297.1499938964844,293.1499938964844,0.1172781586647033,-2635.841796875,304.1498413085937,0.6699325442314148,0.15796460211277,0.1444758772850036,293.8040466308594,297.1499938964844,293.1499938964844,0.0037977867759764,-325.5682678222656,294.4684143066406,0.4308811128139496,0.050000000745058,0.0501262918114662,293.2165222167969,297.1499938964844,293.1499938964844,0.391470342874527,-5286.17138671875,304.1644897460937,0.9189437627792358,0.41187784075737,0.2894648015499115,293.25604248046875,297.1499938964844,293.1499938964844,0.5469371676445007,-9255.568359375,304.1871643066406,0.9990000128746032,0.6075395941734314,0.5060689449310303,293.2019348144531,297.1499938964844,293.1499938964844,0.0170372296124696,-4228.443359375,303.7719421386719,0.4308811128139496,0.050000000745058,0.2377775460481643,289.0500183105469,291.1499938964844,260.7604064941406,259.1695861816406,279.4716796875,293.6029663085937,289.0531311035156,1.0,0.332109123468399,0.7896629571914673,0.7896629571914673,1.0,1.0,-1.473713517189026,0.6342893242835999,0.839424192905426,0.2896082997322082,0.0,0.0,1.0,83.2623519897461,83.0,53.946407318115234,-14292.763671875,390.44183349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3055725097656,319.44073486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3273428082466125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003322113479953,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647220,293.1390380859375,297.1499938964844,293.1499938964844,0.1173557490110397,-2636.761474609375,304.1497497558594,0.6705771088600159,0.1583627611398697,0.14484404027462,293.8128662109375,297.1499938964844,293.1499938964844,0.0035806049127131,-307.1556701660156,294.1987609863281,0.4309195280075073,0.050000000745058,0.050125241279602,293.2159118652344,297.1499938964844,293.1499938964844,0.388508141040802,-5254.80322265625,304.1645812988281,0.9176812767982484,0.4103148281574249,0.2883760929107666,293.2503356933594,297.1499938964844,293.1499938964844,0.5444351434707642,-9228.4111328125,304.1788330078125,0.9990000128746032,0.6060296297073364,0.5059694647789001,293.2029113769531,297.1499938964844,293.1499938964844,0.0169046316295862,-4212.142578125,303.74871826171875,0.4309195280075073,0.050000000745058,0.2377725690603256,289.0834655761719,291.1499938964844,260.7805480957031,259.1867980957031,279.4920349121094,293.6186828613281,289.0858459472656,1.0,0.3320393562316894,0.7890686392784119,0.7890686392784119,1.0,1.0,-1.47271990776062,0.6337428689002991,0.838977038860321,0.289305567741394,0.0,0.0,1.0,83.2186279296875,86.0,46.54673385620117,-14287.279296875,389.8247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3280334472656,319.46392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264466524124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313018532935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647280,293.1390380859375,297.1499938964844,293.1499938964844,0.1173557490110397,-2636.761474609375,304.1497497558594,0.6705771088600159,0.1583627611398697,0.14484404027462,293.8128662109375,297.1499938964844,293.1499938964844,0.0035806049127131,-307.1556701660156,294.1987609863281,0.4309195280075073,0.050000000745058,0.050125241279602,293.2159118652344,297.1499938964844,293.1499938964844,0.388508141040802,-5254.80322265625,304.1645812988281,0.9176812767982484,0.4103148281574249,0.2883760929107666,293.2503356933594,297.1499938964844,293.1499938964844,0.5444351434707642,-9228.4111328125,304.1788330078125,0.9990000128746032,0.6060296297073364,0.5059694647789001,293.2029113769531,297.1499938964844,293.1499938964844,0.0169046316295862,-4212.142578125,303.74871826171875,0.4309195280075073,0.050000000745058,0.2377725690603256,289.0834655761719,291.1499938964844,260.7805480957031,259.1867980957031,279.4920349121094,293.6186828613281,289.0858459472656,1.0,0.3320393562316894,0.7890686392784119,0.7890686392784119,1.0,1.0,-1.47271990776062,0.6337428689002991,0.838977038860321,0.289305567741394,0.0,0.0,1.0,83.2186279296875,86.0,46.54673385620117,-14287.279296875,389.8247375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3280334472656,319.46392822265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3264466524124145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003313018532935,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647340,293.1387939453125,297.1499938964844,293.1499938964844,0.1174895241856575,-2638.84423828125,304.1496276855469,0.6699811816215515,0.1586898267269134,0.1451804339885711,293.8216247558594,297.1499938964844,293.1499938964844,0.0033663094509392,-288.947509765625,293.9201354980469,0.4299763441085815,0.050000000745058,0.0501515753567218,293.2153015136719,297.1499938964844,293.1499938964844,0.3859031796455383,-5227.43017578125,304.1640625,0.914697766304016,0.4087715446949005,0.2873203456401825,293.2518310546875,297.1499938964844,293.1499938964844,0.5456563830375671,-9252.060546875,304.1671447753906,0.9990000128746032,0.6031966209411621,0.5084314346313477,293.2041931152344,297.1499938964844,293.1499938964844,0.0168022643774747,-4200.58251953125,303.7239990234375,0.4299763441085815,0.050000000745058,0.2378974854946136,289.1068115234375,291.1499938964844,260.8026428222656,259.2056884765625,279.5081481933594,293.6293640136719,289.1082763671875,1.0,0.3330810964107513,0.7884742617607117,0.7884742617607117,1.0,1.0,-1.474992036819458,0.6346991062164307,0.8402929902076721,0.2898393869400024,0.0,0.0,1.0,83.92733001708984,89.0,33.6575927734375,-14298.1181640625,392.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.334228515625,319.46875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3256541490554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304975689388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647400,293.1387939453125,297.1499938964844,293.1499938964844,0.1174895241856575,-2638.84423828125,304.1496276855469,0.6699811816215515,0.1586898267269134,0.1451804339885711,293.8216247558594,297.1499938964844,293.1499938964844,0.0033663094509392,-288.947509765625,293.9201354980469,0.4299763441085815,0.050000000745058,0.0501515753567218,293.2153015136719,297.1499938964844,293.1499938964844,0.3859031796455383,-5227.43017578125,304.1640625,0.914697766304016,0.4087715446949005,0.2873203456401825,293.2518310546875,297.1499938964844,293.1499938964844,0.5456563830375671,-9252.060546875,304.1671447753906,0.9990000128746032,0.6031966209411621,0.5084314346313477,293.2041931152344,297.1499938964844,293.1499938964844,0.0168022643774747,-4200.58251953125,303.7239990234375,0.4299763441085815,0.050000000745058,0.2378974854946136,289.1068115234375,291.1499938964844,260.8026428222656,259.2056884765625,279.5081481933594,293.6293640136719,289.1082763671875,1.0,0.3330810964107513,0.7884742617607117,0.7884742617607117,1.0,1.0,-1.474992036819458,0.6346991062164307,0.8402929902076721,0.2898393869400024,0.0,0.0,1.0,83.92733001708984,89.0,33.6575927734375,-14298.1181640625,392.7667846679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.334228515625,319.46875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3256541490554809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003304975689388,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647460,293.1390075683594,297.1499938964844,293.1499938964844,0.117665871977806,-2641.853759765625,304.1494445800781,0.6684259176254272,0.1589291542768478,0.1454609483480453,293.8304138183594,297.1499938964844,293.1499938964844,0.0031539823394268,-270.8935241699219,293.6309814453125,0.4283346235752105,0.050000000745058,0.0501986853778362,293.21466064453125,297.1499938964844,293.1499938964844,0.3836879432201385,-5204.365234375,304.1630554199219,0.9105337858200072,0.4072498083114624,0.2862945795059204,293.26007080078125,297.1499938964844,293.1499938964844,0.5499337911605835,-9316.4521484375,304.154296875,0.9990000128746032,0.598959743976593,0.5128066539764404,293.2059020996094,297.1499938964844,293.1499938964844,0.0167243648320436,-4193.2705078125,303.6969909667969,0.4283346235752105,0.050000000745058,0.2381209433078766,289.1189880371094,291.1499938964844,260.8269348144531,259.226318359375,279.5211486816406,293.6351318359375,289.1195373535156,1.0,0.3349506258964538,0.7877354621887207,0.7877354621887207,1.0,1.0,-1.4796736240386963,0.6367460489273071,0.8429275751113892,0.2909688055515289,0.0,0.0,1.0,85.20569610595703,77.0,18.68426322937012,-14318.634765625,398.39556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3217468261719,319.4535827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3250616490840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003298962546978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647520,293.1390075683594,297.1499938964844,293.1499938964844,0.117665871977806,-2641.853759765625,304.1494445800781,0.6684259176254272,0.1589291542768478,0.1454609483480453,293.8304138183594,297.1499938964844,293.1499938964844,0.0031539823394268,-270.8935241699219,293.6309814453125,0.4283346235752105,0.050000000745058,0.0501986853778362,293.21466064453125,297.1499938964844,293.1499938964844,0.3836879432201385,-5204.365234375,304.1630554199219,0.9105337858200072,0.4072498083114624,0.2862945795059204,293.26007080078125,297.1499938964844,293.1499938964844,0.5499337911605835,-9316.4521484375,304.154296875,0.9990000128746032,0.598959743976593,0.5128066539764404,293.2059020996094,297.1499938964844,293.1499938964844,0.0167243648320436,-4193.2705078125,303.6969909667969,0.4283346235752105,0.050000000745058,0.2381209433078766,289.1189880371094,291.1499938964844,260.8269348144531,259.226318359375,279.5211486816406,293.6351318359375,289.1195373535156,1.0,0.3349506258964538,0.7877354621887207,0.7877354621887207,1.0,1.0,-1.4796736240386963,0.6367460489273071,0.8429275751113892,0.2909688055515289,0.0,0.0,1.0,85.20569610595703,77.0,18.68426322937012,-14318.634765625,398.39556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3217468261719,319.4535827636719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3250616490840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003298962546978,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647580,293.1392822265625,297.1499938964844,293.1499938964844,0.1176683753728866,-2641.640380859375,304.149658203125,0.6714160442352295,0.1591550260782241,0.1455944627523422,293.83917236328125,297.1499938964844,293.1499938964844,0.0029341916088014,-252.0736694335937,293.340576171875,0.4306060671806335,0.050000000745058,0.0501339361071586,293.2137145996094,297.1499938964844,293.1499938964844,0.381333976984024,-5179.53662109375,304.16265869140625,0.9132871031761168,0.4057978689670563,0.2852239310741424,293.26580810546875,297.1499938964844,293.1499938964844,0.5421076416969299,-9205.580078125,304.1665954589844,0.9990000128746032,0.5949791669845581,0.5067838430404663,293.20782470703125,297.1499938964844,293.1499938964844,0.0165682826191186,-4175.47802734375,303.66900634765625,0.4306060671806335,0.050000000745058,0.2378138154745102,289.1333923339844,291.1499938964844,260.85357666015625,259.2489624023437,279.5467529296875,293.64520263671875,289.1357421875,1.0,0.3316830694675445,0.786996603012085,0.786996603012085,1.0,1.0,-1.470882534980774,0.6325661540031433,0.8383163213729858,0.2887252271175384,0.0,0.0,1.0,83.41114044189453,80.0,26.40045547485352,-14249.42578125,389.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3062744140625,319.4469909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3245671093463897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003293943591415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647640,293.1392822265625,297.1499938964844,293.1499938964844,0.1176683753728866,-2641.640380859375,304.149658203125,0.6714160442352295,0.1591550260782241,0.1455944627523422,293.83917236328125,297.1499938964844,293.1499938964844,0.0029341916088014,-252.0736694335937,293.340576171875,0.4306060671806335,0.050000000745058,0.0501339361071586,293.2137145996094,297.1499938964844,293.1499938964844,0.381333976984024,-5179.53662109375,304.16265869140625,0.9132871031761168,0.4057978689670563,0.2852239310741424,293.26580810546875,297.1499938964844,293.1499938964844,0.5421076416969299,-9205.580078125,304.1665954589844,0.9990000128746032,0.5949791669845581,0.5067838430404663,293.20782470703125,297.1499938964844,293.1499938964844,0.0165682826191186,-4175.47802734375,303.66900634765625,0.4306060671806335,0.050000000745058,0.2378138154745102,289.1333923339844,291.1499938964844,260.85357666015625,259.2489624023437,279.5467529296875,293.64520263671875,289.1357421875,1.0,0.3316830694675445,0.786996603012085,0.786996603012085,1.0,1.0,-1.470882534980774,0.6325661540031433,0.8383163213729858,0.2887252271175384,0.0,0.0,1.0,83.41114044189453,80.0,26.40045547485352,-14249.42578125,389.3666687011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3062744140625,319.4469909667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3245671093463897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003293943591415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647700,293.13934326171875,297.1499938964844,293.1499938964844,0.1176186874508857,-2640.496826171875,304.1498107910156,0.6725611090660095,0.1592799127101898,0.1456839889287948,293.8436584472656,297.1499938964844,293.1499938964844,0.002823642687872,-242.511459350586,293.2001647949219,0.4314327836036682,0.050000000745058,0.0501111522316932,293.2132873535156,297.1499938964844,293.1499938964844,0.3799570500850677,-5164.7978515625,304.1628723144531,0.9141237735748292,0.4050766825675964,0.2847091555595398,293.2642517089844,297.1499938964844,293.1499938964844,0.5386770963668823,-9158.76171875,304.1697082519531,0.9990000128746032,0.5938165187835693,0.5046452879905701,293.2087097167969,297.1499938964844,293.1499938964844,0.0164841841906309,-4165.041015625,303.6551818847656,0.4314327836036682,0.050000000745058,0.2377057373523712,289.149169921875,291.1499938964844,260.8678894042969,259.26104736328125,279.56103515625,293.6537780761719,289.1517639160156,1.0,0.3309181332588196,0.7866272330284119,0.7866272330284119,1.0,1.0,-1.467642068862915,0.6310389637947083,0.836603045463562,0.2878002226352691,0.0,0.0,1.0,82.77427673339844,80.0,34.40703582763672,-14224.498046875,386.12591552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3066101074219,319.45068359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3242510855197906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003290736349299,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647760,293.139404296875,297.1499938964844,293.1499938964844,0.1175945922732353,-2639.844482421875,304.1498718261719,0.6731288433074951,0.1594013273715973,0.1457862108945846,293.84844970703125,297.1499938964844,293.1499938964844,0.0027126625645905,-232.9167633056641,293.0572814941406,0.4317659735679626,0.050000000745058,0.0501020811498165,293.2129211425781,297.1499938964844,293.1499938964844,0.37863290309906,-5150.66259765625,304.1629333496094,0.9140897393226624,0.4043490588665008,0.2841993868350982,293.2628173828125,297.1499938964844,293.1499938964844,0.5368083715438843,-9134.3916015625,304.16949462890625,0.9990000128746032,0.5926483273506165,0.5037912726402283,293.2095642089844,297.1499938964844,293.1499938964844,0.0164115149527788,-4156.177734375,303.6412658691406,0.4317659735679626,0.050000000745058,0.2376627027988433,289.16363525390625,291.1499938964844,260.8828430175781,259.2737121582031,279.5744323730469,293.66217041015625,289.1659240722656,1.0,0.330526739358902,0.786272406578064,0.786272406578064,1.0,1.0,-1.4660638570785522,0.6302663087844849,0.8357975482940674,0.2873422503471374,0.0,0.0,1.0,82.51599884033203,83.0,36.45561981201172,-14210.51953125,384.6811218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30792236328125,319.45379638671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3239235579967499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003287412109784,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647820,293.13970947265625,297.1499938964844,293.1499938964844,0.1175784543156623,-2639.18408203125,304.1499328613281,0.6731972098350525,0.1596086621284485,0.1459894329309463,293.8591613769531,297.1499938964844,293.1499938964844,0.0024880575947463,-213.5149383544922,292.7629089355469,0.4315485656261444,0.050000000745058,0.0501080118119716,293.2122802734375,297.1499938964844,293.1499938964844,0.376114010810852,-5123.8427734375,304.1628112792969,0.912480652332306,0.4028829932212829,0.2831876575946808,293.2628479003906,297.1499938964844,293.1499938964844,0.5359335541725159,-9126.2587890625,304.1643371582031,0.9990000128746032,0.5897990465164185,0.50434809923172,293.2113037109375,297.1499938964844,293.1499938964844,0.0162860788404941,-4141.3486328125,303.61279296875,0.4315485656261444,0.050000000745058,0.2376908361911773,289.1885681152344,291.1499938964844,260.9149169921875,259.30078125,279.5990600585937,293.6770935058594,289.1903991699219,1.0,0.330727219581604,0.7855628132820129,0.7855628132820129,1.0,1.0,-1.4658008813858032,0.6300509572029114,0.8357499241828918,0.2871675789356231,0.0,0.0,1.0,82.66100311279297,71.0,33.792484283447266,-14200.3955078125,384.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3075561523437,319.4548034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3232940435409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281023527961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647880,293.13970947265625,297.1499938964844,293.1499938964844,0.1175784543156623,-2639.18408203125,304.1499328613281,0.6731972098350525,0.1596086621284485,0.1459894329309463,293.8591613769531,297.1499938964844,293.1499938964844,0.0024880575947463,-213.5149383544922,292.7629089355469,0.4315485656261444,0.050000000745058,0.0501080118119716,293.2122802734375,297.1499938964844,293.1499938964844,0.376114010810852,-5123.8427734375,304.1628112792969,0.912480652332306,0.4028829932212829,0.2831876575946808,293.2628479003906,297.1499938964844,293.1499938964844,0.5359335541725159,-9126.2587890625,304.1643371582031,0.9990000128746032,0.5897990465164185,0.50434809923172,293.2113037109375,297.1499938964844,293.1499938964844,0.0162860788404941,-4141.3486328125,303.61279296875,0.4315485656261444,0.050000000745058,0.2376908361911773,289.1885681152344,291.1499938964844,260.9149169921875,259.30078125,279.5990600585937,293.6770935058594,289.1903991699219,1.0,0.330727219581604,0.7855628132820129,0.7855628132820129,1.0,1.0,-1.4658008813858032,0.6300509572029114,0.8357499241828918,0.2871675789356231,0.0,0.0,1.0,82.66100311279297,71.0,33.792484283447266,-14200.3955078125,384.91021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3075561523437,319.4548034667969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3232940435409546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003281023527961,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
647940,293.1398620605469,297.1499938964844,293.1499938964844,0.1173982396721839,-2635.435302734375,304.1502685546875,0.677646815776825,0.1598379462957382,0.1460903584957122,293.87030029296875,297.1499938964844,293.1499938964844,0.0022571340668946,-193.5164337158203,292.46875,0.4351414144039154,0.050000000745058,0.0500134788453578,293.2114562988281,297.1499938964844,293.1499938964844,0.3733277022838592,-5093.87939453125,304.1632385253906,0.9174127578735352,0.4014708697795868,0.2821248769760132,293.2597961425781,297.1499938964844,293.1499938964844,0.5237361192703247,-8954.81640625,304.18048095703125,0.9990000128746032,0.5875290632247925,0.4953787624835968,293.212890625,297.1499938964844,293.1499938964844,0.0160912536084651,-4116.36474609375,303.5845031738281,0.4351414144039154,0.050000000745058,0.2372424155473709,289.2196044921875,291.1499938964844,260.95001220703125,259.330322265625,279.6366577148437,293.6978759765625,289.2234802246094,1.0,0.326181560754776,0.7848532199859619,0.7848532199859619,1.0,1.0,-1.4532371759414673,0.6241597533226013,0.8290773630142212,0.2839289605617523,0.0,0.0,1.0,80.04561614990234,74.0,48.30299758911133,-14110.3125,372.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3126220703125,319.4714660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322611391544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000327409536112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648000,293.1398620605469,297.1499938964844,293.1499938964844,0.1173982396721839,-2635.435302734375,304.1502685546875,0.677646815776825,0.1598379462957382,0.1460903584957122,293.87030029296875,297.1499938964844,293.1499938964844,0.0022571340668946,-193.5164337158203,292.46875,0.4351414144039154,0.050000000745058,0.0500134788453578,293.2114562988281,297.1499938964844,293.1499938964844,0.3733277022838592,-5093.87939453125,304.1632385253906,0.9174127578735352,0.4014708697795868,0.2821248769760132,293.2597961425781,297.1499938964844,293.1499938964844,0.5237361192703247,-8954.81640625,304.18048095703125,0.9990000128746032,0.5875290632247925,0.4953787624835968,293.212890625,297.1499938964844,293.1499938964844,0.0160912536084651,-4116.36474609375,303.5845031738281,0.4351414144039154,0.050000000745058,0.2372424155473709,289.2196044921875,291.1499938964844,260.95001220703125,259.330322265625,279.6366577148437,293.6978759765625,289.2234802246094,1.0,0.326181560754776,0.7848532199859619,0.7848532199859619,1.0,1.0,-1.4532371759414673,0.6241597533226013,0.8290773630142212,0.2839289605617523,0.0,0.0,1.0,80.04561614990234,74.0,48.30299758911133,-14110.3125,372.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3126220703125,319.4714660644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.322611391544342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000327409536112,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648060,293.1348876953125,297.1499938964844,293.1499938964844,0.1178714632987976,-2643.362548828125,304.1493530273437,0.6819059252738953,0.1611135005950927,0.1470032036304474,293.87567138671875,297.1499938964844,293.1499938964844,0.0020383524242788,-174.48675537109375,292.2029113769531,0.4374944865703583,0.050000000745058,0.0499551109969615,293.2060241699219,297.1499938964844,293.1499938964844,0.3710094690322876,-5069.080078125,304.1626281738281,0.920863687992096,0.4010266363620758,0.2816510200500488,293.2427062988281,297.1499938964844,293.1499938964844,0.5143797397613525,-8828.0087890625,304.1854553222656,0.9990000128746032,0.5882141590118408,0.4897564649581909,293.2081604003906,297.1499938964844,293.1499938964844,0.0159665923565626,-4096.5234375,303.5764465332031,0.4374944865703583,0.050000000745058,0.236965537071228,289.2668762207031,291.1499938964844,260.98883056640625,259.36309814453125,279.67193603515625,293.7196655273437,289.2705078125,1.0,0.3240848779678345,0.7841942310333252,0.7841942310333252,1.0,1.0,-1.4466044902801514,0.6210510730743408,0.8255534172058105,0.2820581793785095,0.0,0.0,1.0,78.44717407226562,77.0,58.98112487792969,-14064.884765625,364.9016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3363342285156,319.501220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216767609119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003264610131736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648120,293.1348876953125,297.1499938964844,293.1499938964844,0.1178714632987976,-2643.362548828125,304.1493530273437,0.6819059252738953,0.1611135005950927,0.1470032036304474,293.87567138671875,297.1499938964844,293.1499938964844,0.0020383524242788,-174.48675537109375,292.2029113769531,0.4374944865703583,0.050000000745058,0.0499551109969615,293.2060241699219,297.1499938964844,293.1499938964844,0.3710094690322876,-5069.080078125,304.1626281738281,0.920863687992096,0.4010266363620758,0.2816510200500488,293.2427062988281,297.1499938964844,293.1499938964844,0.5143797397613525,-8828.0087890625,304.1854553222656,0.9990000128746032,0.5882141590118408,0.4897564649581909,293.2081604003906,297.1499938964844,293.1499938964844,0.0159665923565626,-4096.5234375,303.5764465332031,0.4374944865703583,0.050000000745058,0.236965537071228,289.2668762207031,291.1499938964844,260.98883056640625,259.36309814453125,279.67193603515625,293.7196655273437,289.2705078125,1.0,0.3240848779678345,0.7841942310333252,0.7841942310333252,1.0,1.0,-1.4466044902801514,0.6210510730743408,0.8255534172058105,0.2820581793785095,0.0,0.0,1.0,78.44717407226562,77.0,58.98112487792969,-14064.884765625,364.9016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3363342285156,319.501220703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3216767609119415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003264610131736,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648180,293.1333312988281,297.1499938964844,293.1499938964844,0.1182263121008873,-2649.183837890625,304.1490173339844,0.6837429404258728,0.1618123799562454,0.1477159261703491,293.8828125,297.1499938964844,293.1499938964844,0.0018157578306272,-155.2271270751953,291.9245300292969,0.4380635619163513,0.050000000745058,0.0499413833022117,293.2041015625,297.1499938964844,293.1499938964844,0.3686860203742981,-5044.1396484375,304.1623229980469,0.9210152626037598,0.4000042378902435,0.2810044288635254,293.2313232421875,297.1499938964844,293.1499938964844,0.5103603601455688,-8777.8779296875,304.18017578125,0.9990000128746032,0.588191568851471,0.4884245693683624,293.20538330078125,297.1499938964844,293.1499938964844,0.0158581379801034,-4080.423828125,303.563720703125,0.4380635619163513,0.050000000745058,0.2369004189968109,289.3060913085937,291.1499938964844,261.0317687988281,259.3995361328125,279.7019958496094,293.73486328125,289.30908203125,1.0,0.3235996663570404,0.7835353016853333,0.7835353016853333,1.0,1.0,-1.444988489151001,0.6202285885810852,0.824759840965271,0.2815220952033996,0.0,0.0,1.0,78.06993103027344,80.0,54.03393173217773,-14050.6396484375,363.1834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.354248046875,319.52099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3207132816314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003254832117818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648240,293.1333312988281,297.1499938964844,293.1499938964844,0.1182263121008873,-2649.183837890625,304.1490173339844,0.6837429404258728,0.1618123799562454,0.1477159261703491,293.8828125,297.1499938964844,293.1499938964844,0.0018157578306272,-155.2271270751953,291.9245300292969,0.4380635619163513,0.050000000745058,0.0499413833022117,293.2041015625,297.1499938964844,293.1499938964844,0.3686860203742981,-5044.1396484375,304.1623229980469,0.9210152626037598,0.4000042378902435,0.2810044288635254,293.2313232421875,297.1499938964844,293.1499938964844,0.5103603601455688,-8777.8779296875,304.18017578125,0.9990000128746032,0.588191568851471,0.4884245693683624,293.20538330078125,297.1499938964844,293.1499938964844,0.0158581379801034,-4080.423828125,303.563720703125,0.4380635619163513,0.050000000745058,0.2369004189968109,289.3060913085937,291.1499938964844,261.0317687988281,259.3995361328125,279.7019958496094,293.73486328125,289.30908203125,1.0,0.3235996663570404,0.7835353016853333,0.7835353016853333,1.0,1.0,-1.444988489151001,0.6202285885810852,0.824759840965271,0.2815220952033996,0.0,0.0,1.0,78.06993103027344,80.0,54.03393173217773,-14050.6396484375,363.1834106445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.354248046875,319.52099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3207132816314697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003254832117818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
