time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648300,293.1331481933594,297.1499938964844,293.1499938964844,0.1183312237262725,-2650.82080078125,304.14898681640625,0.6839015483856201,0.1620596200227737,0.1479683518409729,293.88677978515625,297.1499938964844,293.1499938964844,0.0017035668715834,-145.5551300048828,291.78094482421875,0.4378425776958465,0.050000000745058,0.0499467030167579,293.2036437988281,297.1499938964844,293.1499938964844,0.3675108253955841,-5031.517578125,304.1622009277344,0.9201365113258362,0.3994071185588836,0.2806084454059601,293.2285461425781,297.1499938964844,293.1499938964844,0.5099148750305176,-8774.8212890625,304.1755065917969,0.9990000128746032,0.5877047777175903,0.4889405369758606,293.2046203613281,297.1499938964844,293.1499938964844,0.0158114396035671,-4073.82861328125,303.5556945800781,0.4378425776958465,0.050000000745058,0.2369256615638733,289.3224792480469,291.1499938964844,261.0546875,259.41900634765625,279.7152404785156,293.73980712890625,289.3250427246094,1.0,0.3238411545753479,0.7832058072090149,0.7832058072090149,1.0,1.0,-1.4454714059829712,0.620408833026886,0.8250625729560852,0.2815847098827362,0.0,0.0,1.0,78.21265411376953,80.0,48.94811630249024,-14050.5615234375,363.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.35821533203125,319.5249938964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3202605843544006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003250237787142,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648360,293.1332092285156,297.1499938964844,293.1499938964844,0.1184210032224655,-2652.2216796875,304.1490173339844,0.683679461479187,0.1622626781463623,0.1481816619634628,293.8909606933594,297.1499938964844,293.1499938964844,0.0015904745087027,-135.82879638671875,291.6341552734375,0.4373517036437988,0.050000000745058,0.0499585941433906,293.2033386230469,297.1499938964844,293.1499938964844,0.3663829565048218,-5019.435546875,304.1620483398437,0.9187758564949036,0.3987850844860077,0.280193567276001,293.22784423828125,297.1499938964844,293.1499938964844,0.5103700160980225,-8784.23046875,304.1700439453125,0.9990000128746032,0.5868489146232605,0.4900923371315002,293.2042541503906,297.1499938964844,293.1499938964844,0.0157694574445486,-4068.200927734375,303.5465393066406,0.4373517036437988,0.050000000745058,0.236982062458992,289.33624267578125,291.1499938964844,261.0784912109375,259.4393005371094,279.72735595703125,293.7428894042969,289.3383483886719,1.0,0.3243487477302551,0.7828720808029175,0.7828720808029175,1.0,1.0,-1.4466934204101562,0.620927095413208,0.8257662653923035,0.2818359732627868,0.0,0.0,1.0,78.53484344482422,83.0,42.68377304077149,-14054.1064453125,365.1621398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3580017089844,319.5243530273437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3198457360267639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000324602733599,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648420,293.13385009765625,297.1499938964844,293.1499938964844,0.1185873970389366,-2654.908935546875,304.1490783691406,0.6823282241821289,0.1625601053237915,0.1485192626714706,293.89971923828125,297.1499938964844,293.1499938964844,0.001363166491501,-116.34068298339844,291.3304443359375,0.4357332289218902,0.050000000745058,0.0499985814094543,293.2030029296875,297.1499938964844,293.1499938964844,0.3643349707126617,-4997.623046875,304.16143798828125,0.9149540662765504,0.3975028395652771,0.2793407738208771,293.2322998046875,297.1499938964844,293.1499938964844,0.513616144657135,-8834.8974609375,304.1579284667969,0.9990000128746032,0.5839877724647522,0.49394690990448,293.2045288085937,297.1499938964844,293.1499938964844,0.0156984720379114,-4059.724853515625,303.5249938964844,0.4357332289218902,0.050000000745058,0.2371717542409896,289.3554382324219,291.1499938964844,261.128662109375,259.4821472167969,279.7486267089844,293.744140625,289.3565979003906,1.0,0.3260185122489929,0.7822045683860779,0.7822045683860779,1.0,1.0,-1.450976848602295,0.6228066086769104,0.8281702399253845,0.2828089594841003,0.0,0.0,1.0,79.62238311767578,86.0,28.18766021728516,-14069.2119140625,369.9520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3443298339844,319.5086975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3191727995872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239198122173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648480,293.13385009765625,297.1499938964844,293.1499938964844,0.1185873970389366,-2654.908935546875,304.1490783691406,0.6823282241821289,0.1625601053237915,0.1485192626714706,293.89971923828125,297.1499938964844,293.1499938964844,0.001363166491501,-116.34068298339844,291.3304443359375,0.4357332289218902,0.050000000745058,0.0499985814094543,293.2030029296875,297.1499938964844,293.1499938964844,0.3643349707126617,-4997.623046875,304.16143798828125,0.9149540662765504,0.3975028395652771,0.2793407738208771,293.2322998046875,297.1499938964844,293.1499938964844,0.513616144657135,-8834.8974609375,304.1579284667969,0.9990000128746032,0.5839877724647522,0.49394690990448,293.2045288085937,297.1499938964844,293.1499938964844,0.0156984720379114,-4059.724853515625,303.5249938964844,0.4357332289218902,0.050000000745058,0.2371717542409896,289.3554382324219,291.1499938964844,261.128662109375,259.4821472167969,279.7486267089844,293.744140625,289.3565979003906,1.0,0.3260185122489929,0.7822045683860779,0.7822045683860779,1.0,1.0,-1.450976848602295,0.6228066086769104,0.8281702399253845,0.2828089594841003,0.0,0.0,1.0,79.62238311767578,86.0,28.18766021728516,-14069.2119140625,369.9520263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3443298339844,319.5086975097656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3191727995872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003239198122173,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648540,293.1350402832031,297.1499938964844,293.1499938964844,0.1187504827976226,-2657.700439453125,304.14910888671875,0.6800304651260376,0.1627271026372909,0.1487528681755066,293.90887451171875,297.1499938964844,293.1499938964844,0.0011335561284795,-96.71835327148438,291.01300048828125,0.4334904253482818,0.050000000745058,0.0500561110675334,293.2028503417969,297.1499938964844,293.1499938964844,0.3625931739807129,-4979.24951171875,304.1605224609375,0.9101033806800842,0.3961910903453827,0.2784766256809234,293.24383544921875,297.1499938964844,293.1499938964844,0.5195082426071167,-8920.9765625,304.1455078125,0.9990000128746032,0.5795778036117554,0.4994402527809143,293.2059631347656,297.1499938964844,293.1499938964844,0.0156425107270479,-4054.633056640625,303.49932861328125,0.4334904253482818,0.050000000745058,0.2374446392059326,289.3636169433594,291.1499938964844,261.18194580078125,259.5277404785156,279.7670288085937,293.7403259277344,289.3638610839844,1.0,0.3283825814723968,0.7815371155738831,0.7815371155738831,1.0,1.0,-1.4572103023529053,0.6255807876586914,0.8316295742988586,0.2842802703380584,0.0,0.0,1.0,81.18909454345703,74.0,13.166646003723145,-14091.544921875,376.9273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3134155273437,319.4748840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187624216079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235033364035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648600,293.1350402832031,297.1499938964844,293.1499938964844,0.1187504827976226,-2657.700439453125,304.14910888671875,0.6800304651260376,0.1627271026372909,0.1487528681755066,293.90887451171875,297.1499938964844,293.1499938964844,0.0011335561284795,-96.71835327148438,291.01300048828125,0.4334904253482818,0.050000000745058,0.0500561110675334,293.2028503417969,297.1499938964844,293.1499938964844,0.3625931739807129,-4979.24951171875,304.1605224609375,0.9101033806800842,0.3961910903453827,0.2784766256809234,293.24383544921875,297.1499938964844,293.1499938964844,0.5195082426071167,-8920.9765625,304.1455078125,0.9990000128746032,0.5795778036117554,0.4994402527809143,293.2059631347656,297.1499938964844,293.1499938964844,0.0156425107270479,-4054.633056640625,303.49932861328125,0.4334904253482818,0.050000000745058,0.2374446392059326,289.3636169433594,291.1499938964844,261.18194580078125,259.5277404785156,279.7670288085937,293.7403259277344,289.3638610839844,1.0,0.3283825814723968,0.7815371155738831,0.7815371155738831,1.0,1.0,-1.4572103023529053,0.6255807876586914,0.8316295742988586,0.2842802703380584,0.0,0.0,1.0,81.18909454345703,74.0,13.166646003723145,-14091.544921875,376.9273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3134155273437,319.4748840332031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3187624216079712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003235033364035,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648660,293.1362609863281,297.1499938964844,293.1499938964844,0.1187019720673561,-2656.58154296875,304.1495056152344,0.6826737523078918,0.1628560274839401,0.1488133817911148,293.9181823730469,297.1499938964844,293.1499938964844,0.0009002879960462,-76.781494140625,290.69512939453125,0.4356193840503692,0.050000000745058,0.0500014349818229,293.2026062011719,297.1499938964844,293.1499938964844,0.3606257140636444,-4958.12890625,304.16033935546875,0.9125224351882936,0.3949037492275238,0.2775355279445648,293.2528076171875,297.1499938964844,293.1499938964844,0.5131576061248779,-8828.16796875,304.1582946777344,0.9990000128746032,0.5753531455993652,0.494221568107605,293.2078857421875,297.1499938964844,293.1499938964844,0.0155110880732536,-4038.714111328125,303.4718017578125,0.4356193840503692,0.050000000745058,0.2371852695941925,289.3753356933594,291.1499938964844,261.2380065917969,259.5757751464844,279.8015441894531,293.74560546875,289.37762451171875,1.0,0.3254749476909637,0.7807684540748596,0.7807684540748596,1.0,1.0,-1.4495220184326172,0.6219264268875122,0.827595591545105,0.2822681069374084,0.0,0.0,1.0,79.6703109741211,62.0,22.9993896484375,-14021.07421875,369.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2828369140625,319.453369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3184836804866791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232204471714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648720,293.1362609863281,297.1499938964844,293.1499938964844,0.1187019720673561,-2656.58154296875,304.1495056152344,0.6826737523078918,0.1628560274839401,0.1488133817911148,293.9181823730469,297.1499938964844,293.1499938964844,0.0009002879960462,-76.781494140625,290.69512939453125,0.4356193840503692,0.050000000745058,0.0500014349818229,293.2026062011719,297.1499938964844,293.1499938964844,0.3606257140636444,-4958.12890625,304.16033935546875,0.9125224351882936,0.3949037492275238,0.2775355279445648,293.2528076171875,297.1499938964844,293.1499938964844,0.5131576061248779,-8828.16796875,304.1582946777344,0.9990000128746032,0.5753531455993652,0.494221568107605,293.2078857421875,297.1499938964844,293.1499938964844,0.0155110880732536,-4038.714111328125,303.4718017578125,0.4356193840503692,0.050000000745058,0.2371852695941925,289.3753356933594,291.1499938964844,261.2380065917969,259.5757751464844,279.8015441894531,293.74560546875,289.37762451171875,1.0,0.3254749476909637,0.7807684540748596,0.7807684540748596,1.0,1.0,-1.4495220184326172,0.6219264268875122,0.827595591545105,0.2822681069374084,0.0,0.0,1.0,79.6703109741211,62.0,22.9993896484375,-14021.07421875,369.3497619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2828369140625,319.453369140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3184836804866791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003232204471714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648780,293.1368103027344,297.1499938964844,293.1499938964844,0.1183324232697486,-2649.183349609375,304.1502990722656,0.689977765083313,0.1630914658308029,0.1488510221242904,293.9276733398437,297.1499938964844,293.1499938964844,0.0006638461491093,-56.52653121948242,290.4039001464844,0.4418605268001556,0.050000000745058,0.0498533397912979,293.20233154296875,297.1499938964844,293.1499938964844,0.3576765358448028,-4925.58935546875,304.161865234375,0.9216598868370056,0.3936260342597961,0.2765395045280456,293.2433776855469,297.1499938964844,293.1499938964844,0.4944664537906647,-8560.7509765625,304.1869201660156,0.9990000128746032,0.5746137499809265,0.4797972738742828,293.2094116210937,297.1499938964844,293.1499938964844,0.0152874011546373,-4006.637939453125,303.4465026855469,0.4418605268001556,0.050000000745058,0.2364827841520309,289.41961669921875,291.1499938964844,261.2965087890625,259.6259765625,279.8598022460937,293.7769775390625,289.42498779296875,1.0,0.3187669217586517,0.7799997925758362,0.7799997925758362,1.0,1.0,-1.4300395250320437,0.6128944754600525,0.8171451091766357,0.2771836817264557,0.0,0.0,1.0,75.57791137695312,65.0,60.665000915527344,-13881.09375,349.8687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2894287109375,319.4781188964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3178882598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003226161643397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648840,293.1368103027344,297.1499938964844,293.1499938964844,0.1183324232697486,-2649.183349609375,304.1502990722656,0.689977765083313,0.1630914658308029,0.1488510221242904,293.9276733398437,297.1499938964844,293.1499938964844,0.0006638461491093,-56.52653121948242,290.4039001464844,0.4418605268001556,0.050000000745058,0.0498533397912979,293.20233154296875,297.1499938964844,293.1499938964844,0.3576765358448028,-4925.58935546875,304.161865234375,0.9216598868370056,0.3936260342597961,0.2765395045280456,293.2433776855469,297.1499938964844,293.1499938964844,0.4944664537906647,-8560.7509765625,304.1869201660156,0.9990000128746032,0.5746137499809265,0.4797972738742828,293.2094116210937,297.1499938964844,293.1499938964844,0.0152874011546373,-4006.637939453125,303.4465026855469,0.4418605268001556,0.050000000745058,0.2364827841520309,289.41961669921875,291.1499938964844,261.2965087890625,259.6259765625,279.8598022460937,293.7769775390625,289.42498779296875,1.0,0.3187669217586517,0.7799997925758362,0.7799997925758362,1.0,1.0,-1.4300395250320437,0.6128944754600525,0.8171451091766357,0.2771836817264557,0.0,0.0,1.0,75.57791137695312,65.0,60.665000915527344,-13881.09375,349.8687438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2894287109375,319.4781188964844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3178882598876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003226161643397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648900,293.1368103027344,297.1499938964844,293.1499938964844,0.118102952837944,-2644.512939453125,304.1506652832031,0.6929408311843872,0.1632605940103531,0.148938313126564,293.9324951171875,297.1499938964844,293.1499938964844,0.0005452407058328,-46.27471160888672,290.2691345214844,0.4443635940551758,0.050000000745058,0.0497984588146209,293.2023010253906,297.1499938964844,293.1499938964844,0.3558773696422577,-4905.58447265625,304.1629638671875,0.9251317381858826,0.3929672837257385,0.2760497033596039,293.2323913574219,297.1499938964844,293.1499938964844,0.4863834679126739,-8447.6103515625,304.1947937011719,0.9990000128746032,0.5755882859230042,0.4743384122848511,293.2098388671875,297.1499938964844,293.1499938964844,0.0151741420850157,-3989.109130859375,303.4352722167969,0.4443635940551758,0.050000000745058,0.2362224459648132,289.4542236328125,291.1499938964844,261.3265686035156,259.6517639160156,279.8929138183594,293.8019104003906,289.4603881835937,1.0,0.3165795803070068,0.7796154618263245,0.7796154618263245,1.0,1.0,-1.4226186275482178,0.6094691753387451,0.8131493926048279,0.275162398815155,0.0,0.0,1.0,74.05657958984375,65.0,79.03079223632812,-13829.7822265625,342.6612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30877685546875,319.5042419433594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3173975348472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003221181395929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
648960,293.1366882324219,297.1499938964844,293.1499938964844,0.1179022267460823,-2640.361572265625,304.1509094238281,0.6951168179512024,0.1634489893913269,0.1490633338689804,293.9372863769531,297.1499938964844,293.1499938964844,0.0006640977226197,-56.40888977050781,290.1348876953125,0.4461364448070526,0.050000000745058,0.0497609637677669,293.2023620605469,297.1499938964844,293.1499938964844,0.354051798582077,-4885.31640625,304.1639099121094,0.92736554145813,0.3922915458679199,0.2755585014820099,293.2211303710937,297.1499938964844,293.1499938964844,0.4801726937294006,-8362.0048828125,304.1978759765625,0.9990000128746032,0.5767587423324585,0.4705729484558105,293.2100524902344,297.1499938964844,293.1499938964844,0.0150725618004798,-3973.001708984375,303.4247436523437,0.4461364448070526,0.050000000745058,0.2360445857048034,289.4898986816406,291.1499938964844,261.35711669921875,259.6780090332031,279.9248352050781,293.8274841308594,289.4960632324219,1.0,0.3149423599243164,0.7793492078781128,0.7793492078781128,1.0,1.0,-1.4173985719680786,0.6070554852485657,0.8103431463241577,0.2737593352794647,0.0,0.0,1.0,73.01567077636719,68.0,88.98345947265625,-13793.9912109375,337.7003479003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3321533203125,319.5323181152344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3168230354785919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003215351025573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649020,293.136474609375,297.1499938964844,293.1499938964844,0.1175632700324058,-2633.2294921875,304.1511535644531,0.6978456377983093,0.1638323366641998,0.149369016289711,293.9466247558594,297.1499938964844,293.1499938964844,0.0003840137505903,-15.567129135131836,289.8666687011719,0.4481613337993622,0.050000000745058,0.0497194528579711,293.2026672363281,297.1499938964844,293.1499938964844,0.3504241108894348,-4845.1455078125,304.1653137207031,0.9293160438537598,0.3909034729003906,0.2745725512504577,293.2018737792969,297.1499938964844,293.1499938964844,0.4715957045555115,-8246.8173828125,304.19598388671875,0.9990000128746032,0.5788733959197998,0.466368019580841,293.2099914550781,297.1499938964844,293.1499938964844,0.0148953609168529,-3944.240478515625,303.405029296875,0.4481613337993622,0.050000000745058,0.2358476668596267,289.5599365234375,291.1499938964844,261.41949462890625,259.7315979003906,279.98248291015625,293.8720703125,289.5657653808594,1.0,0.3131099343299866,0.7788167595863342,0.7788167595863342,1.0,1.0,-1.411245346069336,0.6041887998580933,0.8070565462112427,0.2720559537410736,0.0,0.0,1.0,71.85653686523438,71.0,94.39371490478516,-13751.7021484375,332.0563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37945556640625,319.585205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155242800712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202170191798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649080,293.136474609375,297.1499938964844,293.1499938964844,0.1175632700324058,-2633.2294921875,304.1511535644531,0.6978456377983093,0.1638323366641998,0.149369016289711,293.9466247558594,297.1499938964844,293.1499938964844,0.0003840137505903,-15.567129135131836,289.8666687011719,0.4481613337993622,0.050000000745058,0.0497194528579711,293.2026672363281,297.1499938964844,293.1499938964844,0.3504241108894348,-4845.1455078125,304.1653137207031,0.9293160438537598,0.3909034729003906,0.2745725512504577,293.2018737792969,297.1499938964844,293.1499938964844,0.4715957045555115,-8246.8173828125,304.19598388671875,0.9990000128746032,0.5788733959197998,0.466368019580841,293.2099914550781,297.1499938964844,293.1499938964844,0.0148953609168529,-3944.240478515625,303.405029296875,0.4481613337993622,0.050000000745058,0.2358476668596267,289.5599365234375,291.1499938964844,261.41949462890625,259.7315979003906,279.98248291015625,293.8720703125,289.5657653808594,1.0,0.3131099343299866,0.7788167595863342,0.7788167595863342,1.0,1.0,-1.411245346069336,0.6041887998580933,0.8070565462112427,0.2720559537410736,0.0,0.0,1.0,71.85653686523438,71.0,94.39371490478516,-13751.7021484375,332.0563659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.37945556640625,319.585205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3155242800712585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003202170191798,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649140,293.13653564453125,297.1499938964844,293.1499938964844,0.1172989979386329,-2627.59326171875,304.1512145996094,0.6986832618713379,0.1641610413789749,0.1496745198965072,293.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6218566894531,0.4484654664993286,0.050000000745058,0.0497133433818817,293.2031555175781,297.1499938964844,293.1499938964844,0.3470217585563659,-4807.6630859375,304.1658630371094,0.9284905195236206,0.3894709348678589,0.2735810577869415,293.19012451171875,297.1499938964844,293.1499938964844,0.4675463140010834,-8196.533203125,304.1872863769531,0.9990000128746032,0.5799582004547119,0.465745061635971,293.2098693847656,297.1499938964844,293.1499938964844,0.0147505970671772,-3920.67041015625,303.3852233886719,0.4484654664993286,0.050000000745058,0.2358186990022659,289.6214904785156,291.1499938964844,261.4833374023437,259.78643798828125,280.0282897949219,293.90020751953125,289.6262512207031,1.0,0.3128175139427185,0.7782843112945557,0.7782843112945557,1.0,1.0,-1.4096299409866333,0.603392481803894,0.8062374591827393,0.2715149819850921,0.0,0.0,1.0,71.67242431640625,74.0,85.08438110351562,-13738.0283203125,330.8703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41461181640625,319.6221618652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3141787648200989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003188514965586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649200,293.13653564453125,297.1499938964844,293.1499938964844,0.1172989979386329,-2627.59326171875,304.1512145996094,0.6986832618713379,0.1641610413789749,0.1496745198965072,293.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6218566894531,0.4484654664993286,0.050000000745058,0.0497133433818817,293.2031555175781,297.1499938964844,293.1499938964844,0.3470217585563659,-4807.6630859375,304.1658630371094,0.9284905195236206,0.3894709348678589,0.2735810577869415,293.19012451171875,297.1499938964844,293.1499938964844,0.4675463140010834,-8196.533203125,304.1872863769531,0.9990000128746032,0.5799582004547119,0.465745061635971,293.2098693847656,297.1499938964844,293.1499938964844,0.0147505970671772,-3920.67041015625,303.3852233886719,0.4484654664993286,0.050000000745058,0.2358186990022659,289.6214904785156,291.1499938964844,261.4833374023437,259.78643798828125,280.0282897949219,293.90020751953125,289.6262512207031,1.0,0.3128175139427185,0.7782843112945557,0.7782843112945557,1.0,1.0,-1.4096299409866333,0.603392481803894,0.8062374591827393,0.2715149819850921,0.0,0.0,1.0,71.67242431640625,74.0,85.08438110351562,-13738.0283203125,330.8703918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41461181640625,319.6221618652344,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3141787648200989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003188514965586,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649260,293.1370544433594,297.1499938964844,293.1499938964844,0.117114819586277,-2623.62255859375,304.151123046875,0.6979721188545227,0.1644026339054107,0.149932250380516,293.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639404296875,0.4474240839481354,0.050000000745058,0.0497344397008419,293.2038269042969,297.1499938964844,293.1499938964844,0.3439941108226776,-4774.53857421875,304.16558837890625,0.925505518913269,0.3879923820495605,0.2725781202316284,293.1869201660156,297.1499938964844,293.1499938964844,0.4673710465431213,-8200.8759765625,304.1750793457031,0.9990000128746032,0.5796058177947998,0.4678877294063568,293.2103881835937,297.1499938964844,293.1499938964844,0.0146343261003494,-3902.510986328125,303.3630065917969,0.4474240839481354,0.050000000745058,0.2359187752008438,289.6689147949219,291.1499938964844,261.5482788085937,259.8422241210937,280.0636901855469,293.912841796875,289.67236328125,1.0,0.3137052059173584,0.7776851654052734,0.7776851654052734,1.0,1.0,-1.4114515781402588,0.6041538119316101,0.8072977066040039,0.2718434333801269,0.0,0.0,1.0,72.23639678955078,77.0,67.28707122802734,-13742.5244140625,333.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4286193847656,319.6355895996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3129445314407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003175989259034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649320,293.1370544433594,297.1499938964844,293.1499938964844,0.117114819586277,-2623.62255859375,304.151123046875,0.6979721188545227,0.1644026339054107,0.149932250380516,293.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6639404296875,0.4474240839481354,0.050000000745058,0.0497344397008419,293.2038269042969,297.1499938964844,293.1499938964844,0.3439941108226776,-4774.53857421875,304.16558837890625,0.925505518913269,0.3879923820495605,0.2725781202316284,293.1869201660156,297.1499938964844,293.1499938964844,0.4673710465431213,-8200.8759765625,304.1750793457031,0.9990000128746032,0.5796058177947998,0.4678877294063568,293.2103881835937,297.1499938964844,293.1499938964844,0.0146343261003494,-3902.510986328125,303.3630065917969,0.4474240839481354,0.050000000745058,0.2359187752008438,289.6689147949219,291.1499938964844,261.5482788085937,259.8422241210937,280.0636901855469,293.912841796875,289.67236328125,1.0,0.3137052059173584,0.7776851654052734,0.7776851654052734,1.0,1.0,-1.4114515781402588,0.6041538119316101,0.8072977066040039,0.2718434333801269,0.0,0.0,1.0,72.23639678955078,77.0,67.28707122802734,-13742.5244140625,333.06494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4286193847656,319.6355895996094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3129445314407348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003175989259034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649380,293.137939453125,297.1499938964844,293.1499938964844,0.1170121431350708,-2621.35888671875,304.1509094238281,0.6960496306419373,0.1645504385232925,0.1501266956329345,293.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.4453913867473602,0.050000000745058,0.0497766435146331,293.20465087890625,297.1499938964844,293.1499938964844,0.3413799405097961,-4746.1640625,304.16473388671875,0.9209060668945312,0.3864617049694061,0.2715556919574737,293.1918334960937,297.1499938964844,293.1499938964844,0.4704329967498779,-8250.1181640625,304.16162109375,0.9990000128746032,0.5776882767677307,0.4721458852291107,293.2118530273437,297.1499938964844,293.1499938964844,0.0145410215482115,-3889.305419921875,303.3368225097656,0.4453913867473602,0.050000000745058,0.2361189574003219,289.7005920410156,291.1499938964844,261.614013671875,259.898681640625,280.091064453125,293.9137878417969,289.7026672363281,1.0,0.3154918551445007,0.777086079120636,0.777086079120636,1.0,1.0,-1.4158592224121094,0.6060941815376282,0.8097649812698364,0.2728318572044372,0.0,0.0,1.0,73.37950897216797,80.0,46.19126510620117,-13758.013671875,337.8616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4186096191406,319.62359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3119428753852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165823582094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649440,293.137939453125,297.1499938964844,293.1499938964844,0.1170121431350708,-2621.35888671875,304.1509094238281,0.6960496306419373,0.1645504385232925,0.1501266956329345,293.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974792480469,0.4453913867473602,0.050000000745058,0.0497766435146331,293.20465087890625,297.1499938964844,293.1499938964844,0.3413799405097961,-4746.1640625,304.16473388671875,0.9209060668945312,0.3864617049694061,0.2715556919574737,293.1918334960937,297.1499938964844,293.1499938964844,0.4704329967498779,-8250.1181640625,304.16162109375,0.9990000128746032,0.5776882767677307,0.4721458852291107,293.2118530273437,297.1499938964844,293.1499938964844,0.0145410215482115,-3889.305419921875,303.3368225097656,0.4453913867473602,0.050000000745058,0.2361189574003219,289.7005920410156,291.1499938964844,261.614013671875,259.898681640625,280.091064453125,293.9137878417969,289.7026672363281,1.0,0.3154918551445007,0.777086079120636,0.777086079120636,1.0,1.0,-1.4158592224121094,0.6060941815376282,0.8097649812698364,0.2728318572044372,0.0,0.0,1.0,73.37950897216797,80.0,46.19126510620117,-13758.013671875,337.8616638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4186096191406,319.62359619140625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3119428753852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003165823582094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649500,293.1385192871094,297.1499938964844,293.1499938964844,0.1169890835881233,-2620.823486328125,304.1507873535156,0.6947235465049744,0.1645876169204712,0.1501976400613784,293.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7083435058594,0.4440986514091491,0.050000000745058,0.0498042255640029,293.20513916015625,297.1499938964844,293.1499938964844,0.3402237892150879,-4733.69873046875,304.1641540527344,0.9181519150733948,0.3856736421585083,0.2710342109203338,293.1970520019531,297.1499938964844,293.1499938964844,0.4730052053928375,-8288.96875,304.15484619140625,0.9990000128746032,0.5761374235153198,0.4749085903167724,293.2130126953125,297.1499938964844,293.1499938964844,0.0145014934241771,-3884.374755859375,303.322021484375,0.4440986514091491,0.050000000745058,0.2362498044967651,289.7105712890625,291.1499938964844,261.64703369140625,259.92706298828125,280.1023864746094,293.9107971191406,289.71197509765625,1.0,0.3166536092758178,0.7767865657806396,0.7767865657806396,1.0,1.0,-1.418824553489685,0.6074119806289673,0.811412513256073,0.2735204398632049,0.0,0.0,1.0,74.12849426269531,80.0,35.468746185302734,-13768.4033203125,341.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4049072265625,319.6085205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3115561306476593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003161898639518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649560,293.1391906738281,297.1499938964844,293.1499938964844,0.1169808954000473,-2620.6083984375,304.1506652832031,0.693199098110199,0.16459921002388,0.1502495557069778,293.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7155456542969,0.4426698088645935,0.050000000745058,0.0498354211449623,293.2056579589844,297.1499938964844,293.1499938964844,0.3391580283641815,-4722.25732421875,304.1635131835937,0.915178120136261,0.3848691880702972,0.2705042958259582,293.203857421875,297.1499938964844,293.1499938964844,0.4761731326580047,-8335.8466796875,304.1482238769531,0.9990000128746032,0.5742039680480957,0.4780139625072479,293.2143859863281,297.1499938964844,293.1499938964844,0.0144658694043755,-3880.415771484375,303.3060607910156,0.4426698088645935,0.050000000745058,0.2363977879285812,289.7168884277344,291.1499938964844,261.68017578125,259.9554748535156,280.1126403808594,293.90606689453125,289.7176818847656,1.0,0.3179600834846496,0.7764319181442261,0.7764319181442261,1.0,1.0,-1.4221932888031006,0.608906626701355,0.8132866024971008,0.2743044197559356,0.0,0.0,1.0,74.9760971069336,83.0,25.09177589416504,-13779.912109375,344.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.385986328125,319.5881042480469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3112537264823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158829640597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649620,293.140869140625,297.1499938964844,293.1499938964844,0.1169938743114471,-2620.84619140625,304.1504211425781,0.68964684009552,0.1645386666059494,0.1502893269062042,294.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198181152344,0.4395104646682739,0.050000000745058,0.0499072261154651,293.2069091796875,297.1499938964844,293.1499938964844,0.3372651636600494,-4702.0615234375,304.16217041015625,0.9087913036346436,0.3832065463066101,0.2694150805473327,293.22186279296875,297.1499938964844,293.1499938964844,0.4840839803218841,-8450.49609375,304.1356506347656,0.9990000128746032,0.5692011117935181,0.4850859642028808,293.2178649902344,297.1499938964844,293.1499938964844,0.0144042568281292,-3875.032958984375,303.27069091796875,0.4395104646682739,0.050000000745058,0.2367383986711502,289.7196350097656,291.1499938964844,261.7464294433594,260.0123596191406,280.1302490234375,293.892578125,289.7193603515625,1.0,0.3209348320960998,0.7757226824760437,0.7757226824760437,1.0,1.0,-1.429917573928833,0.6123464703559875,0.8175710439682007,0.2761231064796448,0.0,0.0,1.0,76.92727661132812,86.0,6.140588283538818,-13805.412109375,353.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33477783203125,319.5335693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109201788902282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155444574076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649680,293.140869140625,297.1499938964844,293.1499938964844,0.1169938743114471,-2620.84619140625,304.1504211425781,0.68964684009552,0.1645386666059494,0.1502893269062042,294.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7198181152344,0.4395104646682739,0.050000000745058,0.0499072261154651,293.2069091796875,297.1499938964844,293.1499938964844,0.3372651636600494,-4702.0615234375,304.16217041015625,0.9087913036346436,0.3832065463066101,0.2694150805473327,293.22186279296875,297.1499938964844,293.1499938964844,0.4840839803218841,-8450.49609375,304.1356506347656,0.9990000128746032,0.5692011117935181,0.4850859642028808,293.2178649902344,297.1499938964844,293.1499938964844,0.0144042568281292,-3875.032958984375,303.27069091796875,0.4395104646682739,0.050000000745058,0.2367383986711502,289.7196350097656,291.1499938964844,261.7464294433594,260.0123596191406,280.1302490234375,293.892578125,289.7193603515625,1.0,0.3209348320960998,0.7757226824760437,0.7757226824760437,1.0,1.0,-1.429917573928833,0.6123464703559875,0.8175710439682007,0.2761231064796448,0.0,0.0,1.0,76.92727661132812,86.0,6.140588283538818,-13805.412109375,353.09893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.33477783203125,319.5335693359375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109201788902282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155444574076,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649740,293.14288330078125,297.1499938964844,293.1499938964844,0.1170174330472946,-2621.426513671875,304.1502380371094,0.6855642199516296,0.1643579304218292,0.1502333432435989,294.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.712646484375,0.4361061155796051,0.050000000745058,0.0499893687665462,293.2084045410156,297.1499938964844,293.1499938964844,0.3356245458126068,-4684.67919921875,304.1608581542969,0.9022073149681092,0.3814669847488403,0.2682811021804809,293.24481201171875,297.1499938964844,293.1499938964844,0.4937410652637481,-8587.779296875,304.1243896484375,0.9990000128746032,0.56273353099823,0.4930519461631775,293.2221069335937,297.1499938964844,293.1499938964844,0.0143520841374993,-3872.343017578125,303.2309265136719,0.4361061155796051,0.050000000745058,0.2371280491352081,289.71124267578125,291.1499938964844,261.8125,260.0689697265625,280.1453552246094,293.8759765625,289.71014404296875,1.0,0.3242819607257843,0.7750135064125061,0.7750135064125061,1.0,1.0,-1.4386178255081177,0.6162341237068176,0.8223837018013,0.2781907618045807,0.0,0.0,1.0,79.15824890136719,74.0,-9.57834243774414,-13833.029296875,362.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2701721191406,319.4653625488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109538853168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155786544084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649800,293.14288330078125,297.1499938964844,293.1499938964844,0.1170174330472946,-2621.426513671875,304.1502380371094,0.6855642199516296,0.1643579304218292,0.1502333432435989,294.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.712646484375,0.4361061155796051,0.050000000745058,0.0499893687665462,293.2084045410156,297.1499938964844,293.1499938964844,0.3356245458126068,-4684.67919921875,304.1608581542969,0.9022073149681092,0.3814669847488403,0.2682811021804809,293.24481201171875,297.1499938964844,293.1499938964844,0.4937410652637481,-8587.779296875,304.1243896484375,0.9990000128746032,0.56273353099823,0.4930519461631775,293.2221069335937,297.1499938964844,293.1499938964844,0.0143520841374993,-3872.343017578125,303.2309265136719,0.4361061155796051,0.050000000745058,0.2371280491352081,289.71124267578125,291.1499938964844,261.8125,260.0689697265625,280.1453552246094,293.8759765625,289.71014404296875,1.0,0.3242819607257843,0.7750135064125061,0.7750135064125061,1.0,1.0,-1.4386178255081177,0.6162341237068176,0.8223837018013,0.2781907618045807,0.0,0.0,1.0,79.15824890136719,74.0,-9.57834243774414,-13833.029296875,362.7486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2701721191406,319.4653625488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3109538853168487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003155786544084,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649860,293.1448669433594,297.1499938964844,293.1499938964844,0.1168140396475792,-2617.768310546875,304.1505126953125,0.6868440508842468,0.1641385555267334,0.1500001698732376,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.4375119507312774,0.050000000745058,0.0499548055231571,293.2098388671875,297.1499938964844,293.1499938964844,0.3336608707904815,-4663.3408203125,304.1605529785156,0.90285986661911,0.3796940445899963,0.2670275866985321,293.2633056640625,297.1499938964844,293.1499938964844,0.4908159077167511,-8539.51953125,304.13848876953125,0.9990000128746032,0.5565510988235474,0.4897166490554809,293.2264709472656,297.1499938964844,293.1499938964844,0.0142299896106123,-3858.456787109375,303.1896057128906,0.4375119507312774,0.050000000745058,0.2369640916585922,289.70819091796875,291.1499938964844,261.87799072265625,260.12506103515625,280.1791076660156,293.8746032714844,289.7094421386719,1.0,0.3220974802970886,0.7742342352867126,0.7742342352867126,1.0,1.0,-1.4326019287109375,0.6133499145507812,0.8192520141601562,0.2765983343124389,0.0,0.0,1.0,78.17987823486328,62.0,2.686634063720703,-13764.5654296875,357.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2127990722656,319.4167785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111723363399505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158003673888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649920,293.1448669433594,297.1499938964844,293.1499938964844,0.1168140396475792,-2617.768310546875,304.1505126953125,0.6868440508842468,0.1641385555267334,0.1500001698732376,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071533203125,0.4375119507312774,0.050000000745058,0.0499548055231571,293.2098388671875,297.1499938964844,293.1499938964844,0.3336608707904815,-4663.3408203125,304.1605529785156,0.90285986661911,0.3796940445899963,0.2670275866985321,293.2633056640625,297.1499938964844,293.1499938964844,0.4908159077167511,-8539.51953125,304.13848876953125,0.9990000128746032,0.5565510988235474,0.4897166490554809,293.2264709472656,297.1499938964844,293.1499938964844,0.0142299896106123,-3858.456787109375,303.1896057128906,0.4375119507312774,0.050000000745058,0.2369640916585922,289.70819091796875,291.1499938964844,261.87799072265625,260.12506103515625,280.1791076660156,293.8746032714844,289.7094421386719,1.0,0.3220974802970886,0.7742342352867126,0.7742342352867126,1.0,1.0,-1.4326019287109375,0.6133499145507812,0.8192520141601562,0.2765983343124389,0.0,0.0,1.0,78.17987823486328,62.0,2.686634063720703,-13764.5654296875,357.4385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2127990722656,319.4167785644531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3111723363399505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003158003673888,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
649980,293.1459655761719,297.1499938964844,293.1499938964844,0.1162598505616188,-2607.2021484375,304.1512756347656,0.693047046661377,0.1640449166297912,0.1497507840394973,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.4432619214057922,0.050000000745058,0.0498224198818206,293.2113342285156,297.1499938964844,293.1499938964844,0.3306012153625488,-4629.01904296875,304.1622009277344,0.9099369049072266,0.3778769373893738,0.2656772434711456,293.26171875,297.1499938964844,293.1499938964844,0.4752004146575928,-8310.134765625,304.1686096191406,0.9990000128746032,0.5539559721946716,0.476720780134201,293.2299499511719,297.1499938964844,293.1499938964844,0.0140220252797007,-3827.688232421875,303.15191650390625,0.4432619214057922,0.050000000745058,0.2363361120223999,289.7417297363281,291.1499938964844,261.9425964355469,260.1803283691406,280.2403564453125,293.9078369140625,289.7464294433594,1.0,0.3159069716930389,0.773455023765564,0.773455023765564,1.0,1.0,-1.414172887802124,0.6048150658607483,0.8093578219413757,0.2717999517917633,0.0,0.0,1.0,74.50835418701172,50.0,45.38602066040039,-13624.7509765625,339.7901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2010498046875,319.4231872558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3110797703266144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003157064202241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650040,293.1459655761719,297.1499938964844,293.1499938964844,0.1162598505616188,-2607.2021484375,304.1512756347656,0.693047046661377,0.1640449166297912,0.1497507840394973,294.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.736083984375,0.4432619214057922,0.050000000745058,0.0498224198818206,293.2113342285156,297.1499938964844,293.1499938964844,0.3306012153625488,-4629.01904296875,304.1622009277344,0.9099369049072266,0.3778769373893738,0.2656772434711456,293.26171875,297.1499938964844,293.1499938964844,0.4752004146575928,-8310.134765625,304.1686096191406,0.9990000128746032,0.5539559721946716,0.476720780134201,293.2299499511719,297.1499938964844,293.1499938964844,0.0140220252797007,-3827.688232421875,303.15191650390625,0.4432619214057922,0.050000000745058,0.2363361120223999,289.7417297363281,291.1499938964844,261.9425964355469,260.1803283691406,280.2403564453125,293.9078369140625,289.7464294433594,1.0,0.3159069716930389,0.773455023765564,0.773455023765564,1.0,1.0,-1.414172887802124,0.6048150658607483,0.8093578219413757,0.2717999517917633,0.0,0.0,1.0,74.50835418701172,50.0,45.38602066040039,-13624.7509765625,339.7901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2010498046875,319.4231872558594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3110797703266144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003157064202241,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
