time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650100,293.14599609375,297.1499938964844,293.1499938964844,0.1158798709511756,-2599.820068359375,304.1517333984375,0.6978129744529724,0.1640885472297668,0.149671271443367,294.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7662048339844,0.4476732909679413,0.050000000745058,0.0497294031083583,293.21209716796875,297.1499938964844,293.1499938964844,0.3286046087741852,-4606.36669921875,304.1636047363281,0.915818452835083,0.3769480586051941,0.2649686932563782,293.25225830078125,297.1499938964844,293.1499938964844,0.46336629986763,-8138.47607421875,304.1867370605469,0.9990000128746032,0.5543927550315857,0.4673733413219452,293.2310791015625,297.1499938964844,293.1499938964844,0.0138921355828642,-3806.50048828125,303.1356506347656,0.4476732909679413,0.050000000745058,0.23589488863945,289.77447509765625,291.1499938964844,261.9744873046875,260.20758056640625,280.2821655273437,293.9401550292969,289.7811889648437,1.0,0.3115913569927215,0.7730653882026672,0.7730653882026672,1.0,1.0,-1.4013664722442627,0.5989182591438293,0.8024482727050781,0.2684908807277679,0.0,0.0,1.0,71.9337158203125,50.0,73.1173095703125,-13535.7392578125,327.703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2174072265625,319.4511413574219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3107998073101043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003154223086312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650160,293.1456604003906,297.1499938964844,293.1499938964844,0.1154398471117019,-2591.17724609375,304.1522216796875,0.7036645412445068,0.1642062366008758,0.1496409922838211,294.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80780029296875,0.4531612694263458,0.050000000745058,0.0496224351227283,293.212890625,297.1499938964844,293.1499938964844,0.3262735605239868,-4579.78564453125,304.1653747558594,0.9232823252677916,0.3760057389736175,0.2642403244972229,293.23699951171875,297.1499938964844,293.1499938964844,0.4491387903690338,-7932.74755859375,304.2059326171875,0.9990000128746032,0.5560917854309082,0.4563868641853332,293.23162841796875,297.1499938964844,293.1499938964844,0.0137480376288294,-3781.689453125,303.1217346191406,0.4531612694263458,0.050000000745058,0.2353874593973159,289.8188781738281,291.1499938964844,262.0060119628906,260.2344970703125,280.3324890136719,293.98590087890625,289.82781982421875,1.0,0.3065852224826813,0.7728156447410583,0.7728156447410583,1.0,1.0,-1.3865314722061155,0.5921266078948975,0.7944048643112183,0.2646924257278442,0.0,0.0,1.0,68.97378540039062,53.0,103.90814971923828,-13435.9970703125,313.99371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2496643066406,319.4963684082031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3103124499320984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003149276890326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650220,293.14599609375,297.1499938964844,293.1499938964844,0.114500917494297,-2572.50927734375,304.1530456542969,0.7114574909210205,0.1642603278160095,0.14973084628582,294.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.460598349571228,0.050000000745058,0.0494905039668083,293.2147521972656,297.1499938964844,293.1499938964844,0.3210509717464447,-4520.10302734375,304.1689147949219,0.932500422000885,0.3740371465682983,0.262795627117157,293.1985778808594,297.1499938964844,293.1499938964844,0.4284307956695556,-7638.236328125,304.2211303710937,0.9990000128746032,0.5616723895072937,0.442457765340805,293.23101806640625,297.1499938964844,293.1499938964844,0.013490816578269,-3734.027587890625,303.1007385253906,0.460598349571228,0.050000000745058,0.2347616404294967,289.9312438964844,291.1499938964844,262.0678405761719,260.2872009277344,280.4180603027344,294.0661315917969,289.9410095214844,1.0,0.3006766438484192,0.7723162770271301,0.7723162770271301,1.0,1.0,-1.367266297340393,0.5833296179771423,0.7839367389678955,0.2596515715122223,0.0,0.0,1.0,65.30801391601562,56.0,142.42807006835938,-13318.0107421875,296.9850769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.345703125,319.6080017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087679743766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133602440357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650280,293.14599609375,297.1499938964844,293.1499938964844,0.114500917494297,-2572.50927734375,304.1530456542969,0.7114574909210205,0.1642603278160095,0.14973084628582,294.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.91778564453125,0.460598349571228,0.050000000745058,0.0494905039668083,293.2147521972656,297.1499938964844,293.1499938964844,0.3210509717464447,-4520.10302734375,304.1689147949219,0.932500422000885,0.3740371465682983,0.262795627117157,293.1985778808594,297.1499938964844,293.1499938964844,0.4284307956695556,-7638.236328125,304.2211303710937,0.9990000128746032,0.5616723895072937,0.442457765340805,293.23101806640625,297.1499938964844,293.1499938964844,0.013490816578269,-3734.027587890625,303.1007385253906,0.460598349571228,0.050000000745058,0.2347616404294967,289.9312438964844,291.1499938964844,262.0678405761719,260.2872009277344,280.4180603027344,294.0661315917969,289.9410095214844,1.0,0.3006766438484192,0.7723162770271301,0.7723162770271301,1.0,1.0,-1.367266297340393,0.5833296179771423,0.7839367389678955,0.2596515715122223,0.0,0.0,1.0,65.30801391601562,56.0,142.42807006835938,-13318.0107421875,296.9850769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.345703125,319.6080017089844,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3087679743766784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003133602440357,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650340,293.155029296875,297.1499938964844,293.1499938964844,0.1124185249209404,-2533.190673828125,304.155517578125,0.7134291529655457,0.1625328361988067,0.1484335362911224,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.4647510945796966,0.050000000745058,0.0494216419756412,293.2167358398437,297.1499938964844,293.1499938964844,0.3161790072917938,-4464.78076171875,304.1706848144531,0.9366313219070436,0.3719943463802337,0.2613373398780823,293.164794921875,297.1499938964844,293.1499938964844,0.4153886437416076,-7457.0693359375,304.2188415527344,0.9990000128746032,0.5673094391822815,0.435008704662323,293.2294921875,297.1499938964844,293.1499938964844,0.0132897598668932,-3695.87841796875,303.08209228515625,0.4647510945796966,0.050000000745058,0.2344349920749664,290.0294494628906,291.1499938964844,262.1277770996094,260.3382263183594,280.4582214355469,294.07489013671875,290.0377197265625,1.0,0.2971482276916504,0.7718168497085571,0.7718168497085571,1.0,1.0,-1.3545392751693726,0.5774970650672913,0.7770422697067261,0.2563273310661316,0.0,0.0,1.0,63.35319137573242,59.0,135.64564514160156,-13255.95703125,287.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4451904296875,319.7156066894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3067876994609833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113505081273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650400,293.155029296875,297.1499938964844,293.1499938964844,0.1124185249209404,-2533.190673828125,304.155517578125,0.7134291529655457,0.1625328361988067,0.1484335362911224,294.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0183410644531,0.4647510945796966,0.050000000745058,0.0494216419756412,293.2167358398437,297.1499938964844,293.1499938964844,0.3161790072917938,-4464.78076171875,304.1706848144531,0.9366313219070436,0.3719943463802337,0.2613373398780823,293.164794921875,297.1499938964844,293.1499938964844,0.4153886437416076,-7457.0693359375,304.2188415527344,0.9990000128746032,0.5673094391822815,0.435008704662323,293.2294921875,297.1499938964844,293.1499938964844,0.0132897598668932,-3695.87841796875,303.08209228515625,0.4647510945796966,0.050000000745058,0.2344349920749664,290.0294494628906,291.1499938964844,262.1277770996094,260.3382263183594,280.4582214355469,294.07489013671875,290.0377197265625,1.0,0.2971482276916504,0.7718168497085571,0.7718168497085571,1.0,1.0,-1.3545392751693726,0.5774970650672913,0.7770422697067261,0.2563273310661316,0.0,0.0,1.0,63.35319137573242,59.0,135.64564514160156,-13255.95703125,287.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4451904296875,319.7156066894531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3067876994609833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003113505081273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650460,293.1619567871094,297.1499938964844,293.1499938964844,0.1102610304951667,-2492.732177734375,304.1572265625,0.7126549482345581,0.1609916538000106,0.1469121128320694,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039428710937,0.4663893282413482,0.050000000745058,0.0493938066065311,293.2187805175781,297.1499938964844,293.1499938964844,0.3116623163223266,-4413.68212890625,304.1712951660156,0.937133252620697,0.3698901534080505,0.2598659694194793,293.14111328125,297.1499938964844,293.1499938964844,0.4078356027603149,-7355.80224609375,304.2083435058594,0.9990000128746032,0.571755051612854,0.4319588541984558,293.2287292480469,297.1499938964844,293.1499938964844,0.0131218843162059,-3664.111572265625,303.0609741210937,0.4663893282413482,0.050000000745058,0.2343029528856277,290.1133117675781,291.1499938964844,262.1854858398437,260.38726806640625,280.49151611328125,294.0794982910156,290.1202697753906,1.0,0.2954653203487396,0.771439254283905,0.771439254283905,1.0,1.0,-1.3470911979675293,0.5740779638290405,0.7730132341384888,0.2543617784976959,0.0,0.0,1.0,62.52545547485352,62.0,118.71129608154295,-13223.53125,282.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52691650390625,319.80157470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046182990074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003091488615609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650520,293.1619567871094,297.1499938964844,293.1499938964844,0.1102610304951667,-2492.732177734375,304.1572265625,0.7126549482345581,0.1609916538000106,0.1469121128320694,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1039428710937,0.4663893282413482,0.050000000745058,0.0493938066065311,293.2187805175781,297.1499938964844,293.1499938964844,0.3116623163223266,-4413.68212890625,304.1712951660156,0.937133252620697,0.3698901534080505,0.2598659694194793,293.14111328125,297.1499938964844,293.1499938964844,0.4078356027603149,-7355.80224609375,304.2083435058594,0.9990000128746032,0.571755051612854,0.4319588541984558,293.2287292480469,297.1499938964844,293.1499938964844,0.0131218843162059,-3664.111572265625,303.0609741210937,0.4663893282413482,0.050000000745058,0.2343029528856277,290.1133117675781,291.1499938964844,262.1854858398437,260.38726806640625,280.49151611328125,294.0794982910156,290.1202697753906,1.0,0.2954653203487396,0.771439254283905,0.771439254283905,1.0,1.0,-1.3470911979675293,0.5740779638290405,0.7730132341384888,0.2543617784976959,0.0,0.0,1.0,62.52545547485352,62.0,118.71129608154295,-13223.53125,282.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.52691650390625,319.80157470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3046182990074157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003091488615609,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650580,293.16485595703125,297.1499938964844,293.1499938964844,0.108754888176918,-2464.4072265625,304.15728759765625,0.7110021710395813,0.1600939482450485,0.1459591686725616,294.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.4662996828556061,0.050000000745058,0.049395378679037,293.2208557128906,297.1499938964844,293.1499938964844,0.3075056076049804,-4366.783203125,304.1711120605469,0.9349114298820496,0.3677285313606262,0.2583752274513244,293.12841796875,297.1499938964844,293.1499938964844,0.4045128524303436,-7315.40234375,304.19439697265625,0.9990000128746032,0.5745723843574524,0.4321284592151642,293.2287292480469,297.1499938964844,293.1499938964844,0.0129804639145731,-3637.78955078125,303.0369873046875,0.4662996828556061,0.050000000745058,0.2343104183673858,290.1828308105469,291.1499938964844,262.2406616210937,260.4339904785156,280.5264587402344,294.0941467285156,290.1884765625,1.0,0.2952417135238647,0.7710616588592529,0.7710616588592529,1.0,1.0,-1.3443702459335327,0.5727987289428711,0.7715715169906616,0.2535969913005829,0.0,0.0,1.0,62.52011489868164,65.0,98.7934341430664,-13211.501953125,280.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57928466796875,319.85552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024717271327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069703525397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650640,293.16485595703125,297.1499938964844,293.1499938964844,0.108754888176918,-2464.4072265625,304.15728759765625,0.7110021710395813,0.1600939482450485,0.1459591686725616,294.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752014160156,0.4662996828556061,0.050000000745058,0.049395378679037,293.2208557128906,297.1499938964844,293.1499938964844,0.3075056076049804,-4366.783203125,304.1711120605469,0.9349114298820496,0.3677285313606262,0.2583752274513244,293.12841796875,297.1499938964844,293.1499938964844,0.4045128524303436,-7315.40234375,304.19439697265625,0.9990000128746032,0.5745723843574524,0.4321284592151642,293.2287292480469,297.1499938964844,293.1499938964844,0.0129804639145731,-3637.78955078125,303.0369873046875,0.4662996828556061,0.050000000745058,0.2343104183673858,290.1828308105469,291.1499938964844,262.2406616210937,260.4339904785156,280.5264587402344,294.0941467285156,290.1884765625,1.0,0.2952417135238647,0.7710616588592529,0.7710616588592529,1.0,1.0,-1.3443702459335327,0.5727987289428711,0.7715715169906616,0.2535969913005829,0.0,0.0,1.0,62.52011489868164,65.0,98.7934341430664,-13211.501953125,280.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57928466796875,319.85552978515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3024717271327972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003069703525397,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650700,293.1651611328125,297.1499938964844,293.1499938964844,0.1082437336444854,-2454.761474609375,304.1568908691406,0.7099558115005493,0.1598444879055023,0.1456897854804992,294.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2050476074219,0.4657317399978637,0.050000000745058,0.0494051165878772,293.2218933105469,297.1499938964844,293.1499938964844,0.3055764436721802,-4345.0673828125,304.1707763671875,0.9329621195793152,0.3666276335716247,0.2576221823692322,293.1258850097656,297.1499938964844,293.1499938964844,0.4042077958583832,-7314.591796875,304.1868896484375,0.9990000128746032,0.5753474831581116,0.433195024728775,293.2289733886719,297.1499938964844,293.1499938964844,0.0129189845174551,-3626.638916015625,303.0238647460937,0.4657317399978637,0.050000000745058,0.2343566119670868,290.21173095703125,291.1499938964844,262.2671813964844,260.4563903808594,280.5437927246094,294.1036376953125,290.21661376953125,1.0,0.2955800294876098,0.7708728909492493,0.7708728909492493,1.0,1.0,-1.344489574432373,0.5728279948234558,0.7716615796089172,0.2535900175571441,0.0,0.0,1.0,62.768333435058594,65.0,87.9415283203125,-13210.9482421875,281.51422119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5926513671875,319.8689880371094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3014644980430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003059481387026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650760,293.1649780273437,297.1499938964844,293.1499938964844,0.107863150537014,-2447.56640625,304.1563415527344,0.7087609171867371,0.1596923768520355,0.1455228328704834,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.23077392578125,0.4648598730564117,0.050000000745058,0.0494199022650718,293.222900390625,297.1499938964844,293.1499938964844,0.3037526905536651,-4324.57568359375,304.1703186035156,0.930546224117279,0.3655140399932861,0.2568638026714325,293.12554931640625,297.1499938964844,293.1499938964844,0.4046967327594757,-7325.07763671875,304.1793212890625,0.9990000128746032,0.5757203698158264,0.4348098039627075,293.2294311523437,297.1499938964844,293.1499938964844,0.0128629598766565,-3616.766357421875,303.0098571777344,0.4648598730564117,0.050000000745058,0.234426736831665,290.2364501953125,291.1499938964844,262.2929382324219,260.4781188964844,280.5588684082031,294.1103515625,290.2405090332031,1.0,0.2961679697036743,0.7706096172332764,0.7706096172332764,1.0,1.0,-1.3454184532165527,0.5732128024101257,0.772205650806427,0.2537781596183777,0.0,0.0,1.0,63.15751647949219,68.0,76.23174285888672,-13213.650390625,282.790771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59735107421875,319.87335205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3005262613296509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003049959486816,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650820,293.1635131835937,297.1499938964844,293.1499938964844,0.1074394360184669,-2439.553466796875,304.1549377441406,0.7059449553489685,0.1596045047044754,0.1454214453697204,294.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4622678756713867,0.050000000745058,0.0494628064334392,293.2249755859375,297.1499938964844,293.1499938964844,0.3004594445228576,-4287.7197265625,304.1690368652344,0.924534797668457,0.3632486462593078,0.2553302645683288,293.1308288574219,297.1499938964844,293.1499938964844,0.4078742861747741,-7377.19873046875,304.1642761230469,0.9990000128746032,0.5752847790718079,0.4394638836383819,293.2310485839844,297.1499938964844,293.1499938964844,0.0127671239897608,-3601.04052734375,302.9784851074219,0.4622678756713867,0.050000000745058,0.2346302568912506,290.2716979980469,291.1499938964844,262.3420104980469,260.5193786621094,280.5854797363281,294.121337890625,290.27410888671875,1.0,0.2979884743690491,0.7700830698013306,0.7700830698013306,1.0,1.0,-1.3493372201919556,0.5749125480651855,0.7744247317314148,0.2546758651733398,0.0,0.0,1.0,64.30741119384766,71.0,51.27702331542969,-13225.0595703125,287.06414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5812072753906,319.855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2989212274551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003033670654986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650880,293.1635131835937,297.1499938964844,293.1499938964844,0.1074394360184669,-2439.553466796875,304.1549377441406,0.7059449553489685,0.1596045047044754,0.1454214453697204,294.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26824951171875,0.4622678756713867,0.050000000745058,0.0494628064334392,293.2249755859375,297.1499938964844,293.1499938964844,0.3004594445228576,-4287.7197265625,304.1690368652344,0.924534797668457,0.3632486462593078,0.2553302645683288,293.1308288574219,297.1499938964844,293.1499938964844,0.4078742861747741,-7377.19873046875,304.1642761230469,0.9990000128746032,0.5752847790718079,0.4394638836383819,293.2310485839844,297.1499938964844,293.1499938964844,0.0127671239897608,-3601.04052734375,302.9784851074219,0.4622678756713867,0.050000000745058,0.2346302568912506,290.2716979980469,291.1499938964844,262.3420104980469,260.5193786621094,280.5854797363281,294.121337890625,290.27410888671875,1.0,0.2979884743690491,0.7700830698013306,0.7700830698013306,1.0,1.0,-1.3493372201919556,0.5749125480651855,0.7744247317314148,0.2546758651733398,0.0,0.0,1.0,64.30741119384766,71.0,51.27702331542969,-13225.0595703125,287.06414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5812072753906,319.855712890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2989212274551391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003033670654986,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
650940,293.1610107421875,297.1499938964844,293.1499938964844,0.1073865294456482,-2438.556640625,304.15338134765625,0.7027100920677185,0.1597663313150406,0.1455620378255844,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.4588435888290405,0.050000000745058,0.0495205894112587,293.22705078125,297.1499938964844,293.1499938964844,0.2975837588310241,-4255.7021484375,304.16748046875,0.9173637628555298,0.3609316945075989,0.2537719011306762,293.14288330078125,297.1499938964844,293.1499938964844,0.4135381877422333,-7464.1064453125,304.1501159667969,0.9990000128746032,0.5733340978622437,0.4456561803817749,293.2335205078125,297.1499938964844,293.1499938964844,0.0126890698447823,-3589.914794921875,302.94268798828125,0.4588435888290405,0.050000000745058,0.2349043488502502,290.2899169921875,291.1499938964844,262.38751220703125,260.5574645996094,280.6092834472656,294.1324462890625,290.2908630371094,1.0,0.3005060851573944,0.76955646276474,0.76955646276474,1.0,1.0,-1.35546612739563,0.5776119828224182,0.7778541445732117,0.2561346590518951,0.0,0.0,1.0,65.87068939208984,74.0,27.64509963989257,-13241.6923828125,293.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5348205566406,319.8071594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2977456450462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021739830728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651000,293.1610107421875,297.1499938964844,293.1499938964844,0.1073865294456482,-2438.556640625,304.15338134765625,0.7027100920677185,0.1597663313150406,0.1455620378255844,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28839111328125,0.4588435888290405,0.050000000745058,0.0495205894112587,293.22705078125,297.1499938964844,293.1499938964844,0.2975837588310241,-4255.7021484375,304.16748046875,0.9173637628555298,0.3609316945075989,0.2537719011306762,293.14288330078125,297.1499938964844,293.1499938964844,0.4135381877422333,-7464.1064453125,304.1501159667969,0.9990000128746032,0.5733340978622437,0.4456561803817749,293.2335205078125,297.1499938964844,293.1499938964844,0.0126890698447823,-3589.914794921875,302.94268798828125,0.4588435888290405,0.050000000745058,0.2349043488502502,290.2899169921875,291.1499938964844,262.38751220703125,260.5574645996094,280.6092834472656,294.1324462890625,290.2908630371094,1.0,0.3005060851573944,0.76955646276474,0.76955646276474,1.0,1.0,-1.35546612739563,0.5776119828224182,0.7778541445732117,0.2561346590518951,0.0,0.0,1.0,65.87068939208984,74.0,27.64509963989257,-13241.6923828125,293.2499389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5348205566406,319.8071594238281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2977456450462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003021739830728,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651060,293.1572265625,297.1499938964844,293.1499938964844,0.1077241152524948,-2444.9091796875,304.15167236328125,0.6993810534477234,0.1602541953325271,0.1459861546754837,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.4549254179000854,0.050000000745058,0.0495900772511959,293.2290954589844,297.1499938964844,293.1499938964844,0.2950665950775146,-4227.8212890625,304.16583251953125,0.9095815420150756,0.3585619628429413,0.2521856427192688,293.16082763671875,297.1499938964844,293.1499938964844,0.4212101101875305,-7578.56982421875,304.1373291015625,0.9990000128746032,0.5698855519294739,0.4529911875724792,293.2367553710937,297.1499938964844,293.1499938964844,0.0126249166205525,-3582.611083984375,302.90252685546875,0.4549254179000854,0.050000000745058,0.2352339774370193,290.2930908203125,291.1499938964844,262.4291076660156,260.59210205078125,280.6307983398437,294.1437072753906,290.29278564453125,1.0,0.3035604059696197,0.768924355506897,0.768924355506897,1.0,1.0,-1.3633545637130735,0.5810936689376831,0.7822608351707458,0.2580255568027496,0.0,0.0,1.0,67.760009765625,77.0,6.514148712158203,-13262.31640625,301.0002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4645080566406,319.73419189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2970448732376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003014628018718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651120,293.1572265625,297.1499938964844,293.1499938964844,0.1077241152524948,-2444.9091796875,304.15167236328125,0.6993810534477234,0.1602541953325271,0.1459861546754837,294.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.29327392578125,0.4549254179000854,0.050000000745058,0.0495900772511959,293.2290954589844,297.1499938964844,293.1499938964844,0.2950665950775146,-4227.8212890625,304.16583251953125,0.9095815420150756,0.3585619628429413,0.2521856427192688,293.16082763671875,297.1499938964844,293.1499938964844,0.4212101101875305,-7578.56982421875,304.1373291015625,0.9990000128746032,0.5698855519294739,0.4529911875724792,293.2367553710937,297.1499938964844,293.1499938964844,0.0126249166205525,-3582.611083984375,302.90252685546875,0.4549254179000854,0.050000000745058,0.2352339774370193,290.2930908203125,291.1499938964844,262.4291076660156,260.59210205078125,280.6307983398437,294.1437072753906,290.29278564453125,1.0,0.3035604059696197,0.768924355506897,0.768924355506897,1.0,1.0,-1.3633545637130735,0.5810936689376831,0.7822608351707458,0.2580255568027496,0.0,0.0,1.0,67.760009765625,77.0,6.514148712158203,-13262.31640625,301.0002746582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4645080566406,319.73419189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2970448732376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003014628018718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651180,293.1522521972656,297.1499938964844,293.1499938964844,0.1084619015455246,-2458.73828125,304.14990234375,0.6961942315101624,0.1610762923955917,0.1467220932245254,294.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.4507327079772949,0.050000000745058,0.0496688857674598,293.2311706542969,297.1499938964844,293.1499938964844,0.2928459942340851,-4203.34765625,304.1642761230469,0.9017572999000548,0.3561380803585052,0.2505686581134796,293.1836242675781,297.1499938964844,293.1499938964844,0.4305126368999481,-7714.86767578125,304.1260986328125,0.9990000128746032,0.5649985671043396,0.4611689150333404,293.2406311035156,297.1499938964844,293.1499938964844,0.0125709772109985,-3578.3662109375,302.8580017089844,0.4507327079772949,0.050000000745058,0.2356078028678894,290.2833251953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6496887207031,294.15509033203125,290.281982421875,1.0,0.307028591632843,0.768292248249054,0.768292248249054,1.0,1.0,-1.3726563453674316,0.5852170586585999,0.7874392867088318,0.2602767050266266,0.0,0.0,1.0,69.90972900390625,80.0,-11.66744327545166,-13286.802734375,310.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3771057128906,319.6435852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2968333959579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003012481611222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651240,293.1522521972656,297.1499938964844,293.1499938964844,0.1084619015455246,-2458.73828125,304.14990234375,0.6961942315101624,0.1610762923955917,0.1467220932245254,294.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2849426269531,0.4507327079772949,0.050000000745058,0.0496688857674598,293.2311706542969,297.1499938964844,293.1499938964844,0.2928459942340851,-4203.34765625,304.1642761230469,0.9017572999000548,0.3561380803585052,0.2505686581134796,293.1836242675781,297.1499938964844,293.1499938964844,0.4305126368999481,-7714.86767578125,304.1260986328125,0.9990000128746032,0.5649985671043396,0.4611689150333404,293.2406311035156,297.1499938964844,293.1499938964844,0.0125709772109985,-3578.3662109375,302.8580017089844,0.4507327079772949,0.050000000745058,0.2356078028678894,290.2833251953125,291.1499938964844,262.46649169921875,260.6229553222656,280.6496887207031,294.15509033203125,290.281982421875,1.0,0.307028591632843,0.768292248249054,0.768292248249054,1.0,1.0,-1.3726563453674316,0.5852170586585999,0.7874392867088318,0.2602767050266266,0.0,0.0,1.0,69.90972900390625,80.0,-11.66744327545166,-13286.802734375,310.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3771057128906,319.6435852050781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2968333959579468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003012481611222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651300,293.1493835449219,297.1499938964844,293.1499938964844,0.1089740842580795,-2468.31201171875,304.14898681640625,0.6946967244148254,0.1616134196519851,0.147205114364624,294.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2765808105469,0.4485880434513092,0.050000000745058,0.0497111640870571,293.2322082519531,297.1499938964844,293.1499938964844,0.2918262183666229,-4192.14501953125,304.1635437011719,0.8978544473648071,0.3549056351184845,0.249748095870018,293.1965026855469,297.1499938964844,293.1499938964844,0.4356715977191925,-7789.64306640625,304.1210632324219,0.9990000128746032,0.5620420575141907,0.4654970169067383,293.2427978515625,297.1499938964844,293.1499938964844,0.0125466743484139,-3577.141357421875,302.8341369628906,0.4485880434513092,0.050000000745058,0.2358083575963974,290.2743225097656,291.1499938964844,262.4835205078125,260.63690185546875,280.6581726074219,294.1607971191406,290.27252197265625,1.0,0.3088849782943725,0.7679761648178101,0.7679761648178101,1.0,1.0,-1.3777378797531128,0.587475061416626,0.7902628779411316,0.2615126371383667,0.0,0.0,1.0,71.06505584716797,80.0,-19.57497787475586,-13300.5146484375,315.0092468261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3291931152344,319.5938720703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2969065904617309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003013224340975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651360,293.14630126953125,297.1499938964844,293.1499938964844,0.1095793470740318,-2479.600830078125,304.1480712890625,0.6932815313339233,0.1622273325920105,0.1477647721767425,294.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2657470703125,0.4464339315891266,0.050000000745058,0.0497550889849662,293.2332458496094,297.1499938964844,293.1499938964844,0.2908559739589691,-4181.50439453125,304.162841796875,0.8938995599746704,0.3536593616008758,0.2489190697669983,293.21026611328125,297.1499938964844,293.1499938964844,0.4411223530769348,-7868.13330078125,304.1164245605469,0.9990000128746032,0.5587531328201294,0.4699515998363495,293.2451171875,297.1499938964844,293.1499938964844,0.012523584999144,-3576.389892578125,302.8092041015625,0.4464339315891266,0.050000000745058,0.2360167205333709,290.262939453125,291.1499938964844,262.49932861328125,260.6498107910156,280.6654357910156,294.1654357910156,290.2607421875,1.0,0.3108087182044983,0.7676203846931458,0.7676203846931458,1.0,1.0,-1.3830645084381104,0.5898392796516418,0.7932252287864685,0.2628059685230255,0.0,0.0,1.0,72.26659393310547,83.0,-26.757793426513672,-13315.53515625,320.21014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.279541015625,319.5422668457031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2970947027206421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003015133552253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651420,293.14434814453125,297.1499938964844,293.1499938964844,0.1105932667851448,-2498.617431640625,304.14703369140625,0.6898822784423828,0.1627267450094223,0.1485445499420166,294.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2345275878906,0.4422246515750885,0.050000000745058,0.0498455539345741,293.2352600097656,297.1499938964844,293.1499938964844,0.2892323434352875,-4163.92333984375,304.161376953125,0.8860839009284973,0.3512122929096222,0.2472936809062957,293.239013671875,297.1499938964844,293.1499938964844,0.4527430534362793,-8034.24853515625,304.1078491210937,0.9990000128746032,0.5514647960662842,0.4789953231811523,293.25,297.1499938964844,293.1499938964844,0.0124870119616389,-3577.543212890625,302.75732421875,0.4422246515750885,0.050000000745058,0.2364458441734314,290.22967529296875,291.1499938964844,262.52642822265625,260.671630859375,280.6538391113281,294.1328430175781,290.22589111328125,1.0,0.3146716654300689,0.7669326066970825,0.7669326066970825,1.0,1.0,-1.3935296535491943,0.5944857001304626,0.7990438938140869,0.2653562426567077,0.0,0.0,1.0,74.73411560058594,83.0,-47.00928115844727,-13352.6884765625,330.7840881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1803283691406,319.4382019042969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2977775931358337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022064047399,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651480,293.1443786621094,297.1499938964844,293.1499938964844,0.1106149330735206,-2499.03173828125,304.14703369140625,0.6897314786911011,0.1627259403467178,0.1485535800457,294.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331237792969,0.4420783519744873,0.050000000745058,0.0498488172888755,293.2353515625,297.1499938964844,293.1499938964844,0.2891829311847687,-4163.39501953125,304.1613464355469,0.8858104944229126,0.3511272370815277,0.2472372502088546,293.24005126953125,297.1499938964844,293.1499938964844,0.45317143201828,-8040.34375,304.1075439453125,0.9990000128746032,0.5511910319328308,0.4793182909488678,293.25018310546875,297.1499938964844,293.1499938964844,0.0124858515337109,-3577.63525390625,302.7554626464844,0.4420783519744873,0.050000000745058,0.2364613264799118,290.2282409667969,291.1499938964844,262.5272827148437,260.6723022460937,280.6532897949219,294.1315002441406,290.2243957519531,1.0,0.3148070871829986,0.7669089436531067,0.7669089436531067,1.0,1.0,-1.3938828706741333,0.5946425199508667,0.7992403507232666,0.2654424011707306,0.0,0.0,1.0,74.82272338867188,71.0,-47.68171310424805,-13353.947265625,331.15606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1768798828125,319.4346008300781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2978084683418274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003022377495653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651540,293.1459350585937,297.1499938964844,293.1499938964844,0.1108407750725746,-2503.501953125,304.1476745605469,0.6906645894050598,0.1625518649816513,0.1484626084566116,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.4430379569530487,0.050000000745058,0.0498275607824325,293.2371826171875,297.1499938964844,293.1499938964844,0.2873303890228271,-4142.9453125,304.16070556640625,0.8849561214447021,0.3485904335975647,0.245456650853157,293.2640991210937,297.1499938964844,293.1499938964844,0.4532163739204407,-8032.69384765625,304.1222839355469,0.9990000128746032,0.5439985394477844,0.4772109985351562,293.2554931640625,297.1499938964844,293.1499938964844,0.0123951761052012,-3569.433837890625,302.69903564453125,0.4430379569530487,0.050000000745058,0.236360490322113,290.1943054199219,291.1499938964844,262.54998779296875,260.6902160644531,280.65985107421875,294.1146240234375,290.1929931640625,1.0,0.3130976855754852,0.7661974430084229,0.7661974430084229,1.0,1.0,-1.3889710903167725,0.5922504663467407,0.7967206239700317,0.2642450928688049,0.0,0.0,1.0,74.20636749267578,59.0,-38.23308181762695,-13292.166015625,327.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09033203125,319.3559265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2987538576126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003031971864402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651600,293.1459350585937,297.1499938964844,293.1499938964844,0.1108407750725746,-2503.501953125,304.1476745605469,0.6906645894050598,0.1625518649816513,0.1484626084566116,294.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1968688964844,0.4430379569530487,0.050000000745058,0.0498275607824325,293.2371826171875,297.1499938964844,293.1499938964844,0.2873303890228271,-4142.9453125,304.16070556640625,0.8849561214447021,0.3485904335975647,0.245456650853157,293.2640991210937,297.1499938964844,293.1499938964844,0.4532163739204407,-8032.69384765625,304.1222839355469,0.9990000128746032,0.5439985394477844,0.4772109985351562,293.2554931640625,297.1499938964844,293.1499938964844,0.0123951761052012,-3569.433837890625,302.69903564453125,0.4430379569530487,0.050000000745058,0.236360490322113,290.1943054199219,291.1499938964844,262.54998779296875,260.6902160644531,280.65985107421875,294.1146240234375,290.1929931640625,1.0,0.3130976855754852,0.7661974430084229,0.7661974430084229,1.0,1.0,-1.3889710903167725,0.5922504663467407,0.7967206239700317,0.2642450928688049,0.0,0.0,1.0,74.20636749267578,59.0,-38.23308181762695,-13292.166015625,327.45172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.09033203125,319.3559265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2987538576126098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003031971864402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651660,293.1570129394531,297.1499938964844,293.1499938964844,0.1091711372137069,-2472.494384765625,304.1512756347656,0.693702757358551,0.1603865921497345,0.146726056933403,294.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20172119140625,0.4484143257141113,0.050000000745058,0.0497146770358085,293.2484741210937,297.1499938964844,293.1499938964844,0.2828049659729004,-4090.287841796875,304.164794921875,0.8885862231254578,0.3440721035003662,0.2424975484609604,293.2783508300781,297.1499938964844,293.1499938964844,0.4412449598312378,-7850.64501953125,304.1517639160156,0.9990000128746032,0.5381589531898499,0.4658527672290802,293.2716369628906,297.1499938964844,293.1499938964844,0.0121453879401087,-3532.017578125,302.6129455566406,0.4484143257141113,0.050000000745058,0.2358250170946121,290.2054443359375,291.1499938964844,262.57000732421875,260.7056884765625,280.7189636230469,294.1734313964844,290.2091979980469,1.0,0.3071456253528595,0.7655049562454224,0.7655049562454224,1.0,1.0,-1.368927240371704,0.5829894542694092,0.7859377861022949,0.2592517137527466,0.0,0.0,1.0,71.01763153076172,47.0,16.899250030517578,-13137.7216796875,310.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0629577636719,319.3486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993454933166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037976275663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651720,293.1570129394531,297.1499938964844,293.1499938964844,0.1091711372137069,-2472.494384765625,304.1512756347656,0.693702757358551,0.1603865921497345,0.146726056933403,294.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20172119140625,0.4484143257141113,0.050000000745058,0.0497146770358085,293.2484741210937,297.1499938964844,293.1499938964844,0.2828049659729004,-4090.287841796875,304.164794921875,0.8885862231254578,0.3440721035003662,0.2424975484609604,293.2783508300781,297.1499938964844,293.1499938964844,0.4412449598312378,-7850.64501953125,304.1517639160156,0.9990000128746032,0.5381589531898499,0.4658527672290802,293.2716369628906,297.1499938964844,293.1499938964844,0.0121453879401087,-3532.017578125,302.6129455566406,0.4484143257141113,0.050000000745058,0.2358250170946121,290.2054443359375,291.1499938964844,262.57000732421875,260.7056884765625,280.7189636230469,294.1734313964844,290.2091979980469,1.0,0.3071456253528595,0.7655049562454224,0.7655049562454224,1.0,1.0,-1.368927240371704,0.5829894542694092,0.7859377861022949,0.2592517137527466,0.0,0.0,1.0,71.01763153076172,47.0,16.899250030517578,-13137.7216796875,310.9999389648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0629577636719,319.3486328125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2993454933166504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003037976275663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651780,293.1656799316406,297.1499938964844,293.1499938964844,0.1071709915995597,-2434.690185546875,304.1542053222656,0.7014826536178589,0.1584839075803756,0.1451513916254043,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.4583306014537811,0.050000000745058,0.0495295524597168,293.2529602050781,297.1499938964844,293.1499938964844,0.2774380147457123,-4027.312255859375,304.16876220703125,0.8981649279594421,0.3406630754470825,0.2398516833782196,293.2641906738281,297.1499938964844,293.1499938964844,0.4183019399642944,-7510.326171875,304.1894836425781,0.9990000128746032,0.5377212762832642,0.4466018974781036,293.2809753417969,297.1499938964844,293.1499938964844,0.0118692414835095,-3482.08984375,302.54754638671875,0.4583306014537811,0.050000000745058,0.2349468767642974,290.27117919921875,291.1499938964844,262.5899963378906,260.7211303710937,280.7826843261719,294.23114013671875,290.2782897949219,1.0,0.2978779971599579,0.7648125290870667,0.7648125290870667,1.0,1.0,-1.3394798040390017,0.5694836378097534,0.7699962258338928,0.251956969499588,0.0,0.0,1.0,65.85301208496094,50.0,80.01922607421875,-12947.65625,286.47137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1119689941406,319.42242431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.299129456281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003035783884115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651840,293.1656799316406,297.1499938964844,293.1499938964844,0.1071709915995597,-2434.690185546875,304.1542053222656,0.7014826536178589,0.1584839075803756,0.1451513916254043,294.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26226806640625,0.4583306014537811,0.050000000745058,0.0495295524597168,293.2529602050781,297.1499938964844,293.1499938964844,0.2774380147457123,-4027.312255859375,304.16876220703125,0.8981649279594421,0.3406630754470825,0.2398516833782196,293.2641906738281,297.1499938964844,293.1499938964844,0.4183019399642944,-7510.326171875,304.1894836425781,0.9990000128746032,0.5377212762832642,0.4466018974781036,293.2809753417969,297.1499938964844,293.1499938964844,0.0118692414835095,-3482.08984375,302.54754638671875,0.4583306014537811,0.050000000745058,0.2349468767642974,290.27117919921875,291.1499938964844,262.5899963378906,260.7211303710937,280.7826843261719,294.23114013671875,290.2782897949219,1.0,0.2978779971599579,0.7648125290870667,0.7648125290870667,1.0,1.0,-1.3394798040390017,0.5694836378097534,0.7699962258338928,0.251956969499588,0.0,0.0,1.0,65.85301208496094,50.0,80.01922607421875,-12947.65625,286.47137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1119689941406,319.42242431640625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.299129456281662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003035783884115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
