time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
651900,293.17510986328125,297.1499938964844,293.1499938964844,0.1053617149591445,-2400.68310546875,304.15673828125,0.7027842998504639,0.1564330011606216,0.1435324996709823,294.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3029479980469,0.4623544216156006,0.050000000745058,0.0494615100324153,293.2542419433594,297.1499938964844,293.1499938964844,0.2747882604598999,-3996.1767578125,304.170166015625,0.9017627239227296,0.3391068577766418,0.2386968284845352,293.2491455078125,297.1499938964844,293.1499938964844,0.4087238311767578,-7370.50390625,304.1995849609375,0.9990000128746032,0.5392282009124756,0.4393112659454345,293.2835998535156,297.1499938964844,293.1499938964844,0.0117442598566412,-3458.00634765625,302.520751953125,0.4623544216156006,0.050000000745058,0.2346241027116775,290.3128967285156,291.1499938964844,262.6000061035156,260.7288818359375,280.8014831542969,294.2392883300781,290.32080078125,1.0,0.2945524454116821,0.7644662857055664,0.7644662857055664,1.0,1.0,-1.3269238471984863,0.5637440085411072,0.7631798386573792,0.2488079667091369,0.0,0.0,1.0,63.92864990234375,50.0,99.50261688232422,-12877.3203125,276.9199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.16046142578125,319.4801940917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2986738085746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003031159285455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
651960,293.1846923828125,297.1499938964844,293.1499938964844,0.1032383739948272,-2360.791259765625,304.15936279296875,0.7023552060127258,0.154232457280159,0.141561359167099,294.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3458251953125,0.4652849733829498,0.050000000745058,0.049412902444601,293.2552490234375,297.1499938964844,293.1499938964844,0.272187203168869,-3965.611083984375,304.17120361328125,0.904088020324707,0.3375857472419739,0.2375917881727218,293.23358154296875,297.1499938964844,293.1499938964844,0.4011938571929931,-7261.62060546875,304.2041931152344,0.9990000128746032,0.5410311222076416,0.4340277016162872,293.2853698730469,297.1499938964844,293.1499938964844,0.0116309933364391,-3435.623779296875,302.4962158203125,0.4652849733829498,0.050000000745058,0.2343935370445251,290.3559265136719,291.1499938964844,262.6099853515625,260.7366027832031,280.81787109375,294.2466735839844,290.36395263671875,1.0,0.2918574213981628,0.7643259763717651,0.7643259763717651,1.0,1.0,-1.3165520429611206,0.5590156316757202,0.7575364112854004,0.2462755441665649,0.0,0.0,1.0,62.53435134887695,53.0,110.35710144042967,-12823.623046875,269.5828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21661376953125,319.5433654785156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.298035591840744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003024682519026,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652020,293.1996765136719,297.1499938964844,293.1499938964844,0.0992080569267273,-2284.824951171875,304.16290283203125,0.6996021270751953,0.1503022611141204,0.1378116458654403,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.4688271582126617,0.050000000745058,0.0493513867259025,293.2569274902344,297.1499938964844,293.1499938964844,0.2671437859535217,-3906.339111328125,304.1725158691406,0.9062340259552002,0.3345822095870971,0.2354514300823211,293.2059020996094,297.1499938964844,293.1499938964844,0.3901830315589905,-7104.66357421875,304.2042236328125,0.9990000128746032,0.5445361137390137,0.4272449016571045,293.2876892089844,297.1499938964844,293.1499938964844,0.011427161283791,-3394.555908203125,302.4500732421875,0.4688271582126617,0.050000000745058,0.234101727604866,290.4402770996094,291.1499938964844,262.6300048828125,260.7520446777344,280.8343811035156,294.239501953125,290.4476013183594,1.0,0.2881351411342621,0.7640454769134521,0.7640454769134521,1.0,1.0,-1.300912618637085,0.5518733263015747,0.7490392327308655,0.242507129907608,0.0,0.0,1.0,60.73395919799805,56.0,113.79159545898438,-12755.2744140625,259.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.335205078125,319.6709289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2963445782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300752086332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652080,293.1996765136719,297.1499938964844,293.1499938964844,0.0992080569267273,-2284.824951171875,304.16290283203125,0.6996021270751953,0.1503022611141204,0.1378116458654403,294.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4308166503906,0.4688271582126617,0.050000000745058,0.0493513867259025,293.2569274902344,297.1499938964844,293.1499938964844,0.2671437859535217,-3906.339111328125,304.1725158691406,0.9062340259552002,0.3345822095870971,0.2354514300823211,293.2059020996094,297.1499938964844,293.1499938964844,0.3901830315589905,-7104.66357421875,304.2042236328125,0.9990000128746032,0.5445361137390137,0.4272449016571045,293.2876892089844,297.1499938964844,293.1499938964844,0.011427161283791,-3394.555908203125,302.4500732421875,0.4688271582126617,0.050000000745058,0.234101727604866,290.4402770996094,291.1499938964844,262.6300048828125,260.7520446777344,280.8343811035156,294.239501953125,290.4476013183594,1.0,0.2881351411342621,0.7640454769134521,0.7640454769134521,1.0,1.0,-1.300912618637085,0.5518733263015747,0.7490392327308655,0.242507129907608,0.0,0.0,1.0,60.73395919799805,56.0,113.79159545898438,-12755.2744140625,259.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.335205078125,319.6709289550781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2963445782661438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000300752086332,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652140,293.20684814453125,297.1499938964844,293.1499938964844,0.0960977971553802,-2225.983642578125,304.1636962890625,0.6960985660552979,0.1475706547498703,0.1349726915359497,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.4702459871768951,0.050000000745058,0.0493259206414222,293.25836181640625,297.1499938964844,293.1499938964844,0.2624279260635376,-3850.9658203125,304.1728515625,0.9054890275001526,0.3315782845020294,0.2333463430404663,293.18768310546875,297.1499938964844,293.1499938964844,0.3837767839431762,-7016.14892578125,304.1966857910156,0.9990000128746032,0.5468384623527527,0.4244029223918915,293.2896728515625,297.1499938964844,293.1499938964844,0.0112503496930003,-3358.9326171875,302.4032592773437,0.4702459871768951,0.050000000745058,0.2339809387922287,290.5135192871094,291.1499938964844,262.6499938964844,260.7674865722656,280.8461608886719,294.2301940917969,290.5199584960937,1.0,0.2862485945224762,0.7637649178504944,0.7637649178504944,1.0,1.0,-1.2913882732391355,0.5474894046783447,0.7438988089561462,0.2402755618095398,0.0,0.0,1.0,59.94477844238281,59.0,103.15345001220705,-12722.7880859375,253.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4408264160156,319.78082275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943281233310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987056213896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652200,293.20684814453125,297.1499938964844,293.1499938964844,0.0960977971553802,-2225.983642578125,304.1636962890625,0.6960985660552979,0.1475706547498703,0.1349726915359497,294.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.50537109375,0.4702459871768951,0.050000000745058,0.0493259206414222,293.25836181640625,297.1499938964844,293.1499938964844,0.2624279260635376,-3850.9658203125,304.1728515625,0.9054890275001526,0.3315782845020294,0.2333463430404663,293.18768310546875,297.1499938964844,293.1499938964844,0.3837767839431762,-7016.14892578125,304.1966857910156,0.9990000128746032,0.5468384623527527,0.4244029223918915,293.2896728515625,297.1499938964844,293.1499938964844,0.0112503496930003,-3358.9326171875,302.4032592773437,0.4702459871768951,0.050000000745058,0.2339809387922287,290.5135192871094,291.1499938964844,262.6499938964844,260.7674865722656,280.8461608886719,294.2301940917969,290.5199584960937,1.0,0.2862485945224762,0.7637649178504944,0.7637649178504944,1.0,1.0,-1.2913882732391355,0.5474894046783447,0.7438988089561462,0.2402755618095398,0.0,0.0,1.0,59.94477844238281,59.0,103.15345001220705,-12722.7880859375,253.9297637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4408264160156,319.78082275390625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2943281233310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002987056213896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652260,293.2064208984375,297.1499938964844,293.1499938964844,0.094336524605751,-2192.563232421875,304.1620483398437,0.6934326887130737,0.146207720041275,0.1335535496473312,294.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56793212890625,0.4702011048793793,0.050000000745058,0.0493267700076103,293.259765625,297.1499938964844,293.1499938964844,0.258029967546463,-3799.35107421875,304.17254638671875,0.9025676250457764,0.3285491466522217,0.2312457859516143,293.1815490722656,297.1499938964844,293.1499938964844,0.381003588438034,-6981.0390625,304.1856994628906,0.9990000128746032,0.5471476912498474,0.4244941771030426,293.2915344238281,297.1499938964844,293.1499938964844,0.0110961720347404,-3328.237060546875,302.3551025390625,0.4702011048793793,0.050000000745058,0.233984962105751,290.5744934082031,291.1499938964844,262.6700134277344,260.7829284667969,280.8592834472656,294.228759765625,290.5796203613281,1.0,0.2858373820781708,0.7634183168411255,0.7634183168411255,1.0,1.0,-1.2872766256332395,0.5455309152603149,0.7417457699775696,0.2393844425678253,0.0,0.0,1.0,59.906925201416016,62.0,86.12955474853516,-12715.708984375,252.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.517578125,319.8585205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.292231947183609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002965782769024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652320,293.2064208984375,297.1499938964844,293.1499938964844,0.094336524605751,-2192.563232421875,304.1620483398437,0.6934326887130737,0.146207720041275,0.1335535496473312,294.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.56793212890625,0.4702011048793793,0.050000000745058,0.0493267700076103,293.259765625,297.1499938964844,293.1499938964844,0.258029967546463,-3799.35107421875,304.17254638671875,0.9025676250457764,0.3285491466522217,0.2312457859516143,293.1815490722656,297.1499938964844,293.1499938964844,0.381003588438034,-6981.0390625,304.1856994628906,0.9990000128746032,0.5471476912498474,0.4244941771030426,293.2915344238281,297.1499938964844,293.1499938964844,0.0110961720347404,-3328.237060546875,302.3551025390625,0.4702011048793793,0.050000000745058,0.233984962105751,290.5744934082031,291.1499938964844,262.6700134277344,260.7829284667969,280.8592834472656,294.228759765625,290.5796203613281,1.0,0.2858373820781708,0.7634183168411255,0.7634183168411255,1.0,1.0,-1.2872766256332395,0.5455309152603149,0.7417457699775696,0.2393844425678253,0.0,0.0,1.0,59.906925201416016,62.0,86.12955474853516,-12715.708984375,252.26402282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.517578125,319.8585205078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.292231947183609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002965782769024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652380,293.20526123046875,297.1499938964844,293.1499938964844,0.0930120721459388,-2167.4443359375,304.1602478027344,0.6899244785308838,0.1450172513723373,0.1324940919876098,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.468867540359497,0.050000000745058,0.0493507795035839,293.2611694335937,297.1499938964844,293.1499938964844,0.2539653480052948,-3751.68115234375,304.1718139648437,0.8977975249290466,0.3254871666431427,0.2291404157876968,293.1828918457031,297.1499938964844,293.1499938964844,0.3815434277057647,-6994.36572265625,304.1728820800781,0.9990000128746032,0.5460905432701111,0.4271658658981323,293.2934265136719,297.1499938964844,293.1499938964844,0.0109622729942202,-3302.328125,302.3046875,0.468867540359497,0.050000000745058,0.2340988516807556,290.62158203125,291.1499938964844,262.69000244140625,260.7983703613281,280.87677001953125,294.23876953125,290.6254272460937,1.0,0.2865875363349914,0.7630717158317566,0.7630717158317566,1.0,1.0,-1.2868489027023315,0.5452257990837097,0.7416231632232666,0.2394133508205413,0.0,0.0,1.0,60.512977600097656,65.0,67.25248718261719,-12720.068359375,253.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55841064453125,319.8988037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2902601659297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945771848317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652440,293.20526123046875,297.1499938964844,293.1499938964844,0.0930120721459388,-2167.4443359375,304.1602478027344,0.6899244785308838,0.1450172513723373,0.1324940919876098,294.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6166076660156,0.468867540359497,0.050000000745058,0.0493507795035839,293.2611694335937,297.1499938964844,293.1499938964844,0.2539653480052948,-3751.68115234375,304.1718139648437,0.8977975249290466,0.3254871666431427,0.2291404157876968,293.1828918457031,297.1499938964844,293.1499938964844,0.3815434277057647,-6994.36572265625,304.1728820800781,0.9990000128746032,0.5460905432701111,0.4271658658981323,293.2934265136719,297.1499938964844,293.1499938964844,0.0109622729942202,-3302.328125,302.3046875,0.468867540359497,0.050000000745058,0.2340988516807556,290.62158203125,291.1499938964844,262.69000244140625,260.7983703613281,280.87677001953125,294.23876953125,290.6254272460937,1.0,0.2865875363349914,0.7630717158317566,0.7630717158317566,1.0,1.0,-1.2868489027023315,0.5452257990837097,0.7416231632232666,0.2394133508205413,0.0,0.0,1.0,60.512977600097656,65.0,67.25248718261719,-12720.068359375,253.42713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.55841064453125,319.8988037109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2902601659297943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002945771848317,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652500,293.2047119140625,297.1499938964844,293.1499938964844,0.0924077406525611,-2156.011962890625,304.15948486328125,0.687735378742218,0.1444221585988998,0.1319799125194549,294.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6358947753906,0.4677689373493194,0.050000000745058,0.0493702366948127,293.2618408203125,297.1499938964844,293.1499938964844,0.2520502507686615,-3729.231201171875,304.1713256835937,0.8948251008987427,0.3239418566226959,0.2280836254358291,293.1856384277344,297.1499938964844,293.1499938964844,0.3828983306884765,-7016.75927734375,304.166259765625,0.9990000128746032,0.5451306700706482,0.4293194413185119,293.2944641113281,297.1499938964844,293.1499938964844,0.0109018431976437,-3290.99072265625,302.2784423828125,0.4677689373493194,0.050000000745058,0.2341911345720291,290.6400756835937,291.1499938964844,262.70001220703125,260.8060607910156,280.8868408203125,294.24725341796875,290.6432800292969,1.0,0.2873165607452392,0.7628983855247498,0.7628983855247498,1.0,1.0,-1.2876819372177124,0.5455430746078491,0.7421388030052185,0.2396890223026275,0.0,0.0,1.0,61.02092742919922,65.0,57.78187942504883,-12724.4560546875,254.8610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5653076171875,319.9051208496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2893663644790649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000293670076644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652560,293.2042541503906,297.1499938964844,293.1499938964844,0.091831550002098,-2145.13671875,304.1588134765625,0.6852966547012329,0.1438218206167221,0.1314660161733627,294.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518859863281,0.466405302286148,0.050000000745058,0.0493939705193042,293.2625732421875,297.1499938964844,293.1499938964844,0.2502082288265228,-3707.643310546875,304.1708068847656,0.891534686088562,0.322386234998703,0.2270229309797287,293.1896057128906,297.1499938964844,293.1499938964844,0.3848858773708343,-7048.24072265625,304.1596984863281,0.9990000128746032,0.5439054369926453,0.4319323897361755,293.2955627441406,297.1499938964844,293.1499938964844,0.0108452038839459,-3280.631591796875,302.25146484375,0.466405302286148,0.050000000745058,0.2343037277460098,290.6553039550781,291.1499938964844,262.7099914550781,260.81378173828125,280.8978881835937,294.2576904296875,290.65789794921875,1.0,0.2882437705993652,0.7626587748527527,0.7626587748527527,1.0,1.0,-1.2890915870666504,0.5461097955703735,0.7429817318916321,0.2400992661714553,0.0,0.0,1.0,61.646217346191406,68.0,48.53410720825195,-12729.650390625,256.77752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.563720703125,319.9028625488281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2885522842407226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000292843877105,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652620,293.2034912109375,297.1499938964844,293.1499938964844,0.090750552713871,-2124.815185546875,304.1576843261719,0.6798150539398193,0.1426014751195907,0.1304322630167007,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746520996094,0.4629144668579101,0.050000000745058,0.0494525805115699,293.2640075683594,297.1499938964844,293.1499938964844,0.2467227578163147,-3666.80615234375,304.169677734375,0.8841973543167114,0.3192421495914459,0.2248872518539428,293.2004699707031,297.1499938964844,293.1499938964844,0.3905214071273803,-7134.7880859375,304.1471252441406,0.9990000128746032,0.5407022833824158,0.4383193850517273,293.2979431152344,297.1499938964844,293.1499938964844,0.0107420794665813,-3262.581787109375,302.1952819824219,0.4629144668579101,0.050000000745058,0.2345817536115646,290.6766662597656,291.1499938964844,262.7300109863281,260.8291931152344,280.92218017578125,294.2838134765625,290.6781616210937,1.0,0.2906002104282379,0.762179434299469,0.762179434299469,1.0,1.0,-1.293357253074646,0.5478911995887756,0.7454659938812256,0.2412802278995514,0.0,0.0,1.0,63.201751708984375,71.0,31.17537879943848,-12741.58203125,261.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53759765625,319.87518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2872034013271332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914749493356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652680,293.2034912109375,297.1499938964844,293.1499938964844,0.090750552713871,-2124.815185546875,304.1576843261719,0.6798150539398193,0.1426014751195907,0.1304322630167007,294.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6746520996094,0.4629144668579101,0.050000000745058,0.0494525805115699,293.2640075683594,297.1499938964844,293.1499938964844,0.2467227578163147,-3666.80615234375,304.169677734375,0.8841973543167114,0.3192421495914459,0.2248872518539428,293.2004699707031,297.1499938964844,293.1499938964844,0.3905214071273803,-7134.7880859375,304.1471252441406,0.9990000128746032,0.5407022833824158,0.4383193850517273,293.2979431152344,297.1499938964844,293.1499938964844,0.0107420794665813,-3262.581787109375,302.1952819824219,0.4629144668579101,0.050000000745058,0.2345817536115646,290.6766662597656,291.1499938964844,262.7300109863281,260.8291931152344,280.92218017578125,294.2838134765625,290.6781616210937,1.0,0.2906002104282379,0.762179434299469,0.762179434299469,1.0,1.0,-1.293357253074646,0.5478911995887756,0.7454659938812256,0.2412802278995514,0.0,0.0,1.0,63.201751708984375,71.0,31.17537879943848,-12741.58203125,261.8596496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.53759765625,319.87518310546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2872034013271332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002914749493356,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652740,293.2006530761719,297.1499938964844,293.1499938964844,0.0899410992860794,-2109.734130859375,304.1564636230469,0.6742038726806641,0.1418111622333526,0.1296121627092361,294.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861267089844,0.4587255120277405,0.050000000745058,0.049523040652275,293.2655029296875,297.1499938964844,293.1499938964844,0.2434689402580261,-3628.69140625,304.1685485839844,0.8761884570121765,0.3160524666309356,0.2227286398410797,293.2162475585937,297.1499938964844,293.1499938964844,0.3979610502719879,-7246.46484375,304.1357421875,0.9990000128746032,0.5362376570701599,0.4458768963813782,293.300537109375,297.1499938964844,293.1499938964844,0.0106498003005981,-3247.532958984375,302.1361389160156,0.4587255120277405,0.050000000745058,0.2349159866571426,290.6868896484375,291.1499938964844,262.75,260.8446044921875,280.947998046875,294.3145751953125,290.6873474121094,1.0,0.2934999167919159,0.7617001533508301,0.7617001533508301,1.0,1.0,-1.299338459968567,0.550445020198822,0.7488934993743896,0.2428877800703048,0.0,0.0,1.0,65.0844497680664,74.0,15.44517993927002,-12756.0732421875,268.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4859619140625,319.8216552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862674295902252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905250585172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652800,293.2006530761719,297.1499938964844,293.1499938964844,0.0899410992860794,-2109.734130859375,304.1564636230469,0.6742038726806641,0.1418111622333526,0.1296121627092361,294.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6861267089844,0.4587255120277405,0.050000000745058,0.049523040652275,293.2655029296875,297.1499938964844,293.1499938964844,0.2434689402580261,-3628.69140625,304.1685485839844,0.8761884570121765,0.3160524666309356,0.2227286398410797,293.2162475585937,297.1499938964844,293.1499938964844,0.3979610502719879,-7246.46484375,304.1357421875,0.9990000128746032,0.5362376570701599,0.4458768963813782,293.300537109375,297.1499938964844,293.1499938964844,0.0106498003005981,-3247.532958984375,302.1361389160156,0.4587255120277405,0.050000000745058,0.2349159866571426,290.6868896484375,291.1499938964844,262.75,260.8446044921875,280.947998046875,294.3145751953125,290.6873474121094,1.0,0.2934999167919159,0.7617001533508301,0.7617001533508301,1.0,1.0,-1.299338459968567,0.550445020198822,0.7488934993743896,0.2428877800703048,0.0,0.0,1.0,65.0844497680664,74.0,15.44517993927002,-12756.0732421875,268.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4859619140625,319.8216552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2862674295902252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002905250585172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652860,293.1939697265625,297.1499938964844,293.1499938964844,0.0899019017815589,-2109.2919921875,304.15435791015625,0.6698176860809326,0.141880601644516,0.1295854598283767,294.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.4543309807777405,0.050000000745058,0.0496013797819614,293.2669982910156,297.1499938964844,293.1499938964844,0.240450844168663,-3593.385498046875,304.1673889160156,0.8679099082946777,0.3128216564655304,0.2205464392900467,293.23809814453125,297.1499938964844,293.1499938964844,0.4067500829696655,-7376.38623046875,304.1258850097656,0.9990000128746032,0.5301406979560852,0.4541328847408294,293.303466796875,297.1499938964844,293.1499938964844,0.0105662308633327,-3235.203857421875,302.0733947753906,0.4543309807777405,0.050000000745058,0.2352875918149948,290.6854858398437,291.1499938964844,262.7699890136719,260.8599853515625,280.96551513671875,294.3329162597656,290.6845703125,1.0,0.2968281209468841,0.7611398100852966,0.7611398100852966,1.0,1.0,-1.3071367740631104,0.553807258605957,0.7533294558525085,0.2449321448802948,0.0,0.0,1.0,67.19579315185547,62.0,-2.0287017822265625,-12778.6552734375,276.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41455078125,319.747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857752740383148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900255785789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652920,293.1939697265625,297.1499938964844,293.1499938964844,0.0899019017815589,-2109.2919921875,304.15435791015625,0.6698176860809326,0.141880601644516,0.1295854598283767,294.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6862487792969,0.4543309807777405,0.050000000745058,0.0496013797819614,293.2669982910156,297.1499938964844,293.1499938964844,0.240450844168663,-3593.385498046875,304.1673889160156,0.8679099082946777,0.3128216564655304,0.2205464392900467,293.23809814453125,297.1499938964844,293.1499938964844,0.4067500829696655,-7376.38623046875,304.1258850097656,0.9990000128746032,0.5301406979560852,0.4541328847408294,293.303466796875,297.1499938964844,293.1499938964844,0.0105662308633327,-3235.203857421875,302.0733947753906,0.4543309807777405,0.050000000745058,0.2352875918149948,290.6854858398437,291.1499938964844,262.7699890136719,260.8599853515625,280.96551513671875,294.3329162597656,290.6845703125,1.0,0.2968281209468841,0.7611398100852966,0.7611398100852966,1.0,1.0,-1.3071367740631104,0.553807258605957,0.7533294558525085,0.2449321448802948,0.0,0.0,1.0,67.19579315185547,62.0,-2.0287017822265625,-12778.6552734375,276.1929016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.41455078125,319.747314453125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2857752740383148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002900255785789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
652980,293.1878967285156,297.1499938964844,293.1499938964844,0.0900577306747436,-2112.436767578125,304.1526794433594,0.6718419194221497,0.1420056521892547,0.1297623813152313,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.4560495615005493,0.050000000745058,0.0495701655745506,293.2683410644531,297.1499938964844,293.1499938964844,0.2373623102903366,-3557.017333984375,304.1667785644531,0.8669987916946411,0.3095855712890625,0.2182709276676178,293.2555236816406,297.1499938964844,293.1499938964844,0.4041322469711303,-7332.42138671875,304.138916015625,0.9990000128746032,0.5243391990661621,0.4508618414402008,293.30670166015625,297.1499938964844,293.1499938964844,0.0104483738541603,-3215.71728515625,302.00836181640625,0.4560495615005493,0.050000000745058,0.2351395189762115,290.68145751953125,291.1499938964844,262.7900085449219,260.8753967285156,280.9889221191406,294.342529296875,290.6822814941406,1.0,0.2945879995822906,0.7605794072151184,0.7605794072151184,1.0,1.0,-1.3004863262176514,0.5505741238594055,0.7499122023582458,0.2436673492193222,0.0,0.0,1.0,66.31365203857422,50.0,1.8023662567138672,-12705.8203125,271.5530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3436279296875,319.68572998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855769395828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898242673836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653040,293.1878967285156,297.1499938964844,293.1499938964844,0.0900577306747436,-2112.436767578125,304.1526794433594,0.6718419194221497,0.1420056521892547,0.1297623813152313,294.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.680908203125,0.4560495615005493,0.050000000745058,0.0495701655745506,293.2683410644531,297.1499938964844,293.1499938964844,0.2373623102903366,-3557.017333984375,304.1667785644531,0.8669987916946411,0.3095855712890625,0.2182709276676178,293.2555236816406,297.1499938964844,293.1499938964844,0.4041322469711303,-7332.42138671875,304.138916015625,0.9990000128746032,0.5243391990661621,0.4508618414402008,293.30670166015625,297.1499938964844,293.1499938964844,0.0104483738541603,-3215.71728515625,302.00836181640625,0.4560495615005493,0.050000000745058,0.2351395189762115,290.68145751953125,291.1499938964844,262.7900085449219,260.8753967285156,280.9889221191406,294.342529296875,290.6822814941406,1.0,0.2945879995822906,0.7605794072151184,0.7605794072151184,1.0,1.0,-1.3004863262176514,0.5505741238594055,0.7499122023582458,0.2436673492193222,0.0,0.0,1.0,66.31365203857422,50.0,1.8023662567138672,-12705.8203125,271.5530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3436279296875,319.68572998046875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2855769395828247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002898242673836,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653100,293.1875305175781,297.1499938964844,293.1499938964844,0.0897824689745903,-2107.166748046875,304.1527099609375,0.6742941737174988,0.1415974050760269,0.1295198798179626,294.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6872253417969,0.4589904844760895,0.050000000745058,0.0495184771716594,293.2689514160156,297.1499938964844,293.1499938964844,0.2355904579162597,-3535.856689453125,304.1669616699219,0.8689917325973511,0.3079663217067718,0.2171069830656051,293.25689697265625,297.1499938964844,293.1499938964844,0.3984632492065429,-7245.53955078125,304.1512451171875,0.9990000128746032,0.5227308869361877,0.445390522480011,293.3080749511719,297.1499938964844,293.1499938964844,0.0103727243840694,-3201.41357421875,301.9777526855469,0.4589904844760895,0.050000000745058,0.2348943352699279,290.6893615722656,291.1499938964844,262.79998779296875,260.8830871582031,281.0047302246094,294.3473205566406,290.69158935546875,1.0,0.2918509542942047,0.7602992653846741,0.7602992653846741,1.0,1.0,-1.291877031326294,0.5465589165687561,0.7453180551528931,0.2417964488267898,0.0,0.0,1.0,64.87828063964844,50.0,15.324623107910156,-12638.5244140625,264.96258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.32244873046875,319.6732788085937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2854248583316803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002896699297707,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653160,293.189453125,297.1499938964844,293.1499938964844,0.0891258046030998,-2094.585693359375,304.1534118652344,0.6771984100341797,0.1407504826784134,0.1288974434137344,294.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.701171875,0.4631534516811371,0.050000000745058,0.0494487099349498,293.26953125,297.1499938964844,293.1499938964844,0.2336485981941223,-3512.478271484375,304.1673889160156,0.8723651766777039,0.306347131729126,0.2159291803836822,293.2525939941406,297.1499938964844,293.1499938964844,0.3903558254241943,-7122.59130859375,304.165771484375,0.9990000128746032,0.5222183465957642,0.4378964006900787,293.3090515136719,297.1499938964844,293.1499938964844,0.0102881351485848,-3184.33935546875,301.9492492675781,0.4631534516811371,0.050000000745058,0.2345633953809738,290.7051696777344,291.1499938964844,262.8099975585937,260.8907775878906,281.02294921875,294.3520812988281,290.7090148925781,1.0,0.2881849408149719,0.7600575685501099,0.7600575685501099,1.0,1.0,-1.280241847038269,0.5411723852157593,0.7390695214271545,0.2392533272504806,0.0,0.0,1.0,62.94084167480469,53.0,33.66130447387695,-12555.0166015625,256.1800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3148803710937,319.67657470703125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.285165399312973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002894066274166,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653220,293.1973571777344,297.1499938964844,293.1499938964844,0.0869084596633911,-2052.280517578125,304.1559753417969,0.6774393916130066,0.1381514370441436,0.1267116069793701,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.4673977494239807,0.050000000745058,0.0493768639862537,293.270751953125,297.1499938964844,293.1499938964844,0.2295490354299545,-3462.8271484375,304.1684265136719,0.8745130896568298,0.3030679523944855,0.2136052548885345,293.2356872558594,297.1499938964844,293.1499938964844,0.3804816901683807,-6975.70556640625,304.1764831542969,0.9990000128746032,0.5230417847633362,0.4300384819507599,293.3102722167969,297.1499938964844,293.1499938964844,0.0101337637752294,-3151.637939453125,301.8966064453125,0.4673977494239807,0.050000000745058,0.2342225909233093,290.7518310546875,291.1499938964844,262.8299865722656,260.9061584472656,281.0463562011719,294.3480529785156,290.75616455078125,1.0,0.2844050228595733,0.7595741748809814,0.7595741748809814,1.0,1.0,-1.2648946046829224,0.533999502658844,0.7308951020240784,0.2360466718673706,0.0,0.0,1.0,60.90237045288086,56.0,56.54948425292969,-12453.228515625,245.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3314514160156,319.70654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2843157351016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000288544310024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653280,293.1973571777344,297.1499938964844,293.1499938964844,0.0869084596633911,-2052.280517578125,304.1559753417969,0.6774393916130066,0.1381514370441436,0.1267116069793701,294.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7464904785156,0.4673977494239807,0.050000000745058,0.0493768639862537,293.270751953125,297.1499938964844,293.1499938964844,0.2295490354299545,-3462.8271484375,304.1684265136719,0.8745130896568298,0.3030679523944855,0.2136052548885345,293.2356872558594,297.1499938964844,293.1499938964844,0.3804816901683807,-6975.70556640625,304.1764831542969,0.9990000128746032,0.5230417847633362,0.4300384819507599,293.3102722167969,297.1499938964844,293.1499938964844,0.0101337637752294,-3151.637939453125,301.8966064453125,0.4673977494239807,0.050000000745058,0.2342225909233093,290.7518310546875,291.1499938964844,262.8299865722656,260.9061584472656,281.0463562011719,294.3480529785156,290.75616455078125,1.0,0.2844050228595733,0.7595741748809814,0.7595741748809814,1.0,1.0,-1.2648946046829224,0.533999502658844,0.7308951020240784,0.2360466718673706,0.0,0.0,1.0,60.90237045288086,56.0,56.54948425292969,-12453.228515625,245.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3314514160156,319.70654296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2843157351016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000288544310024,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653340,293.2012939453125,297.1499938964844,293.1499938964844,0.0847653448581695,-2011.6346435546875,304.1575012207031,0.6751500964164734,0.1361357569694519,0.1245970129966735,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79071044921875,0.4689894318580627,0.050000000745058,0.0493487864732742,293.27459716796875,297.1499938964844,293.1499938964844,0.2252524197101593,-3410.639404296875,304.1694641113281,0.8731182217597961,0.2992411851882934,0.2110590487718582,293.22149658203125,297.1499938964844,293.1499938964844,0.3753907680511474,-6902.25341796875,304.1759338378906,0.9990000128746032,0.523758590221405,0.4269258975982666,293.3114318847656,297.1499938964844,293.1499938964844,0.0099965818226337,-3122.421875,301.8436584472656,0.4689894318580627,0.050000000745058,0.2340893894433975,290.7957763671875,291.1499938964844,262.8500061035156,260.9215087890625,281.0642395019531,294.338623046875,290.8000183105469,1.0,0.2824652791023254,0.759090781211853,0.759090781211853,1.0,1.0,-1.2553681135177612,0.5293922424316406,0.7259758710861206,0.2344398945569992,0.0,0.0,1.0,60.06689834594727,59.0,60.35686492919922,-12394.830078125,240.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3625183105469,319.7452697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832179665565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874302444979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653400,293.2012939453125,297.1499938964844,293.1499938964844,0.0847653448581695,-2011.6346435546875,304.1575012207031,0.6751500964164734,0.1361357569694519,0.1245970129966735,294.3710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79071044921875,0.4689894318580627,0.050000000745058,0.0493487864732742,293.27459716796875,297.1499938964844,293.1499938964844,0.2252524197101593,-3410.639404296875,304.1694641113281,0.8731182217597961,0.2992411851882934,0.2110590487718582,293.22149658203125,297.1499938964844,293.1499938964844,0.3753907680511474,-6902.25341796875,304.1759338378906,0.9990000128746032,0.523758590221405,0.4269258975982666,293.3114318847656,297.1499938964844,293.1499938964844,0.0099965818226337,-3122.421875,301.8436584472656,0.4689894318580627,0.050000000745058,0.2340893894433975,290.7957763671875,291.1499938964844,262.8500061035156,260.9215087890625,281.0642395019531,294.338623046875,290.8000183105469,1.0,0.2824652791023254,0.759090781211853,0.759090781211853,1.0,1.0,-1.2553681135177612,0.5293922424316406,0.7259758710861206,0.2344398945569992,0.0,0.0,1.0,60.06689834594727,59.0,60.35686492919922,-12394.830078125,240.5706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3625183105469,319.7452697753906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2832179665565491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002874302444979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653460,293.2005920410156,297.1499938964844,293.1499938964844,0.0834725797176361,-1987.11181640625,304.1571350097656,0.6729766130447388,0.1349762976169586,0.1234590113162994,294.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83233642578125,0.4689978957176208,0.050000000745058,0.0493486635386943,293.2771301269531,297.1499938964844,293.1499938964844,0.2209104299545288,-3357.81005859375,304.170166015625,0.869435727596283,0.2955679893493652,0.2084155827760696,293.21630859375,297.1499938964844,293.1499938964844,0.3735539019107818,-6877.962890625,304.1702575683594,0.9990000128746032,0.5230141878128052,0.426909327507019,293.3126220703125,297.1499938964844,293.1499938964844,0.009871226735413,-3095.636962890625,301.7900085449219,0.4689978957176208,0.050000000745058,0.2340888082981109,290.8368530273437,291.1499938964844,262.8699951171875,260.9368591308594,281.0838928222656,294.3376159667969,290.8405456542969,1.0,0.2819966971874237,0.758804202079773,0.758804202079773,1.0,1.0,-1.2508065700531006,0.5270088315010071,0.7237977385520935,0.2341805249452591,0.0,0.0,1.0,60.01749801635742,62.0,56.72138977050781,-12367.3955078125,238.77993774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3906555175781,319.7770080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2820272743701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002862218534573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653520,293.2005920410156,297.1499938964844,293.1499938964844,0.0834725797176361,-1987.11181640625,304.1571350097656,0.6729766130447388,0.1349762976169586,0.1234590113162994,294.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83233642578125,0.4689978957176208,0.050000000745058,0.0493486635386943,293.2771301269531,297.1499938964844,293.1499938964844,0.2209104299545288,-3357.81005859375,304.170166015625,0.869435727596283,0.2955679893493652,0.2084155827760696,293.21630859375,297.1499938964844,293.1499938964844,0.3735539019107818,-6877.962890625,304.1702575683594,0.9990000128746032,0.5230141878128052,0.426909327507019,293.3126220703125,297.1499938964844,293.1499938964844,0.009871226735413,-3095.636962890625,301.7900085449219,0.4689978957176208,0.050000000745058,0.2340888082981109,290.8368530273437,291.1499938964844,262.8699951171875,260.9368591308594,281.0838928222656,294.3376159667969,290.8405456542969,1.0,0.2819966971874237,0.758804202079773,0.758804202079773,1.0,1.0,-1.2508065700531006,0.5270088315010071,0.7237977385520935,0.2341805249452591,0.0,0.0,1.0,60.01749801635742,62.0,56.72138977050781,-12367.3955078125,238.77993774414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3906555175781,319.7770080566406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2820272743701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002862218534573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653580,293.1996154785156,297.1499938964844,293.1499938964844,0.0823845043778419,-1966.531982421875,304.15655517578125,0.6697302460670471,0.1338895112276077,0.1225019618868827,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.4676929116249084,0.050000000745058,0.0493717864155769,293.27880859375,297.1499938964844,293.1499938964844,0.2169475704431533,-3309.583740234375,304.1700439453125,0.8642696738243103,0.2920087873935699,0.2059558182954788,293.2178649902344,297.1499938964844,293.1499938964844,0.3746143281459808,-6896.88037109375,304.1617126464844,0.9990000128746032,0.5210322737693787,0.4294687211513519,293.3139953613281,297.1499938964844,293.1499938964844,0.009757338091731,-3071.600341796875,301.7346496582031,0.4676929116249084,0.050000000745058,0.2341984957456588,290.87158203125,291.1499938964844,262.8900146484375,260.95220947265625,281.10809326171875,294.3480224609375,290.8746643066406,1.0,0.2826963663101196,0.7585175633430481,0.7585175633430481,1.0,1.0,-1.249935746192932,0.5262625217437744,0.7236732244491577,0.2348786890506744,0.0,0.0,1.0,60.613861083984375,65.0,48.93458938598633,-12358.5859375,239.7276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4051513671875,319.7926940917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280885636806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002850632299669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653640,293.1996154785156,297.1499938964844,293.1499938964844,0.0823845043778419,-1966.531982421875,304.15655517578125,0.6697302460670471,0.1338895112276077,0.1225019618868827,294.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8678283691406,0.4676929116249084,0.050000000745058,0.0493717864155769,293.27880859375,297.1499938964844,293.1499938964844,0.2169475704431533,-3309.583740234375,304.1700439453125,0.8642696738243103,0.2920087873935699,0.2059558182954788,293.2178649902344,297.1499938964844,293.1499938964844,0.3746143281459808,-6896.88037109375,304.1617126464844,0.9990000128746032,0.5210322737693787,0.4294687211513519,293.3139953613281,297.1499938964844,293.1499938964844,0.009757338091731,-3071.600341796875,301.7346496582031,0.4676929116249084,0.050000000745058,0.2341984957456588,290.87158203125,291.1499938964844,262.8900146484375,260.95220947265625,281.10809326171875,294.3480224609375,290.8746643066406,1.0,0.2826963663101196,0.7585175633430481,0.7585175633430481,1.0,1.0,-1.249935746192932,0.5262625217437744,0.7236732244491577,0.2348786890506744,0.0,0.0,1.0,60.613861083984375,65.0,48.93458938598633,-12358.5859375,239.7276763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4051513671875,319.7926940917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.280885636806488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002850632299669,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
