time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
653700,293.19921875,297.1499938964844,293.1499938964844,0.0818661302328109,-1956.76171875,304.15631103515625,0.6676872372627258,0.1333425939083099,0.1220308169722557,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830871582031,0.4665974080562591,0.050000000745058,0.0493908673524856,293.2796630859375,297.1499938964844,293.1499938964844,0.2150200456380844,-3286.0947265625,304.169921875,0.861158549785614,0.2902078330516815,0.2047228515148162,293.2204895019531,297.1499938964844,293.1499938964844,0.3761012852191925,-6920.4326171875,304.1568908691406,0.9990000128746032,0.5196555852890015,0.4315701723098755,293.3147888183594,297.1499938964844,293.1499938964844,0.0097040999680757,-3060.515869140625,301.7062072753906,0.4665974080562591,0.050000000745058,0.2342890053987503,290.886474609375,291.1499938964844,262.8999938964844,260.9598999023437,281.12188720703125,294.3572998046875,290.88922119140625,1.0,0.2834030091762543,0.7583742737770081,0.7583742737770081,1.0,1.0,-1.2505439519882202,0.5263535976409912,0.7241902947425842,0.2354930788278579,0.0,0.0,1.0,61.11849594116211,65.0,44.4334602355957,-12358.5205078125,241.0260772705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4058837890625,319.7934265136719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2803668677806854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002845367125701,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653760,293.1988525390625,297.1499938964844,293.1499938964844,0.0813610032200813,-1947.266357421875,304.1560974121094,0.665415346622467,0.1327908635139465,0.1215598732233047,294.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89666748046875,0.4652298390865326,0.050000000745058,0.0494142659008502,293.2805480957031,297.1499938964844,293.1499938964844,0.2131194770336151,-3262.910888671875,304.16973876953125,0.8577620983123779,0.2883878052234649,0.2034802585840225,293.2241516113281,297.1499938964844,293.1499938964844,0.378146082162857,-6952.10791015625,304.15191650390625,0.9990000128746032,0.5180424451828003,0.4341332614421844,293.31561279296875,297.1499938964844,293.1499938964844,0.0096530616283416,-3050.009033203125,301.6771850585937,0.4652298390865326,0.050000000745058,0.2344000041484832,290.8996276855469,291.1499938964844,262.9100036621094,260.9675598144531,281.1368713378906,294.3688659667969,290.9020690917969,1.0,0.2843090295791626,0.7581658959388733,0.7581658959388733,1.0,1.0,-1.2517247200012207,0.5266910791397095,0.7250335812568665,0.2362410873174667,0.0,0.0,1.0,61.74118041992188,68.0,39.77156829833984,-12360.458984375,242.7898712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.40203857421875,319.7893371582031,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2798967957496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000284059671685,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653820,293.1982421875,297.1499938964844,293.1499938964844,0.0803879871964454,-1929.05712890625,304.1556701660156,0.6603602170944214,0.131675437092781,0.1206152886152267,294.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186096191406,0.4617566168308258,0.050000000745058,0.0494718812406063,293.2806396484375,297.1499938964844,293.1499938964844,0.2095593810081482,-3219.481689453125,304.1690673828125,0.8505197167396545,0.2850572168827057,0.2010965645313263,293.2354736328125,297.1499938964844,293.1499938964844,0.383661538362503,-7035.9345703125,304.1421203613281,0.9990000128746032,0.513882040977478,0.4403817355632782,293.3175048828125,297.1499938964844,293.1499938964844,0.0095568038523197,-3030.596435546875,301.6173400878906,0.4617566168308258,0.050000000745058,0.2346733063459396,290.9207458496094,291.1499938964844,262.92999267578125,260.98291015625,281.16748046875,294.3950500488281,290.92242431640625,1.0,0.2866267263889313,0.7577491998672485,0.7577491998672485,1.0,1.0,-1.255626559257507,0.5280577540397644,0.7275688052177429,0.2381073981523513,0.0,0.0,1.0,63.28396224975586,56.0,29.71965789794922,-12370.2021484375,247.540267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3811340332031,319.76715087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2791344225406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832859463524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653880,293.1982421875,297.1499938964844,293.1499938964844,0.0803879871964454,-1929.05712890625,304.1556701660156,0.6603602170944214,0.131675437092781,0.1206152886152267,294.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9186096191406,0.4617566168308258,0.050000000745058,0.0494718812406063,293.2806396484375,297.1499938964844,293.1499938964844,0.2095593810081482,-3219.481689453125,304.1690673828125,0.8505197167396545,0.2850572168827057,0.2010965645313263,293.2354736328125,297.1499938964844,293.1499938964844,0.383661538362503,-7035.9345703125,304.1421203613281,0.9990000128746032,0.513882040977478,0.4403817355632782,293.3175048828125,297.1499938964844,293.1499938964844,0.0095568038523197,-3030.596435546875,301.6173400878906,0.4617566168308258,0.050000000745058,0.2346733063459396,290.9207458496094,291.1499938964844,262.92999267578125,260.98291015625,281.16748046875,294.3950500488281,290.92242431640625,1.0,0.2866267263889313,0.7577491998672485,0.7577491998672485,1.0,1.0,-1.255626559257507,0.5280577540397644,0.7275688052177429,0.2381073981523513,0.0,0.0,1.0,63.28396224975586,56.0,29.71965789794922,-12370.2021484375,247.540267944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3811340332031,319.76715087890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2791344225406647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002832859463524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
653940,293.197021484375,297.1499938964844,293.1499938964844,0.0794044807553291,-1910.61083984375,304.1554260253906,0.6611776947975159,0.1307047009468078,0.1196899265050888,294.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4645233750343323,0.050000000745058,0.0494261607527732,293.2796325683594,297.1499938964844,293.1499938964844,0.2062359303236007,-3178.725830078125,304.1683044433594,0.8506593108177185,0.2819540202617645,0.198937177658081,293.244384765625,297.1499938964844,293.1499938964844,0.3781754970550537,-6950.48779296875,304.15447998046875,0.9990000128746032,0.5098843574523926,0.4354312717914581,293.3193664550781,297.1499938964844,293.1499938964844,0.0094320522621274,-3004.03759765625,301.55780029296875,0.4645233750343323,0.050000000745058,0.2344564348459243,290.94482421875,291.1499938964844,262.95001220703125,260.99822998046875,281.2093811035156,294.4110107421875,290.94854736328125,1.0,0.2835575044155121,0.757332444190979,0.757332444190979,1.0,1.0,-1.2456763982772827,0.5228548645973206,0.7228214740753174,0.2376776486635208,0.0,0.0,1.0,62.0284423828125,44.0,39.834774017333984,-12285.2724609375,241.15542602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3594055175781,319.75634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784785032272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826202835422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654000,293.197021484375,297.1499938964844,293.1499938964844,0.0794044807553291,-1910.61083984375,304.1554260253906,0.6611776947975159,0.1307047009468078,0.1196899265050888,294.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9410095214844,0.4645233750343323,0.050000000745058,0.0494261607527732,293.2796325683594,297.1499938964844,293.1499938964844,0.2062359303236007,-3178.725830078125,304.1683044433594,0.8506593108177185,0.2819540202617645,0.198937177658081,293.244384765625,297.1499938964844,293.1499938964844,0.3781754970550537,-6950.48779296875,304.15447998046875,0.9990000128746032,0.5098843574523926,0.4354312717914581,293.3193664550781,297.1499938964844,293.1499938964844,0.0094320522621274,-3004.03759765625,301.55780029296875,0.4645233750343323,0.050000000745058,0.2344564348459243,290.94482421875,291.1499938964844,262.95001220703125,260.99822998046875,281.2093811035156,294.4110107421875,290.94854736328125,1.0,0.2835575044155121,0.757332444190979,0.757332444190979,1.0,1.0,-1.2456763982772827,0.5228548645973206,0.7228214740753174,0.2376776486635208,0.0,0.0,1.0,62.0284423828125,44.0,39.834774017333984,-12285.2724609375,241.15542602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3594055175781,319.75634765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2784785032272339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002826202835422,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654060,293.1966552734375,297.1499938964844,293.1499938964844,0.0780496895313263,-1884.9351806640625,304.1558837890625,0.6668100357055664,0.1295818239450454,0.1185499727725982,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891357421875,0.4719768166542053,0.050000000745058,0.0492944829165935,293.28399658203125,297.1499938964844,293.1499938964844,0.201762393116951,-3122.88623046875,304.16973876953125,0.8562653660774231,0.2778035700321197,0.1962016522884369,293.23419189453125,297.1499938964844,293.1499938964844,0.3620191812515259,-6703.96728515625,304.1801147460937,0.9990000128746032,0.5095116496086121,0.4208434820175171,293.32080078125,297.1499938964844,293.1499938964844,0.0092714857310056,-2966.397705078125,301.50445556640625,0.4719768166542053,0.050000000745058,0.2338317930698394,290.99615478515625,291.1499938964844,262.9700012207031,261.0135498046875,281.2562561035156,294.39825439453125,291.0028381347656,1.0,0.2764356434345245,0.7569113969802856,0.7569113969802856,1.0,1.0,-1.222611904144287,0.5113407373428345,0.7112712264060974,0.2353884726762771,0.0,0.0,1.0,58.43397903442383,47.0,72.23028564453125,-12123.5986328125,225.26040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749084472656,319.7928771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774702906608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815970801748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654120,293.1966552734375,297.1499938964844,293.1499938964844,0.0780496895313263,-1884.9351806640625,304.1558837890625,0.6668100357055664,0.1295818239450454,0.1185499727725982,294.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9891357421875,0.4719768166542053,0.050000000745058,0.0492944829165935,293.28399658203125,297.1499938964844,293.1499938964844,0.201762393116951,-3122.88623046875,304.16973876953125,0.8562653660774231,0.2778035700321197,0.1962016522884369,293.23419189453125,297.1499938964844,293.1499938964844,0.3620191812515259,-6703.96728515625,304.1801147460937,0.9990000128746032,0.5095116496086121,0.4208434820175171,293.32080078125,297.1499938964844,293.1499938964844,0.0092714857310056,-2966.397705078125,301.50445556640625,0.4719768166542053,0.050000000745058,0.2338317930698394,290.99615478515625,291.1499938964844,262.9700012207031,261.0135498046875,281.2562561035156,294.39825439453125,291.0028381347656,1.0,0.2764356434345245,0.7569113969802856,0.7569113969802856,1.0,1.0,-1.222611904144287,0.5113407373428345,0.7112712264060974,0.2353884726762771,0.0,0.0,1.0,58.43397903442383,47.0,72.23028564453125,-12123.5986328125,225.26040649414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3749084472656,319.7928771972656,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2774702906608581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002815970801748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654180,293.1957092285156,297.1499938964844,293.1499938964844,0.0766986981034278,-1859.18359375,304.1561584472656,0.6702743172645569,0.1285938322544098,0.1175674945116043,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4764393866062164,0.050000000745058,0.0492100566625595,293.2871398925781,297.1499938964844,293.1499938964844,0.1966488510370254,-3058.57275390625,304.1716003417969,0.8584115505218506,0.2737601697444916,0.193183958530426,293.21685791015625,297.1499938964844,293.1499938964844,0.3497478663921356,-6519.73095703125,304.1900634765625,0.9990000128746032,0.5109065771102905,0.4112159609794616,293.32183837890625,297.1499938964844,293.1499938964844,0.0091157052665948,-2927.660888671875,301.4564208984375,0.4764393866062164,0.050000000745058,0.2334313243627548,291.06756591796875,291.1499938964844,262.989990234375,261.0288391113281,281.2894287109375,294.36639404296875,291.0745849609375,1.0,0.2720556557178497,0.7564902901649475,0.7564902901649475,1.0,1.0,-1.2056663036346436,0.5026195049285889,0.7030467987060547,0.2344550490379333,0.0,0.0,1.0,56.12581253051758,50.0,92.05583953857422,-12017.0927734375,214.58786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4276733398437,319.85968017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.275942713022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000280046777334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654240,293.1957092285156,297.1499938964844,293.1499938964844,0.0766986981034278,-1859.18359375,304.1561584472656,0.6702743172645569,0.1285938322544098,0.1175674945116043,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596008300781,0.4764393866062164,0.050000000745058,0.0492100566625595,293.2871398925781,297.1499938964844,293.1499938964844,0.1966488510370254,-3058.57275390625,304.1716003417969,0.8584115505218506,0.2737601697444916,0.193183958530426,293.21685791015625,297.1499938964844,293.1499938964844,0.3497478663921356,-6519.73095703125,304.1900634765625,0.9990000128746032,0.5109065771102905,0.4112159609794616,293.32183837890625,297.1499938964844,293.1499938964844,0.0091157052665948,-2927.660888671875,301.4564208984375,0.4764393866062164,0.050000000745058,0.2334313243627548,291.06756591796875,291.1499938964844,262.989990234375,261.0288391113281,281.2894287109375,294.36639404296875,291.0745849609375,1.0,0.2720556557178497,0.7564902901649475,0.7564902901649475,1.0,1.0,-1.2056663036346436,0.5026195049285889,0.7030467987060547,0.2344550490379333,0.0,0.0,1.0,56.12581253051758,50.0,92.05583953857422,-12017.0927734375,214.58786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4276733398437,319.85968017578125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.275942713022232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000280046777334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654300,293.1951904296875,297.1499938964844,293.1499938964844,0.0760630443692207,-1847.100830078125,304.1561889648437,0.6710104942321777,0.1281157582998275,0.1171102747321128,294.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941162109375,0.4777252674102783,0.050000000745058,0.0491851940751075,293.2878723144531,297.1499938964844,293.1499938964844,0.1943346858024597,-3029.432373046875,304.171875,0.8584265112876892,0.2718830406665802,0.1918420195579528,293.2102966308594,297.1499938964844,293.1499938964844,0.3455318510532379,-6457.30029296875,304.1903991699219,0.9990000128746032,0.511348307132721,0.4083378314971924,293.3222351074219,297.1499938964844,293.1499938964844,0.0090443864464759,-2909.751708984375,301.4324951171875,0.4777252674102783,0.050000000745058,0.2333133965730667,291.1019287109375,291.1499938964844,263.0,261.0364990234375,281.3053283691406,294.3547668457031,291.10888671875,1.0,0.270631730556488,0.7562797665596008,0.7562797665596008,1.0,1.0,-1.199879765510559,0.4995071589946747,0.700372576713562,0.2345007061958313,0.0,0.0,1.0,55.44778823852539,50.0,94.0732421875,-11982.310546875,211.2257232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4566955566406,319.8932800292969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2750677168369293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002791587612591,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654360,293.1946716308594,297.1499938964844,293.1499938964844,0.0754478052258491,-1835.428466796875,304.1561889648437,0.6711966395378113,0.1276445686817169,0.1166689917445182,294.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.4785470962524414,0.050000000745058,0.049169223755598,293.2884826660156,297.1499938964844,293.1499938964844,0.192081481218338,-3001.013916015625,304.1719970703125,0.8577765226364136,0.2700166404247284,0.1905279159545898,293.2052307128906,297.1499938964844,293.1499938964844,0.342344731092453,-6410.67626953125,304.1888427734375,0.9990000128746032,0.5115800499916077,0.406478077173233,293.3226318359375,297.1499938964844,293.1499938964844,0.0089765591546893,-2892.623046875,301.4085388183594,0.4785470962524414,0.050000000745058,0.2332376390695572,291.1354675292969,291.1499938964844,263.010009765625,261.0441589355469,281.3214416503906,294.3472595214844,291.1421813964844,1.0,0.2696501314640045,0.7562085390090942,0.7562085390090942,1.0,1.0,-1.1954296827316284,0.4970424175262451,0.6983872056007385,0.2347961962223053,0.0,0.0,1.0,55.012298583984375,53.0,93.5217514038086,-11955.84765625,208.833236694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.484130859375,319.9241638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2741521894931793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782296214718,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654420,293.1936950683594,297.1499938964844,293.1499938964844,0.0742822363972663,-1813.4044189453125,304.15606689453125,0.6700983047485352,0.1267111748456955,0.1158200874924659,294.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4790173172950744,0.050000000745058,0.0491600669920444,293.2896728515625,297.1499938964844,293.1499938964844,0.1877125352621078,-2945.789794921875,304.17193603515625,0.854649543762207,0.2662631571292877,0.1879139542579651,293.19952392578125,297.1499938964844,293.1499938964844,0.3387583494186401,-6360.0048828125,304.1817626953125,0.9990000128746032,0.5113479495048523,0.4054075181484222,293.3234558105469,297.1499938964844,293.1499938964844,0.0088507244363427,-2860.822021484375,301.3597106933594,0.4790173172950744,0.050000000745058,0.2331941872835159,291.1976623535156,291.1499938964844,263.0299987792969,261.0594482421875,281.35479736328125,294.3431091308594,291.20361328125,1.0,0.2688249945640564,0.756066083908081,0.756066083908081,1.0,1.0,-1.189923882484436,0.4937244951725006,0.696199357509613,0.2359299659729004,0.0,0.0,0.99029803276062,54.76118087768555,56.0,86.40373992919922,-11920.75,206.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5274963378906,319.97137451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32683.5703125,36000.0,0.0,0.0,0.2722886800765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309143781661987,1.830942153930664,-2.774786298687104e-05,0.0,0.000276338396361,0.0,0.0,683.4832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654480,293.1936950683594,297.1499938964844,293.1499938964844,0.0742822363972663,-1813.4044189453125,304.15606689453125,0.6700983047485352,0.1267111748456955,0.1158200874924659,294.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1908874511719,0.4790173172950744,0.050000000745058,0.0491600669920444,293.2896728515625,297.1499938964844,293.1499938964844,0.1877125352621078,-2945.789794921875,304.17193603515625,0.854649543762207,0.2662631571292877,0.1879139542579651,293.19952392578125,297.1499938964844,293.1499938964844,0.3387583494186401,-6360.0048828125,304.1817626953125,0.9990000128746032,0.5113479495048523,0.4054075181484222,293.3234558105469,297.1499938964844,293.1499938964844,0.0088507244363427,-2860.822021484375,301.3597106933594,0.4790173172950744,0.050000000745058,0.2331941872835159,291.1976623535156,291.1499938964844,263.0299987792969,261.0594482421875,281.35479736328125,294.3431091308594,291.20361328125,1.0,0.2688249945640564,0.756066083908081,0.756066083908081,1.0,1.0,-1.189923882484436,0.4937244951725006,0.696199357509613,0.2359299659729004,0.0,0.0,0.99029803276062,54.76118087768555,56.0,86.40373992919922,-11920.75,206.47589111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5274963378906,319.97137451171875,278.1499938964844,0.0,18000.0,321.1499938964844,32683.5703125,36000.0,0.0,0.0,0.2722886800765991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309143781661987,1.830942153930664,-2.774786298687104e-05,0.0,0.000276338396361,0.0,0.0,683.4832153320312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654540,293.19287109375,297.1499938964844,293.1499938964844,0.0732068568468093,-1793.2340087890625,304.15582275390625,0.667364239692688,0.125774085521698,0.114995539188385,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.478205144405365,0.050000000745058,0.049175888299942,293.291015625,297.1499938964844,293.1499938964844,0.1835325509309768,-2892.830810546875,304.1716003417969,0.8495088815689087,0.2624527513980865,0.1852836459875106,293.1993408203125,297.1499938964844,293.1499938964844,0.338407963514328,-6358.412109375,304.1717224121094,0.9990000128746032,0.5101432800292969,0.4072537720203399,293.3244934082031,297.1499938964844,293.1499938964844,0.0087373806163668,-2832.505859375,301.3084716796875,0.478205144405365,0.050000000745058,0.2332692444324493,291.2502136230469,291.1499938964844,263.04998779296875,261.0747375488281,281.38897705078125,294.3507080078125,291.2550354003906,1.0,0.2692457139492035,0.7559236288070679,0.7559236288070679,1.0,1.0,-1.188101291656494,0.4921686053276062,0.6959327459335327,0.2376011312007904,0.0,0.0,0.9733099341392516,55.18780899047852,59.0,73.50445556640625,-11902.111328125,206.7296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54931640625,319.9935913085937,278.1499938964844,0.0,18000.0,321.1499938964844,33325.37109375,36000.0,0.0,0.0,0.2705094218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828484296798706,1.828512191772461,-2.783900526992511e-05,0.0,0.0002745326783042,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654600,293.19287109375,297.1499938964844,293.1499938964844,0.0732068568468093,-1793.2340087890625,304.15582275390625,0.667364239692688,0.125774085521698,0.114995539188385,294.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2446594238281,0.478205144405365,0.050000000745058,0.049175888299942,293.291015625,297.1499938964844,293.1499938964844,0.1835325509309768,-2892.830810546875,304.1716003417969,0.8495088815689087,0.2624527513980865,0.1852836459875106,293.1993408203125,297.1499938964844,293.1499938964844,0.338407963514328,-6358.412109375,304.1717224121094,0.9990000128746032,0.5101432800292969,0.4072537720203399,293.3244934082031,297.1499938964844,293.1499938964844,0.0087373806163668,-2832.505859375,301.3084716796875,0.478205144405365,0.050000000745058,0.2332692444324493,291.2502136230469,291.1499938964844,263.04998779296875,261.0747375488281,281.38897705078125,294.3507080078125,291.2550354003906,1.0,0.2692457139492035,0.7559236288070679,0.7559236288070679,1.0,1.0,-1.188101291656494,0.4921686053276062,0.6959327459335327,0.2376011312007904,0.0,0.0,0.9733099341392516,55.18780899047852,59.0,73.50445556640625,-11902.111328125,206.7296905517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.54931640625,319.9935913085937,278.1499938964844,0.0,18000.0,321.1499938964844,33325.37109375,36000.0,0.0,0.0,0.2705094218254089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828484296798706,1.828512191772461,-2.783900526992511e-05,0.0,0.0002745326783042,0.0,0.0,683.4960327148438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654660,293.19219970703125,297.1499938964844,293.1499938964844,0.0722194164991378,-1774.8828125,304.1555480957031,0.6633689999580383,0.1248211190104484,0.1141781061887741,294.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.4763516187667846,0.050000000745058,0.0492117702960968,293.2925720214844,297.1499938964844,293.1499938964844,0.1795450448989868,-2842.21630859375,304.1710205078125,0.8428522944450378,0.2585696876049042,0.1826195418834686,293.2039489746094,297.1499938964844,293.1499938964844,0.3407787084579468,-6397.7060546875,304.1605224609375,0.9990000128746032,0.5079687833786011,0.4114109575748443,293.3258056640625,297.1499938964844,293.1499938964844,0.0086355321109294,-2807.68017578125,301.2539978027344,0.4763516187667846,0.050000000745058,0.2334394454956054,291.2911376953125,291.1499938964844,263.07000732421875,261.09002685546875,281.4238586425781,294.3676452636719,291.2947082519531,1.0,0.2706507742404938,0.7556430101394653,0.7556430101394653,1.0,1.0,-1.189159274101257,0.491985023021698,0.6971741914749146,0.2396344393491745,0.0,0.0,0.9516410231590272,56.156982421875,62.0,57.57856369018555,-11894.0,209.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5467834472656,319.98895263671875,278.1499938964844,0.0,18000.0,321.1499938964844,34303.47265625,36000.0,0.0,0.0,0.2689354121685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824767589569092,1.824795484542847,-2.797774868668057e-05,0.0,0.0002729352563619,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654720,293.19219970703125,297.1499938964844,293.1499938964844,0.0722194164991378,-1774.8828125,304.1555480957031,0.6633689999580383,0.1248211190104484,0.1141781061887741,294.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2869567871094,0.4763516187667846,0.050000000745058,0.0492117702960968,293.2925720214844,297.1499938964844,293.1499938964844,0.1795450448989868,-2842.21630859375,304.1710205078125,0.8428522944450378,0.2585696876049042,0.1826195418834686,293.2039489746094,297.1499938964844,293.1499938964844,0.3407787084579468,-6397.7060546875,304.1605224609375,0.9990000128746032,0.5079687833786011,0.4114109575748443,293.3258056640625,297.1499938964844,293.1499938964844,0.0086355321109294,-2807.68017578125,301.2539978027344,0.4763516187667846,0.050000000745058,0.2334394454956054,291.2911376953125,291.1499938964844,263.07000732421875,261.09002685546875,281.4238586425781,294.3676452636719,291.2947082519531,1.0,0.2706507742404938,0.7556430101394653,0.7556430101394653,1.0,1.0,-1.189159274101257,0.491985023021698,0.6971741914749146,0.2396344393491745,0.0,0.0,0.9516410231590272,56.156982421875,62.0,57.57856369018555,-11894.0,209.0443420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5467834472656,319.98895263671875,278.1499938964844,0.0,18000.0,321.1499938964844,34303.47265625,36000.0,0.0,0.0,0.2689354121685028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824767589569092,1.824795484542847,-2.797774868668057e-05,0.0,0.0002729352563619,0.0,0.0,683.5015869140625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654780,293.191650390625,297.1499938964844,293.1499938964844,0.0713245049118995,-1758.4326171875,304.1551818847656,0.6584775447845459,0.1238669455051422,0.1133658066391944,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.473613828420639,0.050000000745058,0.0492639504373073,293.2942810058594,297.1499938964844,293.1499938964844,0.1757487505674362,-2793.9619140625,304.1703491210937,0.8351116180419922,0.2546103298664093,0.1799135059118271,293.2125549316406,297.1499938964844,293.1499938964844,0.3454396426677704,-6471.00341796875,304.1492614746094,0.9990000128746032,0.5048654675483704,0.4173827469348907,293.3273620605469,297.1499938964844,293.1499938964844,0.008544391952455,-2786.305419921875,301.1958923339844,0.473613828420639,0.050000000745058,0.2336869686841964,291.3193664550781,291.1499938964844,263.0899963378906,261.10528564453125,281.455322265625,294.38653564453125,291.3215026855469,1.0,0.2728305757045746,0.7553623914718628,0.7553623914718628,1.0,1.0,-1.192463517189026,0.492897480726242,0.6995660662651062,0.2419388741254806,0.0,0.0,0.9270246624946594,57.565467834472656,65.0,39.52557373046875,-11893.48046875,213.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5207214355469,319.9585876464844,278.1499938964844,0.0,18000.0,321.1499938964844,35648.1328125,36000.0,0.0,0.0,0.2676542997360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8196313381195068,1.8196595907211304,-2.8168176868348382e-05,0.0,0.0002716351009439,0.0,0.0,683.4813232421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654840,293.191650390625,297.1499938964844,293.1499938964844,0.0713245049118995,-1758.4326171875,304.1551818847656,0.6584775447845459,0.1238669455051422,0.1133658066391944,294.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31671142578125,0.473613828420639,0.050000000745058,0.0492639504373073,293.2942810058594,297.1499938964844,293.1499938964844,0.1757487505674362,-2793.9619140625,304.1703491210937,0.8351116180419922,0.2546103298664093,0.1799135059118271,293.2125549316406,297.1499938964844,293.1499938964844,0.3454396426677704,-6471.00341796875,304.1492614746094,0.9990000128746032,0.5048654675483704,0.4173827469348907,293.3273620605469,297.1499938964844,293.1499938964844,0.008544391952455,-2786.305419921875,301.1958923339844,0.473613828420639,0.050000000745058,0.2336869686841964,291.3193664550781,291.1499938964844,263.0899963378906,261.10528564453125,281.455322265625,294.38653564453125,291.3215026855469,1.0,0.2728305757045746,0.7553623914718628,0.7553623914718628,1.0,1.0,-1.192463517189026,0.492897480726242,0.6995660662651062,0.2419388741254806,0.0,0.0,0.9270246624946594,57.565467834472656,65.0,39.52557373046875,-11893.48046875,213.0155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5207214355469,319.9585876464844,278.1499938964844,0.0,18000.0,321.1499938964844,35648.1328125,36000.0,0.0,0.0,0.2676542997360229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8196313381195068,1.8196595907211304,-2.8168176868348382e-05,0.0,0.0002716351009439,0.0,0.0,683.4813232421875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
654900,293.19122314453125,297.1499938964844,293.1499938964844,0.0709363520145416,-1751.3756103515625,304.1549377441406,0.6558436751365662,0.1234201714396476,0.1129827573895454,294.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3260498046875,0.4719453752040863,0.050000000745058,0.0492951162159442,293.295166015625,297.1499938964844,293.1499938964844,0.1739381551742553,-2770.946533203125,304.1699523925781,0.830949604511261,0.2526099681854248,0.1785473227500915,293.2180480957031,297.1499938964844,293.1499938964844,0.3485325574874878,-6518.86181640625,304.1437683105469,0.9990000128746032,0.5029916167259216,0.4209093153476715,293.328125,297.1499938964844,293.1499938964844,0.0085032908245921,-2777.121337890625,301.1654663085937,0.4719453752040863,0.050000000745058,0.2338348180055618,291.3277587890625,291.1499938964844,263.1000061035156,261.1129150390625,281.46795654296875,294.3932189941406,291.32891845703125,1.0,0.2741560041904449,0.7552220821380615,0.7552220821380615,1.0,1.0,-1.1948117017745972,0.4936963021755218,0.7011153697967529,0.2431690394878387,0.0,0.0,0.9143077731132508,58.4064826965332,65.0,28.156583786010746,-11888.568359375,215.5248260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5,319.9303894042969,278.1499938964844,0.0,18000.0,321.1499938964844,36196.00390625,36000.0,0.0,0.0,0.2671405076980591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.809994101524353,1.8100221157073968,-2.807966120599304e-05,0.0,0.0002711136476136,0.0,0.0,676.1090698242188,0.0,0.0,0.0,0.995413303375244,4.0,0.0,1.0
654960,293.19073486328125,297.1499938964844,293.1499938964844,0.0706166625022888,-1745.65966796875,304.1546325683594,0.6531503200531006,0.1229962110519409,0.1126240566372871,294.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.329345703125,0.4700856506824493,0.050000000745058,0.0493291839957237,293.2960205078125,297.1499938964844,293.1499938964844,0.1722365766763687,-2749.3798828125,304.1694030761719,0.8266381025314331,0.2506018877029419,0.1771763563156128,293.2242126464844,297.1499938964844,293.1499938964844,0.3521729111671448,-6574.8125,304.1383056640625,0.9990000128746032,0.5009196400642395,0.4247305691242218,293.328857421875,297.1499938964844,293.1499938964844,0.0084666823968291,-2769.59521484375,301.1334533691406,0.4700856506824493,0.050000000745058,0.2339964210987091,291.3293762207031,291.1499938964844,263.1099853515625,261.1205444335937,281.4801330566406,294.4003295898437,291.32879638671875,1.0,0.2756127715110779,0.7550361752510071,0.7550361752510071,1.0,1.0,-1.1975570917129517,0.4946856498718261,0.7028713822364807,0.2444345653057098,0.0,0.0,0.9021448493003844,59.32562255859375,68.0,11.652230262756348,-11874.296875,218.3393096923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4772644042969,319.8923645019531,278.1499938964844,0.0,18000.0,321.1499938964844,36399.53125,36000.0,0.0,0.0,0.2666906118392944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790318727493286,1.790346384048462,-2.7695530661731027e-05,0.0,0.0002706570667214,0.0,0.0,657.9183959960938,0.0,0.0,0.0,0.9861204028129578,4.0,0.0,1.0
655020,293.1895751953125,297.1499938964844,293.1499938964844,0.0701552629470825,-1737.700439453125,304.1538391113281,0.6476601958274841,0.1221967339515686,0.1119642704725265,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.4657790958881378,0.050000000745058,0.0494049899280071,293.29766845703125,297.1499938964844,293.1499938964844,0.1691271513700485,-2710.137451171875,304.1681213378906,0.8176004886627197,0.2465690821409225,0.1744268387556076,293.2381591796875,297.1499938964844,293.1499938964844,0.3609299957752228,-6708.16943359375,304.12762451171875,0.9990000128746032,0.4962172210216522,0.4331124126911163,293.33013916015625,297.1499938964844,293.1499938964844,0.0084060477092862,-2759.1259765625,301.06475830078125,0.4657790958881378,0.050000000745058,0.2343560010194778,291.3128662109375,291.1499938964844,263.1300048828125,261.13580322265625,281.5048828125,294.4190368652344,291.3102111816406,1.0,0.2788582742214203,0.7546644806861877,0.7546644806861877,1.0,1.0,-1.2040481567382812,0.4971633851528168,0.7068848609924316,0.247061476111412,0.0,0.0,0.8813124895095825,61.36991500854492,56.0,-19.95825958251953,-11843.876953125,224.77626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4304504394531,319.8091735839844,278.1499938964844,0.0,18000.0,321.1499938964844,36500.7265625,36000.0,0.0,0.0,0.2659437358379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745650291442871,1.7456769943237305,-2.675928953976836e-05,0.0,0.000269899086561,0.0,0.0,616.6721801757812,0.0,0.0,0.0,0.9650503993034364,4.0,0.0,1.0
655080,293.1895751953125,297.1499938964844,293.1499938964844,0.0701552629470825,-1737.700439453125,304.1538391113281,0.6476601958274841,0.1221967339515686,0.1119642704725265,294.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3154602050781,0.4657790958881378,0.050000000745058,0.0494049899280071,293.29766845703125,297.1499938964844,293.1499938964844,0.1691271513700485,-2710.137451171875,304.1681213378906,0.8176004886627197,0.2465690821409225,0.1744268387556076,293.2381591796875,297.1499938964844,293.1499938964844,0.3609299957752228,-6708.16943359375,304.12762451171875,0.9990000128746032,0.4962172210216522,0.4331124126911163,293.33013916015625,297.1499938964844,293.1499938964844,0.0084060477092862,-2759.1259765625,301.06475830078125,0.4657790958881378,0.050000000745058,0.2343560010194778,291.3128662109375,291.1499938964844,263.1300048828125,261.13580322265625,281.5048828125,294.4190368652344,291.3102111816406,1.0,0.2788582742214203,0.7546644806861877,0.7546644806861877,1.0,1.0,-1.2040481567382812,0.4971633851528168,0.7068848609924316,0.247061476111412,0.0,0.0,0.8813124895095825,61.36991500854492,56.0,-19.95825958251953,-11843.876953125,224.77626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4304504394531,319.8091735839844,278.1499938964844,0.0,18000.0,321.1499938964844,36500.7265625,36000.0,0.0,0.0,0.2659437358379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.745650291442871,1.7456769943237305,-2.675928953976836e-05,0.0,0.000269899086561,0.0,0.0,616.6721801757812,0.0,0.0,0.0,0.9650503993034364,4.0,0.0,1.0
655140,293.18798828125,297.1499938964844,293.1499938964844,0.0696917474269867,-1729.7061767578125,304.1533508300781,0.6479665637016296,0.1215172484517097,0.1112871021032333,294.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.4674833714962005,0.050000000745058,0.0493755154311656,293.2978515625,297.1499938964844,293.1499938964844,0.1660915613174438,-2671.636962890625,304.1671447753906,0.815471351146698,0.2427849918603897,0.1717055737972259,293.2475891113281,297.1499938964844,293.1499938964844,0.3589568436145782,-6674.1708984375,304.1390075683594,0.9990000128746032,0.4920457601547241,0.4298745691776275,293.3309326171875,297.1499938964844,293.1499938964844,0.008326188661158,-2743.708740234375,300.9959716796875,0.4674833714962005,0.050000000745058,0.2342161983251571,291.2928771972656,291.1499938964844,263.1499938964844,261.15106201171875,281.5416259765625,294.4183044433594,291.29205322265625,1.0,0.2764978408813476,0.7542927861213684,0.7542927861213684,1.0,1.0,-1.1958891153335571,0.4926080107688904,0.7032811641693115,0.2475244402885437,0.0,0.0,0.863840639591217,60.56528091430664,44.0,-19.58736991882324,-11720.052734375,220.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3989562988281,319.7548828125,278.1499938964844,0.0,18000.0,320.6700134277344,36473.921875,36000.0,0.0,0.0,0.2604127526283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7036311626434326,1.7036570310592651,-2.587310700619128e-05,0.0,0.0002642858598846,0.0,0.0,579.1731567382812,0.0,0.0,0.0,0.945199966430664,4.0,0.0,1.0
655200,293.18798828125,297.1499938964844,293.1499938964844,0.0696917474269867,-1729.7061767578125,304.1533508300781,0.6479665637016296,0.1215172484517097,0.1112871021032333,294.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.294189453125,0.4674833714962005,0.050000000745058,0.0493755154311656,293.2978515625,297.1499938964844,293.1499938964844,0.1660915613174438,-2671.636962890625,304.1671447753906,0.815471351146698,0.2427849918603897,0.1717055737972259,293.2475891113281,297.1499938964844,293.1499938964844,0.3589568436145782,-6674.1708984375,304.1390075683594,0.9990000128746032,0.4920457601547241,0.4298745691776275,293.3309326171875,297.1499938964844,293.1499938964844,0.008326188661158,-2743.708740234375,300.9959716796875,0.4674833714962005,0.050000000745058,0.2342161983251571,291.2928771972656,291.1499938964844,263.1499938964844,261.15106201171875,281.5416259765625,294.4183044433594,291.29205322265625,1.0,0.2764978408813476,0.7542927861213684,0.7542927861213684,1.0,1.0,-1.1958891153335571,0.4926080107688904,0.7032811641693115,0.2475244402885437,0.0,0.0,0.863840639591217,60.56528091430664,44.0,-19.58736991882324,-11720.052734375,220.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3989562988281,319.7548828125,278.1499938964844,0.0,18000.0,320.6700134277344,36473.921875,36000.0,0.0,0.0,0.2604127526283264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7036311626434326,1.7036570310592651,-2.587310700619128e-05,0.0,0.0002642858598846,0.0,0.0,579.1731567382812,0.0,0.0,0.0,0.945199966430664,4.0,0.0,1.0
655260,293.1852722167969,297.1499938964844,293.1499938964844,0.0692168548703193,-1721.27734375,304.15301513671875,0.6537675857543945,0.1211022064089775,0.110731616616249,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.47406205534935,0.050000000745058,0.0492554791271686,293.2991943359375,297.1499938964844,293.1499938964844,0.1626978665590286,-2627.977783203125,304.1671142578125,0.8193936347961426,0.2387670278549194,0.1688751280307769,293.2406616210937,297.1499938964844,293.1499938964844,0.3463956117630005,-6478.79345703125,304.163818359375,0.9990000128746032,0.4909462332725525,0.4164203405380249,293.33062744140625,297.1499938964844,293.1499938964844,0.0082224244251847,-2720.419677734375,300.9342041015625,0.47406205534935,0.050000000745058,0.2336467802524566,291.29052734375,291.1499938964844,263.1700134277344,261.1663513183594,281.5692138671875,294.3638000488281,291.290771484375,1.0,0.2699305117130279,0.7539372444152832,0.7539372444152832,1.0,1.0,-1.1748534440994265,0.4819588363170624,0.6928945779800415,0.2458542287349701,0.0,0.0,0.8453556299209595,57.30137634277344,47.0,-5.070843696594238,-11501.5234375,206.5584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3304443359375,319.67401123046875,278.1499938964844,0.0,18000.0,320.6700134277344,36509.08984375,36000.0,0.0,0.0,0.2583326399326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65944504737854,1.6594699621200562,-2.497867899364792e-05,0.0,0.0002621748135425,0.0,0.0,541.7388916015625,0.0,0.0,0.0,0.9243424534797668,4.0,0.0,1.0
655320,293.1852722167969,297.1499938964844,293.1499938964844,0.0692168548703193,-1721.27734375,304.15301513671875,0.6537675857543945,0.1211022064089775,0.110731616616249,294.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2904357910156,0.47406205534935,0.050000000745058,0.0492554791271686,293.2991943359375,297.1499938964844,293.1499938964844,0.1626978665590286,-2627.977783203125,304.1671142578125,0.8193936347961426,0.2387670278549194,0.1688751280307769,293.2406616210937,297.1499938964844,293.1499938964844,0.3463956117630005,-6478.79345703125,304.163818359375,0.9990000128746032,0.4909462332725525,0.4164203405380249,293.33062744140625,297.1499938964844,293.1499938964844,0.0082224244251847,-2720.419677734375,300.9342041015625,0.47406205534935,0.050000000745058,0.2336467802524566,291.29052734375,291.1499938964844,263.1700134277344,261.1663513183594,281.5692138671875,294.3638000488281,291.290771484375,1.0,0.2699305117130279,0.7539372444152832,0.7539372444152832,1.0,1.0,-1.1748534440994265,0.4819588363170624,0.6928945779800415,0.2458542287349701,0.0,0.0,0.8453556299209595,57.30137634277344,47.0,-5.070843696594238,-11501.5234375,206.5584411621093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3304443359375,319.67401123046875,278.1499938964844,0.0,18000.0,320.6700134277344,36509.08984375,36000.0,0.0,0.0,0.2583326399326324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65944504737854,1.6594699621200562,-2.497867899364792e-05,0.0,0.0002621748135425,0.0,0.0,541.7388916015625,0.0,0.0,0.0,0.9243424534797668,4.0,0.0,1.0
655380,293.1816101074219,297.1499938964844,293.1499938964844,0.0689858868718147,-1717.2275390625,304.1523742675781,0.6580212116241455,0.1209505125880241,0.1104713380336761,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.4780724644660949,0.050000000745058,0.04917848482728,293.2992553710937,297.1499938964844,293.1499938964844,0.1593931168317794,-2585.295654296875,304.1669006347656,0.8207091093063354,0.2349731773138046,0.1661274433135986,293.22576904296875,297.1499938964844,293.1499938964844,0.337635189294815,-6345.611328125,304.1733093261719,0.9990000128746032,0.4916687309741974,0.4075542390346527,293.3290100097656,297.1499938964844,293.1499938964844,0.0081324158236384,-2700.098876953125,300.8765869140625,0.4780724644660949,0.050000000745058,0.2332815527915954,291.2904357910156,291.1499938964844,263.19000244140625,261.1817321777344,281.5714111328125,294.2845153808594,291.2894592285156,1.0,0.2660006582736969,0.753581702709198,0.753581702709198,1.0,1.0,-1.1600639820098877,0.4744215011596679,0.6856425404548645,0.2447882294654846,0.0,0.0,0.8264647722244263,55.19824600219727,50.0,-6.33006763458252,-11336.8759765625,197.53419494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30450439453125,319.622314453125,278.1499938964844,0.0,18000.0,320.6700134277344,36553.484375,36000.0,0.0,0.0,0.2560105621814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6104423999786377,1.6104663610458374,-2.401570600341074e-05,0.0,0.0002598181890789,0.0,0.0,502.3096618652344,0.0,0.0,0.0,0.9014020562171936,4.0,0.0,1.0
655440,293.1816101074219,297.1499938964844,293.1499938964844,0.0689858868718147,-1717.2275390625,304.1523742675781,0.6580212116241455,0.1209505125880241,0.1104713380336761,294.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2911376953125,0.4780724644660949,0.050000000745058,0.04917848482728,293.2992553710937,297.1499938964844,293.1499938964844,0.1593931168317794,-2585.295654296875,304.1669006347656,0.8207091093063354,0.2349731773138046,0.1661274433135986,293.22576904296875,297.1499938964844,293.1499938964844,0.337635189294815,-6345.611328125,304.1733093261719,0.9990000128746032,0.4916687309741974,0.4075542390346527,293.3290100097656,297.1499938964844,293.1499938964844,0.0081324158236384,-2700.098876953125,300.8765869140625,0.4780724644660949,0.050000000745058,0.2332815527915954,291.2904357910156,291.1499938964844,263.19000244140625,261.1817321777344,281.5714111328125,294.2845153808594,291.2894592285156,1.0,0.2660006582736969,0.753581702709198,0.753581702709198,1.0,1.0,-1.1600639820098877,0.4744215011596679,0.6856425404548645,0.2447882294654846,0.0,0.0,0.8264647722244263,55.19824600219727,50.0,-6.33006763458252,-11336.8759765625,197.53419494628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.30450439453125,319.622314453125,278.1499938964844,0.0,18000.0,320.6700134277344,36553.484375,36000.0,0.0,0.0,0.2560105621814728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6104423999786377,1.6104663610458374,-2.401570600341074e-05,0.0,0.0002598181890789,0.0,0.0,502.3096618652344,0.0,0.0,0.0,0.9014020562171936,4.0,0.0,1.0
