time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655500,293.1796569824219,297.1499938964844,293.1499938964844,0.0689741373062133,-1717.1351318359375,304.1519775390625,0.6593139171600342,0.1209298893809318,0.110418826341629,294.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.28619384765625,0.4791851937770843,0.050000000745058,0.0491568185389041,293.29901123046875,297.1499938964844,293.1499938964844,0.1578947603702545,-2565.987548828125,304.1665344238281,0.8202733993530273,0.2331280261278152,0.1648165136575698,293.2195129394531,297.1499938964844,293.1499938964844,0.335171103477478,-6309.14404296875,304.17352294921875,0.9990000128746032,0.4919367432594299,0.4050244390964508,293.3279113769531,297.1499938964844,293.1499938964844,0.0080954516306519,-2692.322509765625,300.8474426269531,0.4791851937770843,0.050000000745058,0.2331787794828415,291.28485107421875,291.1499938964844,263.20001220703125,261.1894836425781,281.57232666015625,294.2537841796875,291.2833557128906,1.0,0.2647759616374969,0.753403902053833,0.753403902053833,1.0,1.0,-1.1552406549453735,0.4719056487083435,0.68333500623703,0.2445762753486633,0.0,0.0,0.8180240392684937,54.603492736816406,50.0,-12.068252563476562,-11272.7529296875,194.81167602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.29852294921875,319.6002502441406,278.1499938964844,0.0,18000.0,320.19000244140625,36542.48828125,36000.0,0.0,0.0,0.2500077784061432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861475467681885,1.5861711502075195,-2.3541626433143392e-05,0.0,0.00025372611708,0.0,0.0,483.4407348632813,0.0,0.0,0.0,0.8901143074035645,4.0,0.0,1.0
655560,293.1777648925781,297.1499938964844,293.1499938964844,0.069008931517601,-1717.9158935546875,304.15155029296875,0.6601362824440002,0.1209265440702438,0.1103957295417785,294.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784423828125,0.479864627122879,0.050000000745058,0.0491435565054416,293.2987365722656,297.1499938964844,293.1499938964844,0.1564657539129257,-2547.590576171875,304.1661376953125,0.8192424774169922,0.2312977015972137,0.1635262966156005,293.2144470214844,297.1499938964844,293.1499938964844,0.3337167501449585,-6288.4296875,304.171875,0.9990000128746032,0.492055594921112,0.4034678637981415,293.3266906738281,297.1499938964844,293.1499938964844,0.0080622537061572,-2685.719970703125,300.81793212890625,0.479864627122879,0.050000000745058,0.2331158816814422,291.2763366699219,291.1499938964844,263.2099914550781,261.1972351074219,281.5738830566406,294.2295227050781,291.2738647460937,1.0,0.2639744579792022,0.7533551454544067,0.7533551454544067,1.0,1.0,-1.151703715324402,0.4700357317924499,0.6816679239273071,0.2445358037948608,0.0,0.0,0.8104340434074402,54.23648071289063,53.0,-21.06996726989746,-11206.2646484375,192.9627380371093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.25244140625,319.5392150878906,278.1499938964844,0.0,18000.0,320.19000244140625,36516.01953125,36000.0,0.0,0.0,0.2482959479093551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5630730390548706,1.5630961656570437,-2.3094371499610133e-05,0.0,0.0002519888221286,0.0,0.0,465.944580078125,0.0,0.0,0.0,0.8794301152229309,4.0,0.0,1.0
655620,293.1742553710937,297.1499938964844,293.1499938964844,0.0692093893885612,-1721.9906005859375,304.15069580078125,0.660450279712677,0.1209358349442482,0.1103965118527412,294.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.4801066219806671,0.050000000745058,0.0491388402879238,293.29815673828125,297.1499938964844,293.1499938964844,0.1538309305906295,-2513.78955078125,304.1651611328125,0.815540075302124,0.2276480346918106,0.160978227853775,293.2081604003906,297.1499938964844,293.1499938964844,0.3336759209632873,-6291.39013671875,304.16455078125,0.9990000128746032,0.491706907749176,0.402911514043808,293.32421875,297.1499938964844,293.1499938964844,0.0080082081258296,-2676.671630859375,300.7558898925781,0.4801066219806671,0.050000000745058,0.2330935001373291,291.2456970214844,291.1499938964844,263.2300109863281,261.2128295898437,281.5801086425781,294.19830322265625,291.24188232421875,1.0,0.263475090265274,0.7532576322555542,0.7532576322555542,1.0,1.0,-1.1479445695877075,0.4679100811481476,0.6800344586372375,0.2448712438344955,0.0,0.0,0.7995894551277161,54.09331130981445,56.0,-40.29998397827149,-11101.2841796875,191.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15057373046875,319.4111328125,278.1499938964844,0.0,18000.0,320.19000244140625,36390.30078125,36000.0,0.0,0.0,0.2452665716409683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5251705646514893,1.5251929759979248,-2.2355143300956115e-05,0.0,0.0002489143807906,0.0,0.0,437.9407043457031,0.0,0.0,0.0,0.8620162010192871,4.0,0.0,1.0
655680,293.1742553710937,297.1499938964844,293.1499938964844,0.0692093893885612,-1721.9906005859375,304.15069580078125,0.660450279712677,0.1209358349442482,0.1103965118527412,294.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2495422363281,0.4801066219806671,0.050000000745058,0.0491388402879238,293.29815673828125,297.1499938964844,293.1499938964844,0.1538309305906295,-2513.78955078125,304.1651611328125,0.815540075302124,0.2276480346918106,0.160978227853775,293.2081604003906,297.1499938964844,293.1499938964844,0.3336759209632873,-6291.39013671875,304.16455078125,0.9990000128746032,0.491706907749176,0.402911514043808,293.32421875,297.1499938964844,293.1499938964844,0.0080082081258296,-2676.671630859375,300.7558898925781,0.4801066219806671,0.050000000745058,0.2330935001373291,291.2456970214844,291.1499938964844,263.2300109863281,261.2128295898437,281.5801086425781,294.19830322265625,291.24188232421875,1.0,0.263475090265274,0.7532576322555542,0.7532576322555542,1.0,1.0,-1.1479445695877075,0.4679100811481476,0.6800344586372375,0.2448712438344955,0.0,0.0,0.7995894551277161,54.09331130981445,56.0,-40.29998397827149,-11101.2841796875,191.49012756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.15057373046875,319.4111328125,278.1499938964844,0.0,18000.0,320.19000244140625,36390.30078125,36000.0,0.0,0.0,0.2452665716409683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5251705646514893,1.5251929759979248,-2.2355143300956115e-05,0.0,0.0002489143807906,0.0,0.0,437.9407043457031,0.0,0.0,0.0,0.8620162010192871,4.0,0.0,1.0
655740,293.1712646484375,297.1499938964844,293.1499938964844,0.0694710165262222,-1727.2303466796875,304.1500549316406,0.6592240929603577,0.1209280341863632,0.1104141101241111,294.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.4791221618652344,0.050000000745058,0.049158077687025,293.2977905273437,297.1499938964844,293.1499938964844,0.1512949168682098,-2481.20361328125,304.1643371582031,0.8098878264427185,0.2239716500043869,0.1584371328353881,293.20709228515625,297.1499938964844,293.1499938964844,0.336657166481018,-6340.33740234375,304.1546936035156,0.9990000128746032,0.4904598593711853,0.4051686227321625,293.32208251953125,297.1499938964844,293.1499938964844,0.0079626515507698,-2670.254638671875,300.6918029785156,0.4791221618652344,0.050000000745058,0.2331847548484802,291.2080383300781,291.1499938964844,263.25,261.2285461425781,281.5901184082031,294.18609619140625,291.203857421875,1.0,0.2641825377941131,0.7531601190567017,0.7531601190567017,1.0,1.0,-1.1477564573287964,0.4675116240978241,0.6802448034286499,0.2456780076026916,0.0,0.0,0.794334352016449,54.59902191162109,59.0,-50.46531295776367,-11033.59765625,192.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0354309082031,319.2801208496094,278.1499938964844,0.0,18000.0,319.7099914550781,36222.64453125,36000.0,0.0,0.0,0.2380017638206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5022481679916382,1.502269983291626,-2.1895823010709137e-05,0.0,0.0002415415365248,0.0,0.0,421.3168029785156,0.0,0.0,0.0,0.8515387773513794,4.0,0.0,1.0
655800,293.1712646484375,297.1499938964844,293.1499938964844,0.0694710165262222,-1727.2303466796875,304.1500549316406,0.6592240929603577,0.1209280341863632,0.1104141101241111,294.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123718261719,0.4791221618652344,0.050000000745058,0.049158077687025,293.2977905273437,297.1499938964844,293.1499938964844,0.1512949168682098,-2481.20361328125,304.1643371582031,0.8098878264427185,0.2239716500043869,0.1584371328353881,293.20709228515625,297.1499938964844,293.1499938964844,0.336657166481018,-6340.33740234375,304.1546936035156,0.9990000128746032,0.4904598593711853,0.4051686227321625,293.32208251953125,297.1499938964844,293.1499938964844,0.0079626515507698,-2670.254638671875,300.6918029785156,0.4791221618652344,0.050000000745058,0.2331847548484802,291.2080383300781,291.1499938964844,263.25,261.2285461425781,281.5901184082031,294.18609619140625,291.203857421875,1.0,0.2641825377941131,0.7531601190567017,0.7531601190567017,1.0,1.0,-1.1477564573287964,0.4675116240978241,0.6802448034286499,0.2456780076026916,0.0,0.0,0.794334352016449,54.59902191162109,59.0,-50.46531295776367,-11033.59765625,192.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0354309082031,319.2801208496094,278.1499938964844,0.0,18000.0,319.7099914550781,36222.64453125,36000.0,0.0,0.0,0.2380017638206482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5022481679916382,1.502269983291626,-2.1895823010709137e-05,0.0,0.0002415415365248,0.0,0.0,421.3168029785156,0.0,0.0,0.0,0.8515387773513794,4.0,0.0,1.0
655860,293.1688842773437,297.1499938964844,293.1499938964844,0.0697601661086082,-1733.029541015625,304.1495361328125,0.6567564010620117,0.1208770871162414,0.1104161441326141,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4771358966827392,0.050000000745058,0.0491966903209686,293.2977294921875,297.1499938964844,293.1499938964844,0.1488076001405716,-2449.1767578125,304.1636962890625,0.8024355173110962,0.2202364206314087,0.1558738797903061,293.2108459472656,297.1499938964844,293.1499938964844,0.3421576023101806,-6426.97509765625,304.1439514160156,0.9990000128746032,0.4882609248161316,0.4096626341342926,293.3204040527344,297.1499938964844,293.1499938964844,0.0079228151589632,-2665.760986328125,300.6252136230469,0.4771358966827392,0.050000000745058,0.2333679050207138,291.164794921875,291.1499938964844,263.2699890136719,261.244384765625,281.60400390625,294.1889038085937,291.1596984863281,1.0,0.2658452987670898,0.7529200315475464,0.7529200315475464,1.0,1.0,-1.1503417491912842,0.4684251844882965,0.6819165945053101,0.2468600422143936,0.0,0.0,0.7951338291168213,55.62897491455078,62.0,-60.70630645751953,-10975.263671875,195.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8168334960937,319.0629577636719,278.1499938964844,0.0,18000.0,319.7099914550781,36034.4140625,36000.0,0.0,0.0,0.2353122681379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495716214179993,1.495737910270691,-2.1734338588430543e-05,0.0,0.0002388120483374,0.0,0.0,416.23138427734375,0.0,0.0,0.0,0.8486475944519043,4.0,0.0,1.0
655920,293.1688842773437,297.1499938964844,293.1499938964844,0.0697601661086082,-1733.029541015625,304.1495361328125,0.6567564010620117,0.1208770871162414,0.1104161441326141,294.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.4771358966827392,0.050000000745058,0.0491966903209686,293.2977294921875,297.1499938964844,293.1499938964844,0.1488076001405716,-2449.1767578125,304.1636962890625,0.8024355173110962,0.2202364206314087,0.1558738797903061,293.2108459472656,297.1499938964844,293.1499938964844,0.3421576023101806,-6426.97509765625,304.1439514160156,0.9990000128746032,0.4882609248161316,0.4096626341342926,293.3204040527344,297.1499938964844,293.1499938964844,0.0079228151589632,-2665.760986328125,300.6252136230469,0.4771358966827392,0.050000000745058,0.2333679050207138,291.164794921875,291.1499938964844,263.2699890136719,261.244384765625,281.60400390625,294.1889038085937,291.1596984863281,1.0,0.2658452987670898,0.7529200315475464,0.7529200315475464,1.0,1.0,-1.1503417491912842,0.4684251844882965,0.6819165945053101,0.2468600422143936,0.0,0.0,0.7951338291168213,55.62897491455078,62.0,-60.70630645751953,-10975.263671875,195.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8168334960937,319.0629577636719,278.1499938964844,0.0,18000.0,319.7099914550781,36034.4140625,36000.0,0.0,0.0,0.2353122681379318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.495716214179993,1.495737910270691,-2.1734338588430543e-05,0.0,0.0002388120483374,0.0,0.0,416.23138427734375,0.0,0.0,0.0,0.8486475944519043,4.0,0.0,1.0
655980,293.1670227050781,297.1499938964844,293.1499938964844,0.070041723549366,-1738.7169189453125,304.14923095703125,0.653349757194519,0.1207718476653099,0.1103861927986145,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4742976725101471,0.050000000745058,0.049251090735197,293.2980651855469,297.1499938964844,293.1499938964844,0.1463058441877365,-2416.829833984375,304.1632995605469,0.793682873249054,0.2164262384176254,0.1532720178365707,293.2187805175781,297.1499938964844,293.1499938964844,0.3496797978878021,-6543.1064453125,304.1334533691406,0.9990000128746032,0.4851183593273163,0.4159123301506042,293.3193359375,297.1499938964844,293.1499938964844,0.0078863138332962,-2662.3291015625,300.5563049316406,0.4742976725101471,0.050000000745058,0.2336259633302688,291.11822509765625,291.1499938964844,263.2900085449219,261.2603454589844,281.6211242675781,294.2040100097656,291.1134948730469,1.0,0.2682573199272156,0.7526799440383911,0.7526799440383911,1.0,1.0,-1.1550588607788086,0.470354825258255,0.6847040057182312,0.2483700960874557,0.0,0.0,0.8025130033493042,57.08546829223633,50.0,-62.79171371459961,-10949.388671875,199.6315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57635498046875,318.8409729003906,278.1499938964844,0.0,18000.0,319.7099914550781,35826.75390625,36000.0,0.0,0.0,0.2337656766176223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508242964744568,1.5082648992538452,-2.1915884644840844e-05,0.0,0.0002372424351051,0.0,0.0,424.2611999511719,0.0,0.0,0.0,0.8545048832893372,4.0,0.0,1.0
656040,293.1670227050781,297.1499938964844,293.1499938964844,0.070041723549366,-1738.7169189453125,304.14923095703125,0.653349757194519,0.1207718476653099,0.1103861927986145,294.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.4742976725101471,0.050000000745058,0.049251090735197,293.2980651855469,297.1499938964844,293.1499938964844,0.1463058441877365,-2416.829833984375,304.1632995605469,0.793682873249054,0.2164262384176254,0.1532720178365707,293.2187805175781,297.1499938964844,293.1499938964844,0.3496797978878021,-6543.1064453125,304.1334533691406,0.9990000128746032,0.4851183593273163,0.4159123301506042,293.3193359375,297.1499938964844,293.1499938964844,0.0078863138332962,-2662.3291015625,300.5563049316406,0.4742976725101471,0.050000000745058,0.2336259633302688,291.11822509765625,291.1499938964844,263.2900085449219,261.2603454589844,281.6211242675781,294.2040100097656,291.1134948730469,1.0,0.2682573199272156,0.7526799440383911,0.7526799440383911,1.0,1.0,-1.1550588607788086,0.470354825258255,0.6847040057182312,0.2483700960874557,0.0,0.0,0.8025130033493042,57.08546829223633,50.0,-62.79171371459961,-10949.388671875,199.6315155029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.57635498046875,318.8409729003906,278.1499938964844,0.0,18000.0,319.7099914550781,35826.75390625,36000.0,0.0,0.0,0.2337656766176223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508242964744568,1.5082648992538452,-2.1915884644840844e-05,0.0,0.0002372424351051,0.0,0.0,424.2611999511719,0.0,0.0,0.0,0.8545048832893372,4.0,0.0,1.0
656100,293.1662292480469,297.1499938964844,293.1499938964844,0.0701190307736396,-1740.3582763671875,304.14923095703125,0.6536958813667297,0.1207161396741867,0.1103251278400421,294.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.102294921875,0.474706083536148,0.050000000745058,0.0492433309555053,293.2982788085937,297.1499938964844,293.1499938964844,0.1449582427740097,-2399.244873046875,304.1633605957031,0.7918679118156433,0.2145081460475921,0.15192911028862,293.2225341796875,297.1499938964844,293.1499938964844,0.349617063999176,-6540.8134765625,304.13671875,0.9990000128746032,0.4835076034069061,0.4150271117687225,293.3189392089844,297.1499938964844,293.1499938964844,0.0078593976795673,-2657.97265625,300.5223693847656,0.474706083536148,0.050000000745058,0.23358915746212,291.0981140136719,291.1499938964844,263.29998779296875,261.26837158203125,281.6362609863281,294.2114562988281,291.0948181152344,1.0,0.26731938123703,0.7525599002838135,0.7525599002838135,1.0,1.0,-1.1522639989852903,0.4689256846904754,0.6833383440971375,0.2481510490179062,0.0,0.0,0.8080176711082458,56.86016845703125,50.0,-54.3216438293457,-10910.1279296875,198.283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4536437988281,318.73846435546875,278.1499938964844,0.0,18000.0,319.2300109863281,35738.8671875,36000.0,0.0,0.0,0.2285838425159454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5207312107086182,1.520753264427185,-2.212571052950807e-05,0.0,0.0002319835475645,0.0,0.0,432.7562255859375,0.0,0.0,0.0,0.8602866530418396,4.0,0.0,1.0
656160,293.16534423828125,297.1499938964844,293.1499938964844,0.0701249986886978,-1740.5875244140625,304.1493530273437,0.6556504964828491,0.1206825375556945,0.11025170981884,294.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892333984375,0.476495087146759,0.050000000745058,0.0492090694606304,293.2984619140625,297.1499938964844,293.1499938964844,0.1434753835201263,-2379.6796875,304.1636047363281,0.7920116782188416,0.2125954180955886,0.1505685299634933,293.222900390625,297.1499938964844,293.1499938964844,0.346293032169342,-6488.2138671875,304.1452331542969,0.9990000128746032,0.4825151860713959,0.4110929369926452,293.31854248046875,297.1499938964844,293.1499938964844,0.0078233731910586,-2650.3837890625,300.4909973144531,0.476495087146759,0.050000000745058,0.2334266453981399,291.0870666503906,291.1499938964844,263.3099975585937,261.27642822265625,281.65069580078125,294.2081604003906,291.0853881835937,1.0,0.2652508616447449,0.7524056434631348,0.7524056434631348,1.0,1.0,-1.1455869674682615,0.465730756521225,0.6798561811447144,0.2470756471157074,0.0,0.0,0.8133593797683716,55.909297943115234,53.0,-39.39207077026367,-10839.6923828125,194.28350830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2966613769531,318.6085205078125,278.1499938964844,0.0,18000.0,319.2300109863281,35692.95703125,36000.0,0.0,0.0,0.2278627753257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352026224136353,1.5352250337600708,-2.2383876057574525e-05,0.0,0.0002312517462996,0.0,0.0,442.9334106445313,0.0,0.0,0.0,0.8669285774230957,4.0,0.0,1.0
656220,293.1635437011719,297.1499938964844,293.1499938964844,0.0701866298913955,-1741.89404296875,304.14947509765625,0.6567646861076355,0.1206566840410232,0.1101998537778854,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.073486328125,0.4775004386901855,0.050000000745058,0.049189668148756,293.29888916015625,297.1499938964844,293.1499938964844,0.1404870152473449,-2340.076904296875,304.1640625,0.7886103987693787,0.2087501287460327,0.1478785127401352,293.2195739746094,297.1499938964844,293.1499938964844,0.344631940126419,-6462.36474609375,304.14923095703125,0.9990000128746032,0.4813461899757385,0.4088448882102966,293.3176574707031,297.1499938964844,293.1499938964844,0.0077586588449776,-2636.670166015625,300.4303283691406,0.4775004386901855,0.050000000745058,0.2333346009254455,291.0714111328125,291.1499938964844,263.3299865722656,261.29266357421875,281.6610717773437,294.18829345703125,291.0692749023437,1.0,0.2641620337963104,0.7520971298217773,0.7520971298217773,1.0,1.0,-1.1394586563110352,0.4627566933631897,0.6767019033432007,0.2461200356483459,0.0,0.0,0.8248024582862854,55.34272003173828,56.0,-28.531827926635746,-10753.9365234375,191.2409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0003356933594,318.35748291015625,278.1499938964844,0.0,18000.0,319.2300109863281,35660.26953125,36000.0,0.0,0.0,0.227159634232521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649211406707764,1.5649441480636597,-2.293595025548712e-05,0.0,0.0002305381494807,0.0,0.0,464.5768737792969,0.0,0.0,0.0,0.880753219127655,4.0,0.0,1.0
656280,293.1635437011719,297.1499938964844,293.1499938964844,0.0701866298913955,-1741.89404296875,304.14947509765625,0.6567646861076355,0.1206566840410232,0.1101998537778854,294.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.073486328125,0.4775004386901855,0.050000000745058,0.049189668148756,293.29888916015625,297.1499938964844,293.1499938964844,0.1404870152473449,-2340.076904296875,304.1640625,0.7886103987693787,0.2087501287460327,0.1478785127401352,293.2195739746094,297.1499938964844,293.1499938964844,0.344631940126419,-6462.36474609375,304.14923095703125,0.9990000128746032,0.4813461899757385,0.4088448882102966,293.3176574707031,297.1499938964844,293.1499938964844,0.0077586588449776,-2636.670166015625,300.4303283691406,0.4775004386901855,0.050000000745058,0.2333346009254455,291.0714111328125,291.1499938964844,263.3299865722656,261.29266357421875,281.6610717773437,294.18829345703125,291.0692749023437,1.0,0.2641620337963104,0.7520971298217773,0.7520971298217773,1.0,1.0,-1.1394586563110352,0.4627566933631897,0.6767019033432007,0.2461200356483459,0.0,0.0,0.8248024582862854,55.34272003173828,56.0,-28.531827926635746,-10753.9365234375,191.2409820556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0003356933594,318.35748291015625,278.1499938964844,0.0,18000.0,319.2300109863281,35660.26953125,36000.0,0.0,0.0,0.227159634232521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649211406707764,1.5649441480636597,-2.293595025548712e-05,0.0,0.0002305381494807,0.0,0.0,464.5768737792969,0.0,0.0,0.0,0.880753219127655,4.0,0.0,1.0
656340,293.16192626953125,297.1499938964844,293.1499938964844,0.0703149065375328,-1744.456298828125,304.1494445800781,0.6560944318771362,0.1206422075629234,0.110197514295578,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.4769541919231415,0.050000000745058,0.0492002591490745,293.2993469238281,297.1499938964844,293.1499938964844,0.1375510096549987,-2301.065673828125,304.16424560546875,0.7828771471977234,0.2048830687999725,0.1451941281557083,293.2191467285156,297.1499938964844,293.1499938964844,0.346403419971466,-6489.9873046875,304.1464233398437,0.9990000128746032,0.479673832654953,0.4100697040557861,293.3167724609375,297.1499938964844,293.1499938964844,0.0077023645862936,-2625.35498046875,300.36865234375,0.4769541919231415,0.050000000745058,0.2333848476409912,291.0518493652344,291.1499938964844,263.3500061035156,261.3090515136719,281.67071533203125,294.1802062988281,291.0498046875,1.0,0.2643867135047912,0.7517885565757751,0.7517885565757751,1.0,1.0,-1.1377755403518677,0.4618548154830932,0.6759207844734192,0.2459771484136581,0.0,0.0,0.8392067551612854,55.59404373168945,44.0,-26.81869506835937,-10707.16796875,191.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.72686767578125,318.1272277832031,278.1499938964844,0.0,18000.0,318.75,35592.91015625,36000.0,0.0,0.0,0.2225694954395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002169847488403,1.6002405881881714,-2.359911195526365e-05,0.0,0.000225879746722,0.0,0.0,491.1689453125,0.0,0.0,0.0,0.897258460521698,4.0,0.0,1.0
656400,293.16192626953125,297.1499938964844,293.1499938964844,0.0703149065375328,-1744.456298828125,304.1494445800781,0.6560944318771362,0.1206422075629234,0.110197514295578,294.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0539855957031,0.4769541919231415,0.050000000745058,0.0492002591490745,293.2993469238281,297.1499938964844,293.1499938964844,0.1375510096549987,-2301.065673828125,304.16424560546875,0.7828771471977234,0.2048830687999725,0.1451941281557083,293.2191467285156,297.1499938964844,293.1499938964844,0.346403419971466,-6489.9873046875,304.1464233398437,0.9990000128746032,0.479673832654953,0.4100697040557861,293.3167724609375,297.1499938964844,293.1499938964844,0.0077023645862936,-2625.35498046875,300.36865234375,0.4769541919231415,0.050000000745058,0.2333848476409912,291.0518493652344,291.1499938964844,263.3500061035156,261.3090515136719,281.67071533203125,294.1802062988281,291.0498046875,1.0,0.2643867135047912,0.7517885565757751,0.7517885565757751,1.0,1.0,-1.1377755403518677,0.4618548154830932,0.6759207844734192,0.2459771484136581,0.0,0.0,0.8392067551612854,55.59404373168945,44.0,-26.81869506835937,-10707.16796875,191.19775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.72686767578125,318.1272277832031,278.1499938964844,0.0,18000.0,318.75,35592.91015625,36000.0,0.0,0.0,0.2225694954395294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6002169847488403,1.6002405881881714,-2.359911195526365e-05,0.0,0.000225879746722,0.0,0.0,491.1689453125,0.0,0.0,0.0,0.897258460521698,4.0,0.0,1.0
656460,293.1603088378906,297.1499938964844,293.1499938964844,0.0703409165143966,-1745.061767578125,304.14959716796875,0.660840630531311,0.120671845972538,0.1101347357034683,294.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4808208048343658,0.050000000745058,0.0491249598562717,293.2996520996094,297.1499938964844,293.1499938964844,0.1344624906778335,-2259.692626953125,304.1646728515625,0.7835806608200073,0.2010405659675598,0.1424503326416015,293.2154235839844,297.1499938964844,293.1499938964844,0.3383177518844604,-6363.99267578125,304.16162109375,0.9990000128746032,0.4786508977413177,0.4012646973133087,293.3158264160156,297.1499938964844,293.1499938964844,0.007627525832504,-2608.1943359375,300.3093566894531,0.4808208048343658,0.050000000745058,0.2330276519060135,291.0391540527344,291.1499938964844,263.3699951171875,261.3255615234375,281.6902160644531,294.1658630371094,291.0389709472656,1.0,0.2596434354782104,0.7515895366668701,0.7515895366668701,1.0,1.0,-1.1233272552490234,0.4552131295204162,0.668114185333252,0.2429906725883484,0.0,0.0,0.8550324440002441,53.49259185791016,47.0,-13.41236400604248,-10567.169921875,182.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4056396484375,317.8648681640625,278.1499938964844,0.0,18000.0,318.75,35554.89453125,36000.0,0.0,0.0,0.2225324362516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639819860458374,1.6398441791534424,-2.4369703169213608e-05,0.0,0.0002258421300211,0.0,0.0,522.4228515625,0.0,0.0,0.0,0.9157872796058656,4.0,0.0,1.0
656520,293.1603088378906,297.1499938964844,293.1499938964844,0.0703409165143966,-1745.061767578125,304.14959716796875,0.660840630531311,0.120671845972538,0.1101347357034683,294.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.4808208048343658,0.050000000745058,0.0491249598562717,293.2996520996094,297.1499938964844,293.1499938964844,0.1344624906778335,-2259.692626953125,304.1646728515625,0.7835806608200073,0.2010405659675598,0.1424503326416015,293.2154235839844,297.1499938964844,293.1499938964844,0.3383177518844604,-6363.99267578125,304.16162109375,0.9990000128746032,0.4786508977413177,0.4012646973133087,293.3158264160156,297.1499938964844,293.1499938964844,0.007627525832504,-2608.1943359375,300.3093566894531,0.4808208048343658,0.050000000745058,0.2330276519060135,291.0391540527344,291.1499938964844,263.3699951171875,261.3255615234375,281.6902160644531,294.1658630371094,291.0389709472656,1.0,0.2596434354782104,0.7515895366668701,0.7515895366668701,1.0,1.0,-1.1233272552490234,0.4552131295204162,0.668114185333252,0.2429906725883484,0.0,0.0,0.8550324440002441,53.49259185791016,47.0,-13.41236400604248,-10567.169921875,182.6693115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4056396484375,317.8648681640625,278.1499938964844,0.0,18000.0,318.75,35554.89453125,36000.0,0.0,0.0,0.2225324362516403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.639819860458374,1.6398441791534424,-2.4369703169213608e-05,0.0,0.0002258421300211,0.0,0.0,522.4228515625,0.0,0.0,0.0,0.9157872796058656,4.0,0.0,1.0
656580,293.1585998535156,297.1499938964844,293.1499938964844,0.070364199578762,-1745.4693603515625,304.1496887207031,0.6640138626098633,0.1207573637366294,0.1101607307791709,294.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4831601977348327,0.050000000745058,0.0490792654454708,293.29986572265625,297.1499938964844,293.1499938964844,0.1312892138957977,-2216.82470703125,304.1650390625,0.7821047306060791,0.1972066313028335,0.1397450864315033,293.2050170898437,297.1499938964844,293.1499938964844,0.3327668011188507,-6279.79638671875,304.1665954589844,0.9990000128746032,0.479105681180954,0.3958221077919006,293.314697265625,297.1499938964844,293.1499938964844,0.0075548444874584,-2590.4208984375,300.254638671875,0.4831601977348327,0.050000000745058,0.2328108996152877,291.03936767578125,291.1499938964844,263.3900146484375,261.3422241210937,281.693359375,294.13446044921875,291.0389709472656,1.0,0.2571698129177093,0.7513904571533203,0.7513904571533203,1.0,1.0,-1.1132581233978271,0.4506698548793793,0.6625882387161255,0.2406598925590515,0.0,0.0,0.8697205781936646,52.194557189941406,50.0,-4.799084186553955,-10470.0791015625,177.15138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14166259765625,317.6489562988281,278.1499938964844,0.0,18000.0,318.75,35587.97265625,36000.0,0.0,0.0,0.223094180226326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768512725830078,1.676876425743103,-2.512301398382988e-05,0.0,0.000226412230404,0.0,0.0,553.15283203125,0.0,0.0,0.0,0.9331823587417604,4.0,0.0,1.0
656640,293.1585998535156,297.1499938964844,293.1499938964844,0.070364199578762,-1745.4693603515625,304.1496887207031,0.6640138626098633,0.1207573637366294,0.1101607307791709,294.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.4831601977348327,0.050000000745058,0.0490792654454708,293.29986572265625,297.1499938964844,293.1499938964844,0.1312892138957977,-2216.82470703125,304.1650390625,0.7821047306060791,0.1972066313028335,0.1397450864315033,293.2050170898437,297.1499938964844,293.1499938964844,0.3327668011188507,-6279.79638671875,304.1665954589844,0.9990000128746032,0.479105681180954,0.3958221077919006,293.314697265625,297.1499938964844,293.1499938964844,0.0075548444874584,-2590.4208984375,300.254638671875,0.4831601977348327,0.050000000745058,0.2328108996152877,291.03936767578125,291.1499938964844,263.3900146484375,261.3422241210937,281.693359375,294.13446044921875,291.0389709472656,1.0,0.2571698129177093,0.7513904571533203,0.7513904571533203,1.0,1.0,-1.1132581233978271,0.4506698548793793,0.6625882387161255,0.2406598925590515,0.0,0.0,0.8697205781936646,52.194557189941406,50.0,-4.799084186553955,-10470.0791015625,177.15138244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.14166259765625,317.6489562988281,278.1499938964844,0.0,18000.0,318.75,35587.97265625,36000.0,0.0,0.0,0.223094180226326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6768512725830078,1.676876425743103,-2.512301398382988e-05,0.0,0.000226412230404,0.0,0.0,553.15283203125,0.0,0.0,0.0,0.9331823587417604,4.0,0.0,1.0
656700,293.1578063964844,297.1499938964844,293.1499938964844,0.0704057812690734,-1746.240966796875,304.149658203125,0.6647066473960876,0.1208040863275528,0.1101941093802452,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0379943847656,0.4836175143718719,0.050000000745058,0.0490703620016574,293.2999572753906,297.1499938964844,293.1499938964844,0.1297368556261062,-2195.809326171875,304.1651306152344,0.7802481055259705,0.1952860355377197,0.1384000331163406,293.2011413574219,297.1499938964844,293.1499938964844,0.3316203951835632,-6263.2197265625,304.1656494140625,0.9990000128746032,0.4791712164878845,0.3947523236274719,293.3140869140625,297.1499938964844,293.1499938964844,0.0075222006998956,-2582.63671875,300.2268981933594,0.4836175143718719,0.050000000745058,0.2327686697244644,291.0375671386719,291.1499938964844,263.3999938964844,261.3506164550781,281.6950988769531,294.12420654296875,291.037109375,1.0,0.2565537393093109,0.7512909173965454,0.7512909173965454,1.0,1.0,-1.110337257385254,0.4493580162525177,0.6609792709350586,0.2399480491876602,0.0,0.0,0.8773931264877319,51.92775344848633,50.0,-4.775545597076416,-10438.1220703125,175.77349853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0273132324219,317.5549011230469,278.1499938964844,0.0,18000.0,318.2699890136719,35592.93359375,36000.0,0.0,0.0,0.2187709808349609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69475519657135,1.694780707359314,-2.549070086388383e-05,0.0,0.0002220247406512,0.0,0.0,568.4238891601562,0.0,0.0,0.0,0.9416388273239136,4.0,0.0,1.0
656760,293.1570739746094,297.1499938964844,293.1499938964844,0.0704594179987907,-1747.24658203125,304.1496276855469,0.6649263501167297,0.1208471059799194,0.1102328076958656,294.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.483718991279602,0.050000000745058,0.0490683987736702,293.30010986328125,297.1499938964844,293.1499938964844,0.1282027959823608,-2175.009033203125,304.1651611328125,0.7778222560882568,0.1933605670928955,0.1370575129985809,293.198486328125,297.1499938964844,293.1499938964844,0.3313175141811371,-6259.7509765625,304.163330078125,0.9990000128746032,0.4790477454662323,0.3945148885250091,293.31353759765625,297.1499938964844,293.1499938964844,0.0074913813732564,-2575.41259765625,300.19891357421875,0.483718991279602,0.050000000745058,0.2327593564987182,291.0348205566406,291.1499938964844,263.4100036621094,261.35906982421875,281.6976623535156,294.117919921875,291.0338134765625,1.0,0.2562978565692901,0.7512321472167969,0.7512321472167969,1.0,1.0,-1.1084730625152588,0.4485296905040741,0.6599433422088623,0.239470437169075,0.0,0.0,0.8853336572647095,51.85108947753906,53.0,-8.13390064239502,-10402.9833984375,175.07369995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.88134765625,317.4291381835937,278.1499938964844,0.0,18000.0,318.2699890136719,35594.578125,36000.0,0.0,0.0,0.218861773610115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7125846147537231,1.7126104831695557,-2.5859982997644693e-05,0.0,0.0002221168833784,0.0,0.0,583.916259765625,0.0,0.0,0.0,0.9500732421875,4.0,0.0,1.0
656820,293.1558837890625,297.1499938964844,293.1499938964844,0.0706212297081947,-1750.3546142578125,304.14947509765625,0.6641035079956055,0.1209091320633888,0.1103098392486572,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.4829972386360168,0.050000000745058,0.0490824952721595,293.30047607421875,297.1499938964844,293.1499938964844,0.12522953748703,-2134.664306640625,304.1650695800781,0.7715085744857788,0.1894825249910354,0.1343699991703033,293.1970520019531,297.1499938964844,293.1499938964844,0.3331108093261719,-6289.77294921875,304.1558532714844,0.9990000128746032,0.4781230688095093,0.396203339099884,293.3126220703125,297.1499938964844,293.1499938964844,0.0074368333443999,-2563.5009765625,300.1400146484375,0.4829972386360168,0.050000000745058,0.2328262329101562,291.0209655761719,291.1499938964844,263.42999267578125,261.3760681152344,281.70587158203125,294.1163635253906,291.0191345214844,1.0,0.2567202746868133,0.7511146664619446,0.7511146664619446,1.0,1.0,-1.1074621677398682,0.4480942487716675,0.6593679189682007,0.2391268163919448,0.0,0.0,0.9033976793289183,52.191593170166016,56.0,-17.96415138244629,-10355.7548828125,175.4150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.61151123046875,317.19659423828125,278.1499938964844,0.0,18000.0,318.2699890136719,35570.5859375,36000.0,0.0,0.0,0.2196692526340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749689698219299,1.7497164011001587,-2.6634677851689048e-05,0.0,0.0002229363744845,0.0,0.0,617.0202026367188,0.0,0.0,0.0,0.96770840883255,4.0,0.0,1.0
656880,293.1558837890625,297.1499938964844,293.1499938964844,0.0706212297081947,-1750.3546142578125,304.14947509765625,0.6641035079956055,0.1209091320633888,0.1103098392486572,294.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.4829972386360168,0.050000000745058,0.0490824952721595,293.30047607421875,297.1499938964844,293.1499938964844,0.12522953748703,-2134.664306640625,304.1650695800781,0.7715085744857788,0.1894825249910354,0.1343699991703033,293.1970520019531,297.1499938964844,293.1499938964844,0.3331108093261719,-6289.77294921875,304.1558532714844,0.9990000128746032,0.4781230688095093,0.396203339099884,293.3126220703125,297.1499938964844,293.1499938964844,0.0074368333443999,-2563.5009765625,300.1400146484375,0.4829972386360168,0.050000000745058,0.2328262329101562,291.0209655761719,291.1499938964844,263.42999267578125,261.3760681152344,281.70587158203125,294.1163635253906,291.0191345214844,1.0,0.2567202746868133,0.7511146664619446,0.7511146664619446,1.0,1.0,-1.1074621677398682,0.4480942487716675,0.6593679189682007,0.2391268163919448,0.0,0.0,0.9033976793289183,52.191593170166016,56.0,-17.96415138244629,-10355.7548828125,175.4150848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.61151123046875,317.19659423828125,278.1499938964844,0.0,18000.0,318.2699890136719,35570.5859375,36000.0,0.0,0.0,0.2196692526340484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.749689698219299,1.7497164011001587,-2.6634677851689048e-05,0.0,0.0002229363744845,0.0,0.0,617.0202026367188,0.0,0.0,0.0,0.96770840883255,4.0,0.0,1.0
656940,293.1550598144531,297.1499938964844,293.1499938964844,0.0707877650856971,-1753.5843505859375,304.1493835449219,0.6618918776512146,0.1209261268377304,0.1103687733411789,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.4812537729740143,0.050000000745058,0.0491166003048419,293.3010559082031,297.1499938964844,293.1499938964844,0.1222753822803497,-2094.404052734375,304.1649780273437,0.7636674046516418,0.1855513155460357,0.1316634267568588,293.2005310058594,297.1499938964844,293.1499938964844,0.3374402821063995,-6358.14208984375,304.14666748046875,0.9990000128746032,0.4762310683727264,0.4002629220485687,293.3121032714844,297.1499938964844,293.1499938964844,0.0073866411112248,-2552.948486328125,300.0791931152344,0.4812537729740143,0.050000000745058,0.2329879999160766,291.0037536621094,291.1499938964844,263.45001220703125,261.39324951171875,281.7180480957031,294.1272888183594,291.0018005371094,1.0,0.2581649720668793,0.7509971857070923,0.7509971857070923,1.0,1.0,-1.1093909740447998,0.4489705860614776,0.6604204177856445,0.239465981721878,0.0,0.0,0.924039900302887,53.07973861694336,59.0,-22.741514205932617,-10336.236328125,177.66635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37615966796875,316.99517822265625,278.1499938964844,0.0,18000.0,318.75,35544.63671875,36000.0,0.0,0.0,0.2259397804737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892560958862305,1.7892835140228271,-2.7479098207550123e-05,0.0,0.0002293001598445,0.0,0.0,653.7703247070312,0.0,0.0,0.0,0.986546277999878,4.0,0.0,1.0
657000,293.1550598144531,297.1499938964844,293.1499938964844,0.0707877650856971,-1753.5843505859375,304.1493835449219,0.6618918776512146,0.1209261268377304,0.1103687733411789,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.4812537729740143,0.050000000745058,0.0491166003048419,293.3010559082031,297.1499938964844,293.1499938964844,0.1222753822803497,-2094.404052734375,304.1649780273437,0.7636674046516418,0.1855513155460357,0.1316634267568588,293.2005310058594,297.1499938964844,293.1499938964844,0.3374402821063995,-6358.14208984375,304.14666748046875,0.9990000128746032,0.4762310683727264,0.4002629220485687,293.3121032714844,297.1499938964844,293.1499938964844,0.0073866411112248,-2552.948486328125,300.0791931152344,0.4812537729740143,0.050000000745058,0.2329879999160766,291.0037536621094,291.1499938964844,263.45001220703125,261.39324951171875,281.7180480957031,294.1272888183594,291.0018005371094,1.0,0.2581649720668793,0.7509971857070923,0.7509971857070923,1.0,1.0,-1.1093909740447998,0.4489705860614776,0.6604204177856445,0.239465981721878,0.0,0.0,0.924039900302887,53.07973861694336,59.0,-22.741514205932617,-10336.236328125,177.66635131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.37615966796875,316.99517822265625,278.1499938964844,0.0,18000.0,318.75,35544.63671875,36000.0,0.0,0.0,0.2259397804737091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892560958862305,1.7892835140228271,-2.7479098207550123e-05,0.0,0.0002293001598445,0.0,0.0,653.7703247070312,0.0,0.0,0.0,0.986546277999878,4.0,0.0,1.0
657060,293.1546325683594,297.1499938964844,293.1499938964844,0.0708926916122436,-1755.6236572265625,304.1494140625,0.6586154103279114,0.1208876892924308,0.1103955656290054,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.4786713123321533,0.050000000745058,0.0491670742630958,293.3019104003906,297.1499938964844,293.1499938964844,0.119239404797554,-2052.711669921875,304.1650390625,0.7547590732574463,0.1815522462129593,0.128923624753952,293.2084045410156,297.1499938964844,293.1499938964844,0.3436315059661865,-6453.828125,304.1374816894531,0.9990000128746032,0.4733626246452331,0.4061978459358215,293.31207275390625,297.1499938964844,293.1499938964844,0.0073366817086935,-2541.9462890625,300.0185546875,0.4786713123321533,0.050000000745058,0.2332274317741394,290.9912109375,291.1499938964844,263.4700012207031,261.4105834960937,281.73443603515625,294.1488647460937,290.99041748046875,1.0,0.2604177296161651,0.7507696747779846,0.7507696747779846,1.0,1.0,-1.1136053800582886,0.4508484601974487,0.6627569794654846,0.240331545472145,0.0,0.0,0.9461938142776488,54.41465377807617,47.0,-15.953899383544922,-10356.1982421875,181.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2632751464844,316.9041748046875,278.1499938964844,0.0,18000.0,318.75,35229.79296875,36000.0,0.0,0.0,0.2288064509630203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212313652038568,1.8212593793869016,-2.8108943297411315e-05,0.0,0.0002322094514966,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657120,293.1546325683594,297.1499938964844,293.1499938964844,0.0708926916122436,-1755.6236572265625,304.1494140625,0.6586154103279114,0.1208876892924308,0.1103955656290054,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9920959472656,0.4786713123321533,0.050000000745058,0.0491670742630958,293.3019104003906,297.1499938964844,293.1499938964844,0.119239404797554,-2052.711669921875,304.1650390625,0.7547590732574463,0.1815522462129593,0.128923624753952,293.2084045410156,297.1499938964844,293.1499938964844,0.3436315059661865,-6453.828125,304.1374816894531,0.9990000128746032,0.4733626246452331,0.4061978459358215,293.31207275390625,297.1499938964844,293.1499938964844,0.0073366817086935,-2541.9462890625,300.0185546875,0.4786713123321533,0.050000000745058,0.2332274317741394,290.9912109375,291.1499938964844,263.4700012207031,261.4105834960937,281.73443603515625,294.1488647460937,290.99041748046875,1.0,0.2604177296161651,0.7507696747779846,0.7507696747779846,1.0,1.0,-1.1136053800582886,0.4508484601974487,0.6627569794654846,0.240331545472145,0.0,0.0,0.9461938142776488,54.41465377807617,47.0,-15.953899383544922,-10356.1982421875,181.46275329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2632751464844,316.9041748046875,278.1499938964844,0.0,18000.0,318.75,35229.79296875,36000.0,0.0,0.0,0.2288064509630203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8212313652038568,1.8212593793869016,-2.8108943297411315e-05,0.0,0.0002322094514966,0.0,0.0,683.4898071289062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657180,293.1542053222656,297.1499938964844,293.1499938964844,0.0708364695310592,-1754.6016845703125,304.14971923828125,0.6612628102302551,0.120853841304779,0.1103149354457855,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.988037109375,0.4808601438999176,0.050000000745058,0.0491243302822113,293.302734375,297.1499938964844,293.1499938964844,0.1160061284899711,-2007.8828125,304.1654357910156,0.7523722052574158,0.1775374412536621,0.1260885745286941,293.21258544921875,297.1499938964844,293.1499938964844,0.3390856087207794,-6381.076171875,304.1498107910156,0.9990000128746032,0.4710115492343902,0.4011748433113098,293.3122253417969,297.1499938964844,293.1499938964844,0.007265870925039,-2524.1064453125,299.9604797363281,0.4808601438999176,0.050000000745058,0.2330246716737747,290.9886779785156,291.1499938964844,263.489990234375,261.4281005859375,281.75897216796875,294.16070556640625,290.9898986816406,1.0,0.2572757005691528,0.7505422234535217,0.7505422234535217,1.0,1.0,-1.103790283203125,0.4464870095252991,0.6573033332824707,0.2378754615783691,0.0,0.0,0.9680945873260498,53.19244766235352,50.0,0.9475388526916504,-10276.76171875,176.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2110290527344,316.8655700683594,278.1499938964844,0.0,18000.0,318.75,34042.5703125,36000.0,0.0,0.0,0.2314070463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8257606029510496,1.825788497924805,-2.7940759537159465e-05,0.0,0.0002348487323615,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657240,293.1542053222656,297.1499938964844,293.1499938964844,0.0708364695310592,-1754.6016845703125,304.14971923828125,0.6612628102302551,0.120853841304779,0.1103149354457855,294.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.988037109375,0.4808601438999176,0.050000000745058,0.0491243302822113,293.302734375,297.1499938964844,293.1499938964844,0.1160061284899711,-2007.8828125,304.1654357910156,0.7523722052574158,0.1775374412536621,0.1260885745286941,293.21258544921875,297.1499938964844,293.1499938964844,0.3390856087207794,-6381.076171875,304.1498107910156,0.9990000128746032,0.4710115492343902,0.4011748433113098,293.3122253417969,297.1499938964844,293.1499938964844,0.007265870925039,-2524.1064453125,299.9604797363281,0.4808601438999176,0.050000000745058,0.2330246716737747,290.9886779785156,291.1499938964844,263.489990234375,261.4281005859375,281.75897216796875,294.16070556640625,290.9898986816406,1.0,0.2572757005691528,0.7505422234535217,0.7505422234535217,1.0,1.0,-1.103790283203125,0.4464870095252991,0.6573033332824707,0.2378754615783691,0.0,0.0,0.9680945873260498,53.19244766235352,50.0,0.9475388526916504,-10276.76171875,176.20350646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2110290527344,316.8655700683594,278.1499938964844,0.0,18000.0,318.75,34042.5703125,36000.0,0.0,0.0,0.2314070463180542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8257606029510496,1.825788497924805,-2.7940759537159465e-05,0.0,0.0002348487323615,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
