time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657300,293.1539611816406,297.1499938964844,293.1499938964844,0.0707669332623481,-1753.2269287109375,304.14990234375,0.6622715592384338,0.1208492368459701,0.1102949678897857,294.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99462890625,0.4816559255123138,0.050000000745058,0.0491087846457958,293.3031311035156,297.1499938964844,293.1499938964844,0.1143153831362724,-1984.2213134765625,304.16571044921875,0.7507643699645996,0.1755254566669464,0.1246768608689308,293.210693359375,297.1499938964844,293.1499938964844,0.3370505273342132,-6349.41796875,304.1534729003906,0.9990000128746032,0.470586210489273,0.3993299603462219,293.312255859375,297.1499938964844,293.1499938964844,0.007228217087686,-2513.763427734375,299.9343566894531,0.4816559255123138,0.050000000745058,0.2329509258270263,290.9964294433594,291.1499938964844,263.5,261.4369506835937,281.7636413574219,294.1549072265625,290.9983825683594,1.0,0.2564938366413116,0.7504284381866455,0.7504284381866455,1.0,1.0,-1.0997461080551147,0.444723904132843,0.6550222635269165,0.2367631942033767,0.0,0.0,0.9775776863098145,52.73872375488281,50.0,12.160201072692873,-10252.3984375,174.15347290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2134704589844,316.87261962890625,278.1499938964844,0.0,18000.0,319.2300109863281,33564.9140625,36000.0,0.0,0.0,0.237260416150093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275755643844604,1.827603459358216,-2.7873002181877385e-05,0.0,0.0002407891734037,0.0,0.0,683.4989624023438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657360,293.1537170410156,297.1499938964844,293.1499938964844,0.0706988051533699,-1751.863525390625,304.1500244140625,0.6625866293907166,0.1208457499742508,0.1102865636348724,294.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035095214844,0.4819057583808899,0.050000000745058,0.0491039119660854,293.30352783203125,297.1499938964844,293.1499938964844,0.1126205995678901,-1960.4188232421875,304.1659240722656,0.7483859658241272,0.1735072433948516,0.1232668533921241,293.2091979980469,297.1499938964844,293.1499938964844,0.3361843824386596,-6336.08349609375,304.1543884277344,0.9990000128746032,0.4701140820980072,0.3987492322921753,293.31231689453125,297.1499938964844,293.1499938964844,0.0071922480128705,-2503.74853515625,299.9087829589844,0.4819057583808899,0.050000000745058,0.2329278141260147,291.005615234375,291.1499938964844,263.510009765625,261.4458312988281,281.76715087890625,294.150390625,291.008056640625,1.0,0.2560708224773407,0.750332772731781,0.750332772731781,1.0,1.0,-1.097312092781067,0.4436679780483246,0.6536441445350647,0.2360656857490539,0.0,0.0,0.986291527748108,52.57880401611328,53.0,21.18828392028809,-10253.5439453125,173.13661193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2702331542969,316.930419921875,278.1499938964844,0.0,18000.0,319.2300109863281,33162.30859375,36000.0,0.0,0.0,0.2386723458766937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291023969650269,1.829130172729492,-2.7815856810775585e-05,0.0,0.0002422220859443,0.0,0.0,683.4934692382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657420,293.1533508300781,297.1499938964844,293.1499938964844,0.0705050304532051,-1747.961669921875,304.1503601074219,0.6619548201560974,0.1208293214440345,0.1102845147252082,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4814334809780121,0.050000000745058,0.049113180488348,293.3043212890625,297.1499938964844,293.1499938964844,0.1091582030057907,-1911.4351806640625,304.1663818359375,0.7422924637794495,0.1694575101137161,0.1204512417316436,293.2088317871094,297.1499938964844,293.1499938964844,0.3363178074359894,-6338.44384765625,304.152587890625,0.9990000128746032,0.4686973989009857,0.3998468518257141,293.3124389648437,297.1499938964844,293.1499938964844,0.0071200421079993,-2482.66552734375,299.8609619140625,0.4814334809780121,0.050000000745058,0.2329717725515365,291.03436279296875,291.1499938964844,263.5299987792969,261.4637451171875,281.7759094238281,294.1495666503906,291.03814697265625,1.0,0.2562079131603241,0.7501413822174072,0.7501413822174072,1.0,1.0,-1.095310091972351,0.4428275525569916,0.6524825096130371,0.2353525757789611,0.0,0.0,0.9998997449874878,52.780399322509766,56.0,38.91088104248047,-10280.7939453125,172.92379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4141540527344,317.0724792480469,278.1499938964844,0.0,18000.0,319.2300109863281,32557.6328125,36000.0,0.0,0.0,0.240790382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831390380859375,1.8314181566238403,-2.772996776911896e-05,0.0,0.0002443716221023,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657480,293.1533508300781,297.1499938964844,293.1499938964844,0.0705050304532051,-1747.961669921875,304.1503601074219,0.6619548201560974,0.1208293214440345,0.1102845147252082,294.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.4814334809780121,0.050000000745058,0.049113180488348,293.3043212890625,297.1499938964844,293.1499938964844,0.1091582030057907,-1911.4351806640625,304.1663818359375,0.7422924637794495,0.1694575101137161,0.1204512417316436,293.2088317871094,297.1499938964844,293.1499938964844,0.3363178074359894,-6338.44384765625,304.152587890625,0.9990000128746032,0.4686973989009857,0.3998468518257141,293.3124389648437,297.1499938964844,293.1499938964844,0.0071200421079993,-2482.66552734375,299.8609619140625,0.4814334809780121,0.050000000745058,0.2329717725515365,291.03436279296875,291.1499938964844,263.5299987792969,261.4637451171875,281.7759094238281,294.1495666503906,291.03814697265625,1.0,0.2562079131603241,0.7501413822174072,0.7501413822174072,1.0,1.0,-1.095310091972351,0.4428275525569916,0.6524825096130371,0.2353525757789611,0.0,0.0,0.9998997449874878,52.780399322509766,56.0,38.91088104248047,-10280.7939453125,172.92379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4141540527344,317.0724792480469,278.1499938964844,0.0,18000.0,319.2300109863281,32557.6328125,36000.0,0.0,0.0,0.240790382027626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831390380859375,1.8314181566238403,-2.772996776911896e-05,0.0,0.0002443716221023,0.0,0.0,683.4798583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657540,293.1531677246094,297.1499938964844,293.1499938964844,0.0702586099505424,-1743.0262451171875,304.150634765625,0.6599194407463074,0.1207783222198486,0.1102769747376442,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.479886382818222,0.050000000745058,0.0491434633731842,293.3051452636719,297.1499938964844,293.1499938964844,0.1056624948978424,-1861.5833740234373,304.166748046875,0.7348077893257141,0.1653780937194824,0.1176329478621482,293.2126770019531,297.1499938964844,293.1499938964844,0.338674783706665,-6374.9453125,304.1477355957031,0.9990000128746032,0.4664345681667328,0.4034205079078674,293.31280517578125,297.1499938964844,293.1499938964844,0.0070484695024788,-2461.065185546875,299.8151550292969,0.479886382818222,0.050000000745058,0.2331154346466064,291.0705871582031,291.1499938964844,263.54998779296875,261.4818725585937,281.78826904296875,294.160400390625,291.07489013671875,1.0,0.2574208974838257,0.7499499917030334,0.7499499917030334,1.0,1.0,-1.096415400505066,0.4433622062206268,0.6530531644821167,0.23538339138031,0.0,0.0,1.0,53.5576286315918,44.0,49.28813171386719,-10329.328125,174.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5729064941406,317.22528076171875,278.1499938964844,0.0,18000.0,319.7099914550781,32438.224609375,36000.0,0.0,0.0,0.2469497621059417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318414688110352,1.8318692445755005,-2.771299841697328e-05,0.0,0.0002506226010154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657600,293.1531677246094,297.1499938964844,293.1499938964844,0.0702586099505424,-1743.0262451171875,304.150634765625,0.6599194407463074,0.1207783222198486,0.1102769747376442,294.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.06646728515625,0.479886382818222,0.050000000745058,0.0491434633731842,293.3051452636719,297.1499938964844,293.1499938964844,0.1056624948978424,-1861.5833740234373,304.166748046875,0.7348077893257141,0.1653780937194824,0.1176329478621482,293.2126770019531,297.1499938964844,293.1499938964844,0.338674783706665,-6374.9453125,304.1477355957031,0.9990000128746032,0.4664345681667328,0.4034205079078674,293.31280517578125,297.1499938964844,293.1499938964844,0.0070484695024788,-2461.065185546875,299.8151550292969,0.479886382818222,0.050000000745058,0.2331154346466064,291.0705871582031,291.1499938964844,263.54998779296875,261.4818725585937,281.78826904296875,294.160400390625,291.07489013671875,1.0,0.2574208974838257,0.7499499917030334,0.7499499917030334,1.0,1.0,-1.096415400505066,0.4433622062206268,0.6530531644821167,0.23538339138031,0.0,0.0,1.0,53.5576286315918,44.0,49.28813171386719,-10329.328125,174.69908142089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5729064941406,317.22528076171875,278.1499938964844,0.0,18000.0,319.7099914550781,32438.224609375,36000.0,0.0,0.0,0.2469497621059417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318414688110352,1.8318692445755005,-2.771299841697328e-05,0.0,0.0002506226010154,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657660,293.1529541015625,297.1499938964844,293.1499938964844,0.0698180124163627,-1734.360595703125,304.15118408203125,0.663641631603241,0.1207409724593162,0.1101775020360946,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4828603863716125,0.050000000745058,0.0490853190422058,293.3058166503906,297.1499938964844,293.1499938964844,0.1019809618592262,-1808.5089111328125,304.1673278808594,0.7330837845802307,0.1613128334283828,0.1147457435727119,293.2132263183594,297.1499938964844,293.1499938964844,0.3305795192718506,-6247.53466796875,304.1625366210937,0.9990000128746032,0.4647092819213867,0.3965243995189667,293.313232421875,297.1499938964844,293.1499938964844,0.0069569889456033,-2432.1357421875,299.77471923828125,0.4828603863716125,0.050000000745058,0.2328396290540695,291.1226806640625,291.1499938964844,263.57000732421875,261.50018310546875,281.8080139160156,294.1628112792969,291.130859375,1.0,0.2534482181072235,0.7497454285621643,0.7497454285621643,1.0,1.0,-1.084160327911377,0.4379981160163879,0.6461621522903442,0.2321901023387909,0.0,0.0,1.0,51.91001129150391,32.0,79.62955474853516,-10316.85546875,168.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8296813964844,317.4835510253906,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2484301179647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002521249698475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657720,293.1529541015625,297.1499938964844,293.1499938964844,0.0698180124163627,-1734.360595703125,304.15118408203125,0.663641631603241,0.1207409724593162,0.1101775020360946,294.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.4828603863716125,0.050000000745058,0.0490853190422058,293.3058166503906,297.1499938964844,293.1499938964844,0.1019809618592262,-1808.5089111328125,304.1673278808594,0.7330837845802307,0.1613128334283828,0.1147457435727119,293.2132263183594,297.1499938964844,293.1499938964844,0.3305795192718506,-6247.53466796875,304.1625366210937,0.9990000128746032,0.4647092819213867,0.3965243995189667,293.313232421875,297.1499938964844,293.1499938964844,0.0069569889456033,-2432.1357421875,299.77471923828125,0.4828603863716125,0.050000000745058,0.2328396290540695,291.1226806640625,291.1499938964844,263.57000732421875,261.50018310546875,281.8080139160156,294.1628112792969,291.130859375,1.0,0.2534482181072235,0.7497454285621643,0.7497454285621643,1.0,1.0,-1.084160327911377,0.4379981160163879,0.6461621522903442,0.2321901023387909,0.0,0.0,1.0,51.91001129150391,32.0,79.62955474853516,-10316.85546875,168.06198120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8296813964844,317.4835510253906,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2484301179647445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002521249698475,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657780,293.15234375,297.1499938964844,293.1499938964844,0.0691455602645874,-1721.1021728515625,304.15191650390625,0.6733459830284119,0.1207900941371917,0.1100698411464691,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4899187386035919,0.050000000745058,0.0489502400159835,293.3060913085937,297.1499938964844,293.1499938964844,0.0980425179004669,-1750.94091796875,304.1681213378906,0.7369127869606018,0.1573087871074676,0.1118381321430206,293.1991577148437,297.1499938964844,293.1499938964844,0.3121502995491028,-5959.56591796875,304.18927001953125,0.9990000128746032,0.4659271836280823,0.3800188601016998,293.31329345703125,297.1499938964844,293.1499938964844,0.00684280321002,-2393.677001953125,299.7471923828125,0.4899187386035919,0.050000000745058,0.2321988642215728,291.20880126953125,291.1499938964844,263.5899963378906,261.5187072753906,281.8154602050781,294.1259155273437,291.2203369140625,1.0,0.2454979866743087,0.7495408654212952,0.7495408654212952,1.0,1.0,-1.0598020553588867,0.4273892641067505,0.6324127316474915,0.2259157001972198,0.0,0.0,0.9878314733505248,48.14641952514648,35.0,119.83574676513672,-10235.1640625,154.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1210632324219,317.78472900390625,278.1499938964844,0.0,18000.0,319.7099914550781,32728.02734375,36000.0,0.0,0.0,0.2484648525714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830746293067932,1.8307740688323968,-2.775417851808016e-05,0.0,0.00025216024369,0.0,0.0,683.484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657840,293.15234375,297.1499938964844,293.1499938964844,0.0691455602645874,-1721.1021728515625,304.15191650390625,0.6733459830284119,0.1207900941371917,0.1100698411464691,294.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19842529296875,0.4899187386035919,0.050000000745058,0.0489502400159835,293.3060913085937,297.1499938964844,293.1499938964844,0.0980425179004669,-1750.94091796875,304.1681213378906,0.7369127869606018,0.1573087871074676,0.1118381321430206,293.1991577148437,297.1499938964844,293.1499938964844,0.3121502995491028,-5959.56591796875,304.18927001953125,0.9990000128746032,0.4659271836280823,0.3800188601016998,293.31329345703125,297.1499938964844,293.1499938964844,0.00684280321002,-2393.677001953125,299.7471923828125,0.4899187386035919,0.050000000745058,0.2321988642215728,291.20880126953125,291.1499938964844,263.5899963378906,261.5187072753906,281.8154602050781,294.1259155273437,291.2203369140625,1.0,0.2454979866743087,0.7495408654212952,0.7495408654212952,1.0,1.0,-1.0598020553588867,0.4273892641067505,0.6324127316474915,0.2259157001972198,0.0,0.0,0.9878314733505248,48.14641952514648,35.0,119.83574676513672,-10235.1640625,154.35890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1210632324219,317.78472900390625,278.1499938964844,0.0,18000.0,319.7099914550781,32728.02734375,36000.0,0.0,0.0,0.2484648525714874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830746293067932,1.8307740688323968,-2.775417851808016e-05,0.0,0.00025216024369,0.0,0.0,683.484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657900,293.15191650390625,297.1499938964844,293.1499938964844,0.0687908679246902,-1714.0489501953125,304.1521911621094,0.6775133013725281,0.1208446770906448,0.1100632399320602,294.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.4927922189235687,0.050000000745058,0.0488978736102581,293.3061218261719,297.1499938964844,293.1499938964844,0.0960560068488121,-1721.6783447265625,304.1684265136719,0.7379880547523499,0.15532848238945,0.1104141697287559,293.1878967285156,297.1499938964844,293.1499938964844,0.3041589856147766,-5835.4951171875,304.196533203125,0.9990000128746032,0.4675171375274658,0.3734217584133148,293.3131103515625,297.1499938964844,293.1499938964844,0.0067860293202102,-2373.758544921875,299.7373352050781,0.4927922189235687,0.050000000745058,0.2319504618644714,291.2608947753906,291.1499938964844,263.6000061035156,261.5280456542969,281.8115234375,294.09820556640625,291.2732849121094,1.0,0.242661252617836,0.7494385838508606,0.7494385838508606,1.0,1.0,-1.049800992012024,0.4230823814868927,0.6267185807228088,0.2232369184494018,0.0,0.0,0.9752422571182252,46.6788330078125,35.0,134.41842651367188,-10210.96484375,149.02496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2760009765625,317.9417419433594,278.1499938964844,0.0,18000.0,320.19000244140625,33159.23828125,36000.0,0.0,0.0,0.2527381777763366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291139602661133,1.829141855239868,-2.781542025331873e-05,0.0,0.0002564971218816,0.0,0.0,683.4934692382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
657960,293.1514587402344,297.1499938964844,293.1499938964844,0.0684511736035347,-1707.2706298828125,304.15240478515625,0.6807069182395935,0.1209086924791336,0.1100803390145301,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3024597167969,0.4949502944946289,0.050000000745058,0.0488598980009555,293.3060607910156,297.1499938964844,293.1499938964844,0.0940974950790405,-1692.76416015625,304.16864013671875,0.7380501627922058,0.1533595025539398,0.1090073063969612,293.1771850585937,297.1499938964844,293.1499938964844,0.2978065609931946,-5737.20361328125,304.1995849609375,0.9990000128746032,0.4691397249698639,0.3685638904571533,293.3128356933594,297.1499938964844,293.1499938964844,0.0067322198301553,-2354.59619140625,299.7283630371094,0.4949502944946289,0.050000000745058,0.231770321726799,291.31396484375,291.1499938964844,263.6099853515625,261.5374450683594,281.80718994140625,294.0744323730469,291.3266906738281,1.0,0.2403928786516189,0.7494490742683411,0.7494490742683411,1.0,1.0,-1.0420390367507937,0.4197644591331482,0.6222745180130005,0.2211505472660064,0.0,0.0,0.9590073823928832,45.60783767700195,38.0,143.5816192626953,-10211.060546875,145.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4703063964844,318.1343078613281,278.1499938964844,0.0,18000.0,320.19000244140625,33807.2421875,36000.0,0.0,0.0,0.2524296641349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8266552686691284,1.8266831636428835,-2.79073829005938e-05,0.0,0.0002561840228736,0.0,0.0,683.5009155273438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
658020,293.1506042480469,297.1499938964844,293.1499938964844,0.0677730366587638,-1693.7100830078125,304.1527404785156,0.6850004196166992,0.1210449337959289,0.1101563349366188,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.4977747499942779,0.050000000745058,0.0488121248781681,293.3058166503906,297.1499938964844,293.1499938964844,0.0902296379208564,-1635.537353515625,304.1688537597656,0.7360498309135437,0.1494532078504562,0.1062383130192756,293.1596069335937,297.1499938964844,293.1499938964844,0.2883452773094177,-5591.49365234375,304.1986083984375,0.9990000128746032,0.4720242321491241,0.3623588383197784,293.3121032714844,297.1499938964844,293.1499938964844,0.0066291154362261,-2317.087158203125,299.7132263183594,0.4977747499942779,0.050000000745058,0.2315437197685241,291.4247741699219,291.1499938964844,263.6300048828125,261.5564270019531,281.8024597167969,294.04132080078125,291.4379272460937,1.0,0.237387552857399,0.7494701743125916,0.7494701743125916,1.0,1.0,-1.0310274362564087,0.4151068031787872,0.6159206628799438,0.2180896550416946,0.0,0.0,0.91499525308609,44.24178695678711,41.0,153.2613067626953,-10230.5546875,139.80032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8421936035156,318.4973449707031,278.1499938964844,0.0,18000.0,320.19000244140625,36011.34375,36000.0,0.0,0.0,0.2508321702480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8178954124450684,1.817923665046692,-2.821197267621756e-05,0.0,0.0002545627648942,0.0,0.0,683.1339721679688,0.0,0.0,0.0,0.9987448453903198,4.0,0.0,1.0
658080,293.1506042480469,297.1499938964844,293.1499938964844,0.0677730366587638,-1693.7100830078125,304.1527404785156,0.6850004196166992,0.1210449337959289,0.1101563349366188,294.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.4977747499942779,0.050000000745058,0.0488121248781681,293.3058166503906,297.1499938964844,293.1499938964844,0.0902296379208564,-1635.537353515625,304.1688537597656,0.7360498309135437,0.1494532078504562,0.1062383130192756,293.1596069335937,297.1499938964844,293.1499938964844,0.2883452773094177,-5591.49365234375,304.1986083984375,0.9990000128746032,0.4720242321491241,0.3623588383197784,293.3121032714844,297.1499938964844,293.1499938964844,0.0066291154362261,-2317.087158203125,299.7132263183594,0.4977747499942779,0.050000000745058,0.2315437197685241,291.4247741699219,291.1499938964844,263.6300048828125,261.5564270019531,281.8024597167969,294.04132080078125,291.4379272460937,1.0,0.237387552857399,0.7494701743125916,0.7494701743125916,1.0,1.0,-1.0310274362564087,0.4151068031787872,0.6159206628799438,0.2180896550416946,0.0,0.0,0.91499525308609,44.24178695678711,41.0,153.2613067626953,-10230.5546875,139.80032348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8421936035156,318.4973449707031,278.1499938964844,0.0,18000.0,320.19000244140625,36011.34375,36000.0,0.0,0.0,0.2508321702480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8178954124450684,1.817923665046692,-2.821197267621756e-05,0.0,0.0002545627648942,0.0,0.0,683.1339721679688,0.0,0.0,0.0,0.9987448453903198,4.0,0.0,1.0
658140,293.14996337890625,297.1499938964844,293.1499938964844,0.0672113746404647,-1682.4893798828125,304.1527404785156,0.6867391467094421,0.1211605221033096,0.1102507263422012,294.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5128479003906,0.4988259077072143,0.050000000745058,0.0487949401140213,293.3055419921875,297.1499938964844,293.1499938964844,0.0865699425339698,-1581.5897216796875,304.1686706542969,0.7315705418586731,0.1455632150173187,0.1035086289048194,293.1484680175781,297.1499938964844,293.1499938964844,0.283076137304306,-5511.873046875,304.1910400390625,0.9990000128746032,0.4740553498268127,0.3600980043411255,293.3115234375,297.1499938964844,293.1499938964844,0.0065365000627934,-2283.78857421875,299.6940612792969,0.4988259077072143,0.050000000745058,0.2314621806144714,291.5217590332031,291.1499938964844,263.6499938964844,261.5756530761719,281.8030700683594,294.0252990722656,291.5306396484375,1.0,0.2360919415950775,0.7494912147521973,0.7494912147521973,1.0,1.0,-1.0250306129455566,0.4126318693161011,0.6123987436294556,0.2162713408470153,0.0,0.0,0.8585401177406311,43.718536376953125,44.0,126.39733123779295,-10200.81640625,137.35784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1751403808594,318.7674865722656,278.1499938964844,0.0,18000.0,319.7099914550781,37113.51953125,36000.0,0.0,0.0,0.2434163838624954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7309869527816772,1.731013536453247,-2.6588302716845647e-05,0.0,0.000247036688961,0.0,0.0,605.603515625,0.0,0.0,0.0,0.9570444226264954,4.0,0.0,1.0
658200,293.14996337890625,297.1499938964844,293.1499938964844,0.0672113746404647,-1682.4893798828125,304.1527404785156,0.6867391467094421,0.1211605221033096,0.1102507263422012,294.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5128479003906,0.4988259077072143,0.050000000745058,0.0487949401140213,293.3055419921875,297.1499938964844,293.1499938964844,0.0865699425339698,-1581.5897216796875,304.1686706542969,0.7315705418586731,0.1455632150173187,0.1035086289048194,293.1484680175781,297.1499938964844,293.1499938964844,0.283076137304306,-5511.873046875,304.1910400390625,0.9990000128746032,0.4740553498268127,0.3600980043411255,293.3115234375,297.1499938964844,293.1499938964844,0.0065365000627934,-2283.78857421875,299.6940612792969,0.4988259077072143,0.050000000745058,0.2314621806144714,291.5217590332031,291.1499938964844,263.6499938964844,261.5756530761719,281.8030700683594,294.0252990722656,291.5306396484375,1.0,0.2360919415950775,0.7494912147521973,0.7494912147521973,1.0,1.0,-1.0250306129455566,0.4126318693161011,0.6123987436294556,0.2162713408470153,0.0,0.0,0.8585401177406311,43.718536376953125,44.0,126.39733123779295,-10200.81640625,137.35784912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1751403808594,318.7674865722656,278.1499938964844,0.0,18000.0,319.7099914550781,37113.51953125,36000.0,0.0,0.0,0.2434163838624954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7309869527816772,1.731013536453247,-2.6588302716845647e-05,0.0,0.000247036688961,0.0,0.0,605.603515625,0.0,0.0,0.0,0.9570444226264954,4.0,0.0,1.0
658260,293.14959716796875,297.1499938964844,293.1499938964844,0.0669853165745735,-1677.9720458984375,304.1521911621094,0.6862826347351074,0.1212355941534042,0.1103350147604942,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.4983835220336914,0.050000000745058,0.0488021746277809,293.3053283691406,297.1499938964844,293.1499938964844,0.0833498835563659,-1534.786376953125,304.16778564453125,0.7250095009803772,0.1416659951210022,0.1007950231432914,293.1438293457031,297.1499938964844,293.1499938964844,0.2822036445140838,-5502.24365234375,304.1787109375,0.9990000128746032,0.4750453531742096,0.3610464334487915,293.3111877441406,297.1499938964844,293.1499938964844,0.0064653535373508,-2260.76708984375,299.65704345703125,0.4983835220336914,0.050000000745058,0.2314964979887008,291.56805419921875,291.1499938964844,263.6700134277344,261.5950927734375,281.8084411621094,294.02313232421875,291.5695495605469,1.0,0.236180379986763,0.7494608759880066,0.7494608759880066,1.0,1.0,-1.0230616331100464,0.4118945598602295,0.6111670136451721,0.2154508382081985,0.0,0.0,0.7990307807922363,43.867942810058594,47.0,58.660491943359375,-10098.9560546875,137.1201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3876647949219,318.8683776855469,278.1499938964844,0.0,18000.0,319.7099914550781,37677.9296875,36000.0,0.0,0.0,0.2389900684356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587274432182312,1.5872981548309326,-2.382012098678388e-05,0.0,0.0002425445418339,0.0,0.0,487.9973754882813,0.0,0.0,0.0,0.8896676898002625,4.0,0.0,1.0
658320,293.14959716796875,297.1499938964844,293.1499938964844,0.0669853165745735,-1677.9720458984375,304.1521911621094,0.6862826347351074,0.1212355941534042,0.1103350147604942,294.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5653991699219,0.4983835220336914,0.050000000745058,0.0488021746277809,293.3053283691406,297.1499938964844,293.1499938964844,0.0833498835563659,-1534.786376953125,304.16778564453125,0.7250095009803772,0.1416659951210022,0.1007950231432914,293.1438293457031,297.1499938964844,293.1499938964844,0.2822036445140838,-5502.24365234375,304.1787109375,0.9990000128746032,0.4750453531742096,0.3610464334487915,293.3111877441406,297.1499938964844,293.1499938964844,0.0064653535373508,-2260.76708984375,299.65704345703125,0.4983835220336914,0.050000000745058,0.2314964979887008,291.56805419921875,291.1499938964844,263.6700134277344,261.5950927734375,281.8084411621094,294.02313232421875,291.5695495605469,1.0,0.236180379986763,0.7494608759880066,0.7494608759880066,1.0,1.0,-1.0230616331100464,0.4118945598602295,0.6111670136451721,0.2154508382081985,0.0,0.0,0.7990307807922363,43.867942810058594,47.0,58.660491943359375,-10098.9560546875,137.1201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3876647949219,318.8683776855469,278.1499938964844,0.0,18000.0,319.7099914550781,37677.9296875,36000.0,0.0,0.0,0.2389900684356689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.587274432182312,1.5872981548309326,-2.382012098678388e-05,0.0,0.0002425445418339,0.0,0.0,487.9973754882813,0.0,0.0,0.0,0.8896676898002625,4.0,0.0,1.0
658380,293.1495056152344,297.1499938964844,293.1499938964844,0.0671559423208236,-1681.34326171875,304.1511535644531,0.6840376853942871,0.1212659627199173,0.1103983521461486,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560607910156,0.4967488348484039,0.050000000745058,0.0488293133676052,293.30523681640625,297.1499938964844,293.1499938964844,0.0805986523628234,-1495.6331787109375,304.1664428710937,0.7166057825088501,0.1377528458833694,0.0980857014656066,293.1451110839844,297.1499938964844,293.1499938964844,0.2854488790035248,-5558.05810546875,304.1636962890625,0.9990000128746032,0.4749504923820495,0.364591896533966,293.3111572265625,297.1499938964844,293.1499938964844,0.0064184600487351,-2249.6181640625,299.5972595214844,0.4967488348484039,0.050000000745058,0.2316252440214157,291.5522155761719,291.1499938964844,263.69000244140625,261.6147766113281,281.8176574707031,294.0321655273437,291.546630859375,1.0,0.2373885065317154,0.7494305372238159,0.7494305372238159,1.0,1.0,-1.024327278137207,0.4125548899173736,0.611772358417511,0.2154395580291748,0.0,0.0,0.7458139061927795,44.56477355957031,50.0,-22.50519561767578,-9958.4794921875,138.65492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5658264160156,318.8934936523437,278.1499938964844,0.0,18000.0,319.7099914550781,37796.57421875,36000.0,0.0,0.0,0.2341314554214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216454029083252,1.4216662645339966,-2.0820640202146024e-05,0.0,0.0002376136690145,0.0,0.0,372.6841430664063,0.0,0.0,0.0,0.8140480518341064,4.0,0.0,1.0
658440,293.1495056152344,297.1499938964844,293.1499938964844,0.0671559423208236,-1681.34326171875,304.1511535644531,0.6840376853942871,0.1212659627199173,0.1103983521461486,294.265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5560607910156,0.4967488348484039,0.050000000745058,0.0488293133676052,293.30523681640625,297.1499938964844,293.1499938964844,0.0805986523628234,-1495.6331787109375,304.1664428710937,0.7166057825088501,0.1377528458833694,0.0980857014656066,293.1451110839844,297.1499938964844,293.1499938964844,0.2854488790035248,-5558.05810546875,304.1636962890625,0.9990000128746032,0.4749504923820495,0.364591896533966,293.3111572265625,297.1499938964844,293.1499938964844,0.0064184600487351,-2249.6181640625,299.5972595214844,0.4967488348484039,0.050000000745058,0.2316252440214157,291.5522155761719,291.1499938964844,263.69000244140625,261.6147766113281,281.8176574707031,294.0321655273437,291.546630859375,1.0,0.2373885065317154,0.7494305372238159,0.7494305372238159,1.0,1.0,-1.024327278137207,0.4125548899173736,0.611772358417511,0.2154395580291748,0.0,0.0,0.7458139061927795,44.56477355957031,50.0,-22.50519561767578,-9958.4794921875,138.65492248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5658264160156,318.8934936523437,278.1499938964844,0.0,18000.0,319.7099914550781,37796.57421875,36000.0,0.0,0.0,0.2341314554214477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4216454029083252,1.4216662645339966,-2.0820640202146024e-05,0.0,0.0002376136690145,0.0,0.0,372.6841430664063,0.0,0.0,0.0,0.8140480518341064,4.0,0.0,1.0
658500,293.1495361328125,297.1499938964844,293.1499938964844,0.0673739835619926,-1685.66748046875,304.15057373046875,0.6823702454566956,0.1212645918130874,0.1104211211204528,294.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52984619140625,0.4955751895904541,0.050000000745058,0.0488492585718631,293.3052062988281,297.1499938964844,293.1499938964844,0.0793691799044609,-1478.4481201171875,304.1656799316406,0.7116771340370178,0.1357898414134979,0.0967312604188919,293.1477355957031,297.1499938964844,293.1499938964844,0.288437157869339,-5607.43994140625,304.15576171875,0.9990000128746032,0.4744982719421386,0.3671761751174927,293.3112487792969,297.1499938964844,293.1499938964844,0.0064029637724161,-2247.986572265625,299.5593566894531,0.4955751895904541,0.050000000745058,0.2317198514938354,291.523193359375,291.1499938964844,263.70001220703125,261.62469482421875,281.8235778808594,294.04034423828125,291.5146484375,1.0,0.2383434772491455,0.749415397644043,0.749415397644043,1.0,1.0,-1.025967717170715,0.4133205711841583,0.6126471161842346,0.2156859636306762,0.0,0.0,0.7237851619720459,45.08808517456055,50.0,-60.64972686767578,-9883.802734375,139.9862823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6440124511719,318.88775634765625,278.1499938964844,0.0,18000.0,319.2300109863281,37684.62109375,36000.0,0.0,0.0,0.2267577648162841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3435465097427368,1.3435659408569336,-1.948391582118348e-05,0.0,0.0002301303029526,0.0,0.0,325.3902893066406,0.0,0.0,0.0,0.7791883945465088,4.0,0.0,1.0
658560,293.1496276855469,297.1499938964844,293.1499938964844,0.0676645562052726,-1691.43798828125,304.1499328613281,0.680406928062439,0.1212526112794876,0.1104377061128616,294.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4916381835937,0.4942106008529663,0.050000000745058,0.048872921615839,293.3052062988281,297.1499938964844,293.1499938964844,0.0782144218683242,-1462.493408203125,304.1649169921875,0.706186056137085,0.1338229328393936,0.0953765362501144,293.1515197753906,297.1499938964844,293.1499938964844,0.2922206819057464,-5669.1474609375,304.1478576660156,0.9990000128746032,0.4737848341464996,0.3702193200588226,293.3114013671875,297.1499938964844,293.1499938964844,0.0063917860388755,-2248.519775390625,299.5168762207031,0.4942106008529663,0.050000000745058,0.2318321019411087,291.48248291015625,291.1499938964844,263.7099914550781,261.6347045898437,281.8304443359375,294.0506896972656,291.47119140625,1.0,0.2394976466894149,0.7493447065353394,0.7493447065353394,1.0,1.0,-1.0281769037246704,0.4143254160881042,0.6138514876365662,0.2160669863224029,0.0,0.0,0.7056324481964111,45.71323776245117,53.0,-96.1815414428711,-9803.140625,141.6460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6723937988281,318.8361511230469,278.1499938964844,0.0,18000.0,319.2300109863281,37482.9453125,36000.0,0.0,0.0,0.2236135900020599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2746286392211914,1.274646878242493,-1.834259273891803e-05,0.0,0.0002269393735332,0.0,0.0,287.1572265625,0.0,0.0,0.0,0.7488731741905212,4.0,0.0,1.0
658620,293.14996337890625,297.1499938964844,293.1499938964844,0.0684019029140472,-1706.1094970703125,304.14874267578125,0.6757612824440002,0.1211969926953315,0.1104518845677375,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.4910138845443725,0.050000000745058,0.0489302538335323,293.3052673339844,297.1499938964844,293.1499938964844,0.0760522708296775,-1433.0501708984375,304.16357421875,0.6942163705825806,0.1298785656690597,0.0926667228341102,293.1622009277344,297.1499938964844,293.1499938964844,0.3018288016319275,-5823.49658203125,304.1325988769531,0.9990000128746032,0.4715932607650757,0.3774909079074859,293.3118896484375,297.1499938964844,293.1499938964844,0.0063792923465371,-2254.474365234375,299.4208679199219,0.4910138845443725,0.050000000745058,0.2321040481328964,291.3742370605469,291.1499938964844,263.7300109863281,261.6548767089844,281.8466796875,294.0776062011719,291.36053466796875,1.0,0.2423231601715088,0.7492033839225769,0.7492033839225769,1.0,1.0,-1.034063696861267,0.4169719815254211,0.6170917749404907,0.2171913534402847,0.0,0.0,0.6827192902565002,47.23666763305664,56.0,-144.17884826660156,-9681.0478515625,145.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.687255859375,318.7219543457031,278.1499938964844,0.0,18000.0,319.2300109863281,36914.80078125,36000.0,0.0,0.0,0.2176473438739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765135526657104,1.1765302419662476,-1.675370913289953e-05,0.0,0.0002208843798143,0.0,0.0,237.82955932617188,0.0,0.0,0.0,0.7064269185066223,4.0,0.0,1.0
658680,293.14996337890625,297.1499938964844,293.1499938964844,0.0684019029140472,-1706.1094970703125,304.14874267578125,0.6757612824440002,0.1211969926953315,0.1104518845677375,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865051269531,0.4910138845443725,0.050000000745058,0.0489302538335323,293.3052673339844,297.1499938964844,293.1499938964844,0.0760522708296775,-1433.0501708984375,304.16357421875,0.6942163705825806,0.1298785656690597,0.0926667228341102,293.1622009277344,297.1499938964844,293.1499938964844,0.3018288016319275,-5823.49658203125,304.1325988769531,0.9990000128746032,0.4715932607650757,0.3774909079074859,293.3118896484375,297.1499938964844,293.1499938964844,0.0063792923465371,-2254.474365234375,299.4208679199219,0.4910138845443725,0.050000000745058,0.2321040481328964,291.3742370605469,291.1499938964844,263.7300109863281,261.6548767089844,281.8466796875,294.0776062011719,291.36053466796875,1.0,0.2423231601715088,0.7492033839225769,0.7492033839225769,1.0,1.0,-1.034063696861267,0.4169719815254211,0.6170917749404907,0.2171913534402847,0.0,0.0,0.6827192902565002,47.23666763305664,56.0,-144.17884826660156,-9681.0478515625,145.84962463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.687255859375,318.7219543457031,278.1499938964844,0.0,18000.0,319.2300109863281,36914.80078125,36000.0,0.0,0.0,0.2176473438739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1765135526657104,1.1765302419662476,-1.675370913289953e-05,0.0,0.0002208843798143,0.0,0.0,237.82955932617188,0.0,0.0,0.0,0.7064269185066223,4.0,0.0,1.0
658740,293.15045166015625,297.1499938964844,293.1499938964844,0.0691265165805816,-1720.568603515625,304.14794921875,0.6704153418540955,0.1210964769124984,0.1104377955198288,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.4873324930667877,0.050000000745058,0.0489991344511508,293.3053894042969,297.1499938964844,293.1499938964844,0.0738437846302986,-1403.0711669921875,304.1627502441406,0.6814512014389038,0.1259197145700454,0.089955486357212,293.17633056640625,297.1499938964844,293.1499938964844,0.3130923807621002,-6001.15087890625,304.11968994140625,0.9990000128746032,0.4684241116046905,0.3860468864440918,293.3126525878906,297.1499938964844,293.1499938964844,0.0063687283545732,-2261.080078125,299.3218994140625,0.4873324930667877,0.050000000745058,0.2324308007955551,291.262939453125,291.1499938964844,263.75,261.6753234863281,281.8661193847656,294.1123962402344,291.2507629394531,1.0,0.2457128465175628,0.7490620613098145,0.7490620613098145,1.0,1.0,-1.0415364503860474,0.4203120470046997,0.6212244033813477,0.2187015563249588,0.0,0.0,0.675214409828186,49.07415390014648,59.0,-149.39076232910156,-9629.9052734375,151.07635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6377258300781,318.60577392578125,278.1499938964844,0.0,18000.0,318.75,36374.49609375,36000.0,0.0,0.0,0.2075904756784439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132435917854309,1.1324520111083984,-1.601350595592521e-05,0.0,0.0002106779429595,0.0,0.0,217.1343231201172,0.0,0.0,0.0,0.6874880194664001,4.0,0.0,1.0
658800,293.15045166015625,297.1499938964844,293.1499938964844,0.0691265165805816,-1720.568603515625,304.14794921875,0.6704153418540955,0.1210964769124984,0.1104377955198288,294.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2744140625,0.4873324930667877,0.050000000745058,0.0489991344511508,293.3053894042969,297.1499938964844,293.1499938964844,0.0738437846302986,-1403.0711669921875,304.1627502441406,0.6814512014389038,0.1259197145700454,0.089955486357212,293.17633056640625,297.1499938964844,293.1499938964844,0.3130923807621002,-6001.15087890625,304.11968994140625,0.9990000128746032,0.4684241116046905,0.3860468864440918,293.3126525878906,297.1499938964844,293.1499938964844,0.0063687283545732,-2261.080078125,299.3218994140625,0.4873324930667877,0.050000000745058,0.2324308007955551,291.262939453125,291.1499938964844,263.75,261.6753234863281,281.8661193847656,294.1123962402344,291.2507629394531,1.0,0.2457128465175628,0.7490620613098145,0.7490620613098145,1.0,1.0,-1.0415364503860474,0.4203120470046997,0.6212244033813477,0.2187015563249588,0.0,0.0,0.675214409828186,49.07415390014648,59.0,-149.39076232910156,-9629.9052734375,151.07635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6377258300781,318.60577392578125,278.1499938964844,0.0,18000.0,318.75,36374.49609375,36000.0,0.0,0.0,0.2075904756784439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.132435917854309,1.1324520111083984,-1.601350595592521e-05,0.0,0.0002106779429595,0.0,0.0,217.1343231201172,0.0,0.0,0.0,0.6874880194664001,4.0,0.0,1.0
658860,293.1511535644531,297.1499938964844,293.1499938964844,0.0697181075811386,-1732.431884765625,304.1476745605469,0.664622962474823,0.1209428831934928,0.1103873774409294,294.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4832618236541748,0.050000000745058,0.0490777678787708,293.3056030273437,297.1499938964844,293.1499938964844,0.0714664384722709,-1370.703125,304.1624755859375,0.668329119682312,0.1219430342316627,0.0872392058372497,293.1932678222656,297.1499938964844,293.1499938964844,0.3252783417701721,-6190.10595703125,304.10955810546875,0.9990000128746032,0.4643319547176361,0.3955882489681244,293.3137512207031,297.1499938964844,293.1499938964844,0.0063526844605803,-2264.833740234375,299.22662353515625,0.4832618236541748,0.050000000745058,0.2328037917613983,291.1670227050781,291.1499938964844,263.7690124511719,261.69512939453125,281.8893127441406,294.1551513671875,291.15679931640625,1.0,0.2495392560958862,0.7488394975662231,0.7488394975662231,1.0,1.0,-1.050209403038025,0.4241620898246765,0.6260473728179932,0.2205118685960769,0.0,0.0,0.6794955134391785,51.17573165893555,62.0,-133.35877990722656,-9617.1298828125,157.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.42510986328125,318.3915710449219,278.1499938964844,0.0,18000.0,318.75,35962.671875,36000.0,0.0,0.0,0.2025582939386367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305265426635742,1.1305423974990845,-1.589413295732811e-05,0.0,0.0002055709192063,0.0,0.0,215.3674468994141,0.0,0.0,0.0,0.686518132686615,4.0,0.0,1.0
658920,293.1511535644531,297.1499938964844,293.1499938964844,0.0697181075811386,-1732.431884765625,304.1476745605469,0.664622962474823,0.1209428831934928,0.1103873774409294,294.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.4832618236541748,0.050000000745058,0.0490777678787708,293.3056030273437,297.1499938964844,293.1499938964844,0.0714664384722709,-1370.703125,304.1624755859375,0.668329119682312,0.1219430342316627,0.0872392058372497,293.1932678222656,297.1499938964844,293.1499938964844,0.3252783417701721,-6190.10595703125,304.10955810546875,0.9990000128746032,0.4643319547176361,0.3955882489681244,293.3137512207031,297.1499938964844,293.1499938964844,0.0063526844605803,-2264.833740234375,299.22662353515625,0.4832618236541748,0.050000000745058,0.2328037917613983,291.1670227050781,291.1499938964844,263.7690124511719,261.69512939453125,281.8893127441406,294.1551513671875,291.15679931640625,1.0,0.2495392560958862,0.7488394975662231,0.7488394975662231,1.0,1.0,-1.050209403038025,0.4241620898246765,0.6260473728179932,0.2205118685960769,0.0,0.0,0.6794955134391785,51.17573165893555,62.0,-133.35877990722656,-9617.1298828125,157.17062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.42510986328125,318.3915710449219,278.1499938964844,0.0,18000.0,318.75,35962.671875,36000.0,0.0,0.0,0.2025582939386367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1305265426635742,1.1305423974990845,-1.589413295732811e-05,0.0,0.0002055709192063,0.0,0.0,215.3674468994141,0.0,0.0,0.0,0.686518132686615,4.0,0.0,1.0
658980,293.152099609375,297.1499938964844,293.1499938964844,0.0701347738504409,-1740.8726806640625,304.14776611328125,0.6585858464241028,0.1207264959812164,0.1102906093001365,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4788190126419067,0.050000000745058,0.0491646081209182,293.30584716796875,297.1499938964844,293.1499938964844,0.0688895508646965,-1335.5645751953125,304.1626281738281,0.6552730798721313,0.1179490461945533,0.0845166817307472,293.2122802734375,297.1499938964844,293.1499938964844,0.3379696011543274,-6383.80419921875,304.1019592285156,0.9990000128746032,0.4593839347362518,0.4058650434017181,293.3151550292969,297.1499938964844,293.1499938964844,0.0063295746222138,-2264.849853515625,299.1368713378906,0.4788190126419067,0.050000000745058,0.2332157343626022,291.09112548828125,291.1499938964844,263.7861022949219,261.71337890625,281.9162292480469,294.2064819335937,291.0838623046875,1.0,0.253694474697113,0.7486168742179871,0.7486168742179871,1.0,1.0,-1.0597589015960691,0.4283918440341949,0.631367027759552,0.222558319568634,0.0,0.0,0.6926737427711487,53.498321533203125,50.0,-104.7473373413086,-9645.9326171875,163.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1321716308594,318.1454772949219,278.1499938964844,0.0,18000.0,318.75,35649.078125,36000.0,0.0,0.0,0.1993518471717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609512567520142,1.160967469215393,-1.624657124921214e-05,0.0,0.0002023167762672,0.0,0.0,227.8126220703125,0.0,0.0,0.0,0.6993588209152222,4.0,0.0,1.0
659040,293.152099609375,297.1499938964844,293.1499938964844,0.0701347738504409,-1740.8726806640625,304.14776611328125,0.6585858464241028,0.1207264959812164,0.1102906093001365,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.4788190126419067,0.050000000745058,0.0491646081209182,293.30584716796875,297.1499938964844,293.1499938964844,0.0688895508646965,-1335.5645751953125,304.1626281738281,0.6552730798721313,0.1179490461945533,0.0845166817307472,293.2122802734375,297.1499938964844,293.1499938964844,0.3379696011543274,-6383.80419921875,304.1019592285156,0.9990000128746032,0.4593839347362518,0.4058650434017181,293.3151550292969,297.1499938964844,293.1499938964844,0.0063295746222138,-2264.849853515625,299.1368713378906,0.4788190126419067,0.050000000745058,0.2332157343626022,291.09112548828125,291.1499938964844,263.7861022949219,261.71337890625,281.9162292480469,294.2064819335937,291.0838623046875,1.0,0.253694474697113,0.7486168742179871,0.7486168742179871,1.0,1.0,-1.0597589015960691,0.4283918440341949,0.631367027759552,0.222558319568634,0.0,0.0,0.6926737427711487,53.498321533203125,50.0,-104.7473373413086,-9645.9326171875,163.99917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1321716308594,318.1454772949219,278.1499938964844,0.0,18000.0,318.75,35649.078125,36000.0,0.0,0.0,0.1993518471717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1609512567520142,1.160967469215393,-1.624657124921214e-05,0.0,0.0002023167762672,0.0,0.0,227.8126220703125,0.0,0.0,0.0,0.6993588209152222,4.0,0.0,1.0
