time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659100,293.1525573730469,297.1499938964844,293.1499938964844,0.070229634642601,-1742.90234375,304.14801025390625,0.6579146981239319,0.1206094995141029,0.110191099345684,294.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4784457981586456,0.050000000745058,0.0491718724370002,293.305908203125,297.1499938964844,293.1499938964844,0.0674820393323898,-1316.3472900390625,304.1628723144531,0.6511871218681335,0.1159615963697433,0.0831284970045089,293.2208251953125,297.1499938964844,293.1499938964844,0.3400705754756927,-6413.01611328125,304.10699462890625,0.9990000128746032,0.4569121301174164,0.4067136943340301,293.3159484863281,297.1499938964844,293.1499938964844,0.00630933791399,-2261.35400390625,299.0953063964844,0.4784457981586456,0.050000000745058,0.2332502007484436,291.0633544921875,291.1499938964844,263.7939147949219,261.7219543457031,281.93377685546875,294.23162841796875,291.0583801269531,1.0,0.2534855902194977,0.7485055923461914,0.7485055923461914,1.0,1.0,-1.059047818183899,0.428097516298294,0.6309503316879272,0.2222788631916046,0.0,0.0,0.7012795209884644,53.67090606689453,50.0,-83.51641845703125,-9635.9931640625,164.1086883544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.96484375,318.0194091796875,278.1499938964844,0.0,18000.0,318.2699890136719,35536.10546875,36000.0,0.0,0.0,0.1936274468898773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1845909357070925,1.1846075057983398,-1.65577312145615e-05,0.0,0.0001965072442544,0.0,0.0,238.17872619628903,0.0,0.0,0.0,0.7094748616218567,4.0,0.0,1.0
659160,293.1529235839844,297.1499938964844,293.1499938964844,0.0702288597822189,-1743.048828125,304.1483764648437,0.6589809656143188,0.1205033436417579,0.110071375966072,294.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05035400390625,0.4794835746288299,0.050000000745058,0.0491516478359699,293.3058776855469,297.1499938964844,293.1499938964844,0.0659755691885948,-1295.7447509765625,304.16326904296875,0.6487919092178345,0.1139927580952644,0.0817315578460693,293.2255554199219,297.1499938964844,293.1499938964844,0.3386865258216858,-6388.16015625,304.1174011230469,0.9990000128746032,0.4550827741622925,0.4043472707271576,293.3166809082031,297.1499938964844,293.1499938964844,0.0062813488766551,-2254.534912109375,299.05816650390625,0.4794835746288299,0.050000000745058,0.2331542521715164,291.0473022460937,291.1499938964844,263.8013000488281,261.7301330566406,281.9484558105469,294.24591064453125,291.0446472167969,1.0,0.2520584166049957,0.7483762502670288,0.7483762502670288,1.0,1.0,-1.0542500019073486,0.4260301291942596,0.6282199025154114,0.2209599912166595,0.0,0.0,0.7097897529602051,53.090797424316406,38.0,-58.62408447265625,-9594.4091796875,161.7178192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7532958984375,317.8579406738281,278.1499938964844,0.0,18000.0,318.2699890136719,35474.9921875,36000.0,0.0,0.0,0.1925625950098037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2107516527175903,1.2107685804367063,-1.6924435840337537e-05,0.0,0.00019542654627,0.0,0.0,250.2194976806641,0.0,0.0,0.0,0.720725953578949,4.0,0.0,1.0
659220,293.1532897949219,297.1499938964844,293.1499938964844,0.0700786486268043,-1740.396728515625,304.149169921875,0.6653774976730347,0.1203550770878791,0.1098204404115676,294.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.4846778810024261,0.050000000745058,0.0490502640604972,293.3054504394531,297.1499938964844,293.1499938964844,0.0627974718809127,-1252.4560546875,304.1641540527344,0.6478462815284729,0.1101340726017952,0.0789406597614288,293.2225646972656,297.1499938964844,293.1499938964844,0.3279095888137817,-6215.58935546875,304.1464538574219,0.9990000128746032,0.4537415206432342,0.392271876335144,293.3177490234375,297.1499938964844,293.1499938964844,0.0062104575335979,-2234.57080078125,298.9927978515625,0.4846778810024261,0.050000000745058,0.2326733469963073,291.03680419921875,291.1499938964844,263.814697265625,261.7454833984375,281.9629821777344,294.2362670898437,291.0370483398437,1.0,0.2459914535284042,0.7481176257133484,0.7481176257133484,1.0,1.0,-1.0354104042053225,0.4178800582885742,0.617530345916748,0.2160603553056717,0.0,0.0,0.7258524894714355,50.26454162597656,26.0,-16.822723388671875,-9457.1943359375,151.5356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3404846191406,317.5487976074219,278.1499938964844,0.0,18000.0,318.2699890136719,35463.34765625,36000.0,0.0,0.0,0.1915972977876663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2624932527542114,1.262510895729065,-1.7698896044748835e-05,0.0,0.0001944469113368,0.0,0.0,275.64471435546875,0.0,0.0,0.0,0.7433273196220398,4.0,0.0,1.0
659280,293.1532897949219,297.1499938964844,293.1499938964844,0.0700786486268043,-1740.396728515625,304.149169921875,0.6653774976730347,0.1203550770878791,0.1098204404115676,294.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.4846778810024261,0.050000000745058,0.0490502640604972,293.3054504394531,297.1499938964844,293.1499938964844,0.0627974718809127,-1252.4560546875,304.1641540527344,0.6478462815284729,0.1101340726017952,0.0789406597614288,293.2225646972656,297.1499938964844,293.1499938964844,0.3279095888137817,-6215.58935546875,304.1464538574219,0.9990000128746032,0.4537415206432342,0.392271876335144,293.3177490234375,297.1499938964844,293.1499938964844,0.0062104575335979,-2234.57080078125,298.9927978515625,0.4846778810024261,0.050000000745058,0.2326733469963073,291.03680419921875,291.1499938964844,263.814697265625,261.7454833984375,281.9629821777344,294.2362670898437,291.0370483398437,1.0,0.2459914535284042,0.7481176257133484,0.7481176257133484,1.0,1.0,-1.0354104042053225,0.4178800582885742,0.617530345916748,0.2160603553056717,0.0,0.0,0.7258524894714355,50.26454162597656,26.0,-16.822723388671875,-9457.1943359375,151.5356903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3404846191406,317.5487976074219,278.1499938964844,0.0,18000.0,318.2699890136719,35463.34765625,36000.0,0.0,0.0,0.1915972977876663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2624932527542114,1.262510895729065,-1.7698896044748835e-05,0.0,0.0001944469113368,0.0,0.0,275.64471435546875,0.0,0.0,0.0,0.7433273196220398,4.0,0.0,1.0
659340,293.1529235839844,297.1499938964844,293.1499938964844,0.0698114410042762,-1735.3465576171875,304.1498718261719,0.6775527596473694,0.1203403323888778,0.1096162050962448,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.4934896826744079,0.050000000745058,0.0488857515156269,293.3039855957031,297.1499938964844,293.1499938964844,0.0595099218189716,-1208.045166015625,304.1649169921875,0.6518133878707886,0.1064880192279815,0.0762208625674247,293.2032165527344,297.1499938964844,293.1499938964844,0.3078996539115906,-5901.0322265625,304.1810607910156,0.9990000128746032,0.455793023109436,0.3718439042568207,293.3180236816406,297.1499938964844,293.1499938964844,0.0061260955408215,-2208.388427734375,298.938720703125,0.4934896826744079,0.050000000745058,0.2318929582834243,291.0500183105469,291.1499938964844,263.8263854980469,261.7594299316406,281.95770263671875,294.1794128417969,291.0528564453125,1.0,0.2363168895244598,0.7478589415550232,0.7478589415550232,1.0,1.0,-1.0062507390975952,0.4052925407886505,0.6009581685066223,0.2086576670408249,0.0,0.0,0.7385323643684387,45.70893859863281,29.0,17.90082359313965,-9260.5498046875,136.06976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9881896972656,317.2939453125,278.1499938964844,0.0,18000.0,317.7900085449219,35546.97265625,36000.0,0.0,0.0,0.1867699176073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072422742843628,1.3072607517242432,-1.8416103557683527e-05,0.0,0.0001895477180369,0.0,0.0,299.3745422363281,0.0,0.0,0.0,0.7630900740623474,4.0,0.0,1.0
659400,293.1529235839844,297.1499938964844,293.1499938964844,0.0698114410042762,-1735.3465576171875,304.1498718261719,0.6775527596473694,0.1203403323888778,0.1096162050962448,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0478515625,0.4934896826744079,0.050000000745058,0.0488857515156269,293.3039855957031,297.1499938964844,293.1499938964844,0.0595099218189716,-1208.045166015625,304.1649169921875,0.6518133878707886,0.1064880192279815,0.0762208625674247,293.2032165527344,297.1499938964844,293.1499938964844,0.3078996539115906,-5901.0322265625,304.1810607910156,0.9990000128746032,0.455793023109436,0.3718439042568207,293.3180236816406,297.1499938964844,293.1499938964844,0.0061260955408215,-2208.388427734375,298.938720703125,0.4934896826744079,0.050000000745058,0.2318929582834243,291.0500183105469,291.1499938964844,263.8263854980469,261.7594299316406,281.95770263671875,294.1794128417969,291.0528564453125,1.0,0.2363168895244598,0.7478589415550232,0.7478589415550232,1.0,1.0,-1.0062507390975952,0.4052925407886505,0.6009581685066223,0.2086576670408249,0.0,0.0,0.7385323643684387,45.70893859863281,29.0,17.90082359313965,-9260.5498046875,136.06976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9881896972656,317.2939453125,278.1499938964844,0.0,18000.0,317.7900085449219,35546.97265625,36000.0,0.0,0.0,0.1867699176073074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3072422742843628,1.3072607517242432,-1.8416103557683527e-05,0.0,0.0001895477180369,0.0,0.0,299.3745422363281,0.0,0.0,0.0,0.7630900740623474,4.0,0.0,1.0
659460,293.15203857421875,297.1499938964844,293.1499938964844,0.0696510821580886,-1732.1842041015625,304.1501770019531,0.6873510479927063,0.1204464137554168,0.1095819920301437,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5002785921096802,0.050000000745058,0.0487719103693962,293.30133056640625,297.1499938964844,293.1499938964844,0.0564338229596614,-1167.0167236328125,304.1650390625,0.6534848213195801,0.1031204238533973,0.0737443938851356,293.17559814453125,297.1499938964844,293.1499938964844,0.2926012873649597,-5663.14892578125,304.1955871582031,0.9990000128746032,0.4600436389446258,0.3570204973220825,293.3173522949219,297.1499938964844,293.1499938964844,0.0060493480414152,-2183.959716796875,298.8902587890625,0.5002785921096802,0.050000000745058,0.2313529402017593,291.0707397460937,291.1499938964844,263.8363952636719,261.7720642089844,281.93463134765625,294.10626220703125,291.072021484375,1.0,0.2297863513231277,0.7479469180107117,0.7479469180107117,1.0,1.0,-0.9846546053886414,0.3960851728916168,0.5885694622993469,0.2031371146440506,0.0,0.0,0.747528076171875,42.54131317138672,32.0,21.491426467895508,-9088.03515625,125.4419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62774658203125,317.0053100585937,278.1499938964844,0.0,18000.0,317.7900085449219,35667.85546875,36000.0,0.0,0.0,0.1863191574811935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339396595954895,1.3394155502319336,-1.89602160389768e-05,0.0,0.0001890902640298,0.0,0.0,317.4851989746094,0.0,0.0,0.0,0.7774889469146729,4.0,0.0,1.0
659520,293.15203857421875,297.1499938964844,293.1499938964844,0.0696510821580886,-1732.1842041015625,304.1501770019531,0.6873510479927063,0.1204464137554168,0.1095819920301437,294.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.5002785921096802,0.050000000745058,0.0487719103693962,293.30133056640625,297.1499938964844,293.1499938964844,0.0564338229596614,-1167.0167236328125,304.1650390625,0.6534848213195801,0.1031204238533973,0.0737443938851356,293.17559814453125,297.1499938964844,293.1499938964844,0.2926012873649597,-5663.14892578125,304.1955871582031,0.9990000128746032,0.4600436389446258,0.3570204973220825,293.3173522949219,297.1499938964844,293.1499938964844,0.0060493480414152,-2183.959716796875,298.8902587890625,0.5002785921096802,0.050000000745058,0.2313529402017593,291.0707397460937,291.1499938964844,263.8363952636719,261.7720642089844,281.93463134765625,294.10626220703125,291.072021484375,1.0,0.2297863513231277,0.7479469180107117,0.7479469180107117,1.0,1.0,-0.9846546053886414,0.3960851728916168,0.5885694622993469,0.2031371146440506,0.0,0.0,0.747528076171875,42.54131317138672,32.0,21.491426467895508,-9088.03515625,125.4419174194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.62774658203125,317.0053100585937,278.1499938964844,0.0,18000.0,317.7900085449219,35667.85546875,36000.0,0.0,0.0,0.1863191574811935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339396595954895,1.3394155502319336,-1.89602160389768e-05,0.0,0.0001890902640298,0.0,0.0,317.4851989746094,0.0,0.0,0.0,0.7774889469146729,4.0,0.0,1.0
659580,293.1510009765625,297.1499938964844,293.1499938964844,0.0696683526039123,-1732.412353515625,304.15008544921875,0.6938469409942627,0.1206069216132164,0.1096535101532936,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5047175884246826,0.050000000745058,0.0487044975161552,293.2983093261719,297.1499938964844,293.1499938964844,0.0535904802381992,-1129.6845703125,304.1647644042969,0.652123212814331,0.0999040007591247,0.0714235678315162,293.1523742675781,297.1499938964844,293.1499938964844,0.2830415666103363,-5516.47900390625,304.1960754394531,0.9990000128746032,0.4641161859035492,0.3479447662830353,293.3160400390625,297.1499938964844,293.1499938964844,0.0059859110042452,-2164.52099609375,298.8383483886719,0.5047175884246826,0.050000000745058,0.2310331761837005,291.077880859375,291.1499938964844,263.8448181152344,261.783447265625,281.9189147949219,294.05731201171875,291.0783386230469,1.0,0.225607618689537,0.7480348944664001,0.7480348944664001,1.0,1.0,-0.9705947637557985,0.3901209533214569,0.580473780632019,0.1995435804128646,0.0,0.0,0.7566001415252686,40.65153121948242,35.0,11.863933563232422,-8966.1552734375,119.0167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3247985839844,316.7576599121094,278.1499938964844,0.0,18000.0,317.7900085449219,35691.67578125,36000.0,0.0,0.0,0.1866221129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679550886154177,1.3679745197296145,-1.943511415447574e-05,0.0,0.0001893977168947,0.0,0.0,333.9856262207031,0.0,0.0,0.0,0.7903662919998169,4.0,0.0,1.0
659640,293.1510009765625,297.1499938964844,293.1499938964844,0.0696683526039123,-1732.412353515625,304.15008544921875,0.6938469409942627,0.1206069216132164,0.1096535101532936,294.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0773620605469,0.5047175884246826,0.050000000745058,0.0487044975161552,293.2983093261719,297.1499938964844,293.1499938964844,0.0535904802381992,-1129.6845703125,304.1647644042969,0.652123212814331,0.0999040007591247,0.0714235678315162,293.1523742675781,297.1499938964844,293.1499938964844,0.2830415666103363,-5516.47900390625,304.1960754394531,0.9990000128746032,0.4641161859035492,0.3479447662830353,293.3160400390625,297.1499938964844,293.1499938964844,0.0059859110042452,-2164.52099609375,298.8383483886719,0.5047175884246826,0.050000000745058,0.2310331761837005,291.077880859375,291.1499938964844,263.8448181152344,261.783447265625,281.9189147949219,294.05731201171875,291.0783386230469,1.0,0.225607618689537,0.7480348944664001,0.7480348944664001,1.0,1.0,-0.9705947637557985,0.3901209533214569,0.580473780632019,0.1995435804128646,0.0,0.0,0.7566001415252686,40.65153121948242,35.0,11.863933563232422,-8966.1552734375,119.0167465209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3247985839844,316.7576599121094,278.1499938964844,0.0,18000.0,317.7900085449219,35691.67578125,36000.0,0.0,0.0,0.1866221129894256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3679550886154177,1.3679745197296145,-1.943511415447574e-05,0.0,0.0001893977168947,0.0,0.0,333.9856262207031,0.0,0.0,0.0,0.7903662919998169,4.0,0.0,1.0
659700,293.1505126953125,297.1499938964844,293.1499938964844,0.0697075799107551,-1733.1033935546875,304.1499938964844,0.6959937214851379,0.1206911951303482,0.109709657728672,294.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.5061555504798889,0.050000000745058,0.048683825880289,293.2967224121094,297.1499938964844,293.1499938964844,0.0522185526788234,-1111.8370361328125,304.1645812988281,0.6504671573638916,0.0983348116278648,0.0703036710619926,293.1432189941406,297.1499938964844,293.1499938964844,0.2799465656280517,-5469.81884765625,304.1932983398437,0.9990000128746032,0.4658861756324768,0.3451129794120788,293.3153381347656,297.1499938964844,293.1499938964844,0.005957128945738,-2155.821533203125,298.8119812011719,0.5061555504798889,0.050000000745058,0.2309350967407226,291.07940673828125,291.1499938964844,263.84844970703125,261.7886657714844,281.91412353515625,294.0416259765625,291.0796203613281,1.0,0.2242667078971862,0.7480788826942444,0.7480788826942444,1.0,1.0,-0.965775728225708,0.3880907595157623,0.5776849389076233,0.1982922703027725,0.0,0.0,0.7611480951309204,40.06537628173828,35.0,7.678901672363281,-8921.8505859375,116.95157623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1934509277344,316.64996337890625,278.1499938964844,0.0,18000.0,317.3099975585937,35694.65625,36000.0,0.0,0.0,0.1822003275156021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3820010423660278,1.3820207118988037,-1.9670342226163484e-05,0.0,0.0001849101827247,0.0,0.0,342.3009338378906,0.0,0.0,0.0,0.7967126369476318,4.0,0.0,1.0
659760,293.1500549316406,297.1499938964844,293.1499938964844,0.0697627216577529,-1734.1041259765625,304.14990234375,0.6974541544914246,0.1207707524299621,0.1097709089517593,294.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794982910156,0.5071035027503967,0.050000000745058,0.0486704967916011,293.295166015625,297.1499938964844,293.1499938964844,0.0508742108941078,-1094.4501953125,304.16436767578125,0.6482259631156921,0.09678316116333,0.0692035108804702,293.1358337402344,297.1499938964844,293.1499938964844,0.2778602242469787,-5439.1083984375,304.189208984375,0.9990000128746032,0.4674231708049774,0.3432747423648834,293.31463623046875,297.1499938964844,293.1499938964844,0.0059298193082213,-2147.692626953125,298.7850341796875,0.5071035027503967,0.050000000745058,0.2308718860149383,291.0793762207031,291.1499938964844,263.8516845703125,261.7935791015625,281.9110107421875,294.031005859375,291.078857421875,1.0,0.2233583480119705,0.7481316328048706,0.7481316328048706,1.0,1.0,-0.9622297286987304,0.386613130569458,0.5756165981292725,0.1973412185907364,0.0,0.0,0.7658466696739197,39.681278228759766,38.0,1.2758444547653198,-8876.9208984375,115.5202865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0320739746094,316.5118408203125,278.1499938964844,0.0,18000.0,317.3099975585937,35693.1484375,36000.0,0.0,0.0,0.182208314538002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3960837125778198,1.3961036205291748,-1.990757482417393e-05,0.0,0.0001849182735895,0.0,0.0,350.7753601074219,0.0,0.0,0.0,0.8030989766120911,4.0,0.0,1.0
659820,293.1494445800781,297.1499938964844,293.1499938964844,0.0699351876974105,-1737.358154296875,304.1496276855469,0.698462188243866,0.1208970472216606,0.1098884865641594,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.5076385140419006,0.050000000745058,0.0486630946397781,293.29217529296875,297.1499938964844,293.1499938964844,0.0482743121683597,-1061.14453125,304.1639099121094,0.6421924829483032,0.0937105938792228,0.0670447200536727,293.1264343261719,297.1499938964844,293.1499938964844,0.2765366733074188,-5422.7353515625,304.17828369140625,0.9990000128746032,0.4697039127349853,0.3422471880912781,293.3134765625,297.1499938964844,293.1499938964844,0.0058807716704905,-2133.87255859375,298.7266845703125,0.5076385140419006,0.050000000745058,0.2308367639780044,291.0692749023437,291.1499938964844,263.8570861816406,261.80255126953125,281.9084167480469,294.0233764648437,291.06744384765625,1.0,0.2226866334676742,0.748237133026123,0.748237133026123,1.0,1.0,-0.9584940075874328,0.3851350843906402,0.5733588933944702,0.1961554884910583,0.0,0.0,0.777174711227417,39.44073486328125,41.0,-13.248809814453123,-8815.591796875,114.28955841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7339782714844,316.2574157714844,278.1499938964844,0.0,18000.0,317.3099975585937,35643.4140625,36000.0,0.0,0.0,0.1829135417938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274195432662964,1.4274399280548096,-2.0433601093827747e-05,0.0,0.0001856339949881,0.0,0.0,370.0429382324219,0.0,0.0,0.0,0.8174077868461609,4.0,0.0,1.0
659880,293.1494445800781,297.1499938964844,293.1499938964844,0.0699351876974105,-1737.358154296875,304.1496276855469,0.698462188243866,0.1208970472216606,0.1098884865641594,294.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706481933594,0.5076385140419006,0.050000000745058,0.0486630946397781,293.29217529296875,297.1499938964844,293.1499938964844,0.0482743121683597,-1061.14453125,304.1639099121094,0.6421924829483032,0.0937105938792228,0.0670447200536727,293.1264343261719,297.1499938964844,293.1499938964844,0.2765366733074188,-5422.7353515625,304.17828369140625,0.9990000128746032,0.4697039127349853,0.3422471880912781,293.3134765625,297.1499938964844,293.1499938964844,0.0058807716704905,-2133.87255859375,298.7266845703125,0.5076385140419006,0.050000000745058,0.2308367639780044,291.0692749023437,291.1499938964844,263.8570861816406,261.80255126953125,281.9084167480469,294.0233764648437,291.06744384765625,1.0,0.2226866334676742,0.748237133026123,0.748237133026123,1.0,1.0,-0.9584940075874328,0.3851350843906402,0.5733588933944702,0.1961554884910583,0.0,0.0,0.777174711227417,39.44073486328125,41.0,-13.248809814453123,-8815.591796875,114.28955841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7339782714844,316.2574157714844,278.1499938964844,0.0,18000.0,317.3099975585937,35643.4140625,36000.0,0.0,0.0,0.1829135417938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4274195432662964,1.4274399280548096,-2.0433601093827747e-05,0.0,0.0001856339949881,0.0,0.0,370.0429382324219,0.0,0.0,0.0,0.8174077868461609,4.0,0.0,1.0
659940,293.14923095703125,297.1499938964844,293.1499938964844,0.0701130852103233,-1740.775146484375,304.14947509765625,0.6972236633300781,0.1209514588117599,0.1099698394536972,294.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5066162943840027,0.050000000745058,0.0486773662269115,293.2895202636719,297.1499938964844,293.1499938964844,0.0457160957157611,-1028.674560546875,304.1635437011719,0.6344665288925171,0.0906469225883483,0.0649147182703018,293.1237487792969,297.1499938964844,293.1499938964844,0.278348296880722,-5455.49609375,304.16583251953125,0.9990000128746032,0.470855563879013,0.3442170023918152,293.3128356933594,297.1499938964844,293.1499938964844,0.0058355410583317,-2121.588623046875,298.66473388671875,0.5066162943840027,0.050000000745058,0.2309044748544693,291.05328369140625,291.1499938964844,263.8611145019531,261.8104248046875,281.9085998535156,294.0316467285156,291.0510559082031,1.0,0.2232991307973861,0.7483426332473755,0.7483426332473755,1.0,1.0,-0.9584965705871582,0.3853559494018554,0.5731406211853027,0.1956155151128769,0.0,0.0,0.7911054491996765,39.79038238525391,44.0,-21.336788177490234,-8790.9384765625,114.86045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4732360839844,316.0390319824219,278.1499938964844,0.0,18000.0,316.8299865722656,35569.22265625,36000.0,0.0,0.0,0.1795596927404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654595851898191,1.4654806852340698,-2.108507214870769e-05,0.0,0.0001822302583605,0.0,0.0,394.41693115234375,0.0,0.0,0.0,0.8348391652107239,4.0,0.0,1.0
660000,293.14923095703125,297.1499938964844,293.1499938964844,0.0701130852103233,-1740.775146484375,304.14947509765625,0.6972236633300781,0.1209514588117599,0.1099698394536972,294.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0550537109375,0.5066162943840027,0.050000000745058,0.0486773662269115,293.2895202636719,297.1499938964844,293.1499938964844,0.0457160957157611,-1028.674560546875,304.1635437011719,0.6344665288925171,0.0906469225883483,0.0649147182703018,293.1237487792969,297.1499938964844,293.1499938964844,0.278348296880722,-5455.49609375,304.16583251953125,0.9990000128746032,0.470855563879013,0.3442170023918152,293.3128356933594,297.1499938964844,293.1499938964844,0.0058355410583317,-2121.588623046875,298.66473388671875,0.5066162943840027,0.050000000745058,0.2309044748544693,291.05328369140625,291.1499938964844,263.8611145019531,261.8104248046875,281.9085998535156,294.0316467285156,291.0510559082031,1.0,0.2232991307973861,0.7483426332473755,0.7483426332473755,1.0,1.0,-0.9584965705871582,0.3853559494018554,0.5731406211853027,0.1956155151128769,0.0,0.0,0.7911054491996765,39.79038238525391,44.0,-21.336788177490234,-8790.9384765625,114.86045837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4732360839844,316.0390319824219,278.1499938964844,0.0,18000.0,316.8299865722656,35569.22265625,36000.0,0.0,0.0,0.1795596927404403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4654595851898191,1.4654806852340698,-2.108507214870769e-05,0.0,0.0001822302583605,0.0,0.0,394.41693115234375,0.0,0.0,0.0,0.8348391652107239,4.0,0.0,1.0
660060,293.14959716796875,297.1499938964844,293.1499938964844,0.070272110402584,-1743.929443359375,304.1493835449219,0.6940784454345703,0.1209015920758247,0.1099822148680687,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.5043584108352661,0.050000000745058,0.0487098470330238,293.2873229980469,297.1499938964844,293.1499938964844,0.0431719198822975,-996.6307983398438,304.16326904296875,0.6253588199615479,0.087559163570404,0.0627868846058845,293.12713623046875,297.1499938964844,293.1499938964844,0.2828456163406372,-5529.95947265625,304.1530456542969,0.9990000128746032,0.4708445966243744,0.3486608862876892,293.3129272460937,297.1499938964844,293.1499938964844,0.0057926787994802,-2110.456298828125,298.5984191894531,0.5043584108352661,0.050000000745058,0.2310585379600525,291.0315856933594,291.1499938964844,263.8638000488281,261.8172302246094,281.910400390625,294.0545349121094,291.0280456542969,1.0,0.224960446357727,0.7483132481575012,0.7483132481575012,1.0,1.0,-0.9615140557289124,0.3870002627372741,0.5745137929916382,0.1953869611024856,0.0,0.0,0.8082231283187866,40.630130767822266,47.0,-32.22321319580078,-8775.7451171875,116.91195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15985107421875,315.770751953125,278.1499938964844,0.0,18000.0,316.8299865722656,35484.19140625,36000.0,0.0,0.0,0.1807525157928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104544162750244,1.5104763507843018,-2.187895370298065e-05,0.0,0.0001834408321883,0.0,0.0,424.7439270019531,0.0,0.0,0.0,0.8556207418441772,4.0,0.0,1.0
660120,293.14959716796875,297.1499938964844,293.1499938964844,0.070272110402584,-1743.929443359375,304.1493835449219,0.6940784454345703,0.1209015920758247,0.1099822148680687,294.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03424072265625,0.5043584108352661,0.050000000745058,0.0487098470330238,293.2873229980469,297.1499938964844,293.1499938964844,0.0431719198822975,-996.6307983398438,304.16326904296875,0.6253588199615479,0.087559163570404,0.0627868846058845,293.12713623046875,297.1499938964844,293.1499938964844,0.2828456163406372,-5529.95947265625,304.1530456542969,0.9990000128746032,0.4708445966243744,0.3486608862876892,293.3129272460937,297.1499938964844,293.1499938964844,0.0057926787994802,-2110.456298828125,298.5984191894531,0.5043584108352661,0.050000000745058,0.2310585379600525,291.0315856933594,291.1499938964844,263.8638000488281,261.8172302246094,281.910400390625,294.0545349121094,291.0280456542969,1.0,0.224960446357727,0.7483132481575012,0.7483132481575012,1.0,1.0,-0.9615140557289124,0.3870002627372741,0.5745137929916382,0.1953869611024856,0.0,0.0,0.8082231283187866,40.630130767822266,47.0,-32.22321319580078,-8775.7451171875,116.91195678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.15985107421875,315.770751953125,278.1499938964844,0.0,18000.0,316.8299865722656,35484.19140625,36000.0,0.0,0.0,0.1807525157928466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5104544162750244,1.5104763507843018,-2.187895370298065e-05,0.0,0.0001834408321883,0.0,0.0,424.7439270019531,0.0,0.0,0.0,0.8556207418441772,4.0,0.0,1.0
660180,293.1505432128906,297.1499938964844,293.1499938964844,0.070390447974205,-1746.4349365234375,304.1493835449219,0.6893537640571594,0.1207183003425598,0.1098957583308219,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.5011827945709229,0.050000000745058,0.0487578772008419,293.28564453125,297.1499938964844,293.1499938964844,0.0406204760074615,-964.664306640625,304.1631164550781,0.6147366762161255,0.0844199433922767,0.0606390908360481,293.1358337402344,297.1499938964844,293.1499938964844,0.289657711982727,-5639.81884765625,304.1407165527344,0.9990000128746032,0.4696732461452484,0.3551316857337951,293.3138427734375,297.1499938964844,293.1499938964844,0.0057516950182616,-2100.37158203125,298.5264892578125,0.5011827945709229,0.050000000745058,0.2312863767147064,291.0025939941406,291.1499938964844,263.8652038574219,261.82305908203125,281.9125366210937,294.0916442871094,290.9988098144531,1.0,0.2274720072746276,0.748283863067627,0.748283863067627,1.0,1.0,-0.9669289588928224,0.3898598551750183,0.577069103717804,0.195229947566986,0.0,0.0,0.8297953009605408,41.88292694091797,50.0,-39.20878219604492,-8788.669921875,120.20433807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8753662109375,315.5326538085937,278.1499938964844,0.0,18000.0,316.8299865722656,35374.47265625,36000.0,0.0,0.0,0.182858720421791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649454593658447,1.5649683475494385,-2.2871779947308823e-05,0.0,0.0001855783484643,0.0,0.0,463.6781311035156,0.0,0.0,0.0,0.88095623254776,4.0,0.0,1.0
660240,293.1505432128906,297.1499938964844,293.1499938964844,0.070390447974205,-1746.4349365234375,304.1493835449219,0.6893537640571594,0.1207183003425598,0.1098957583308219,294.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00567626953125,0.5011827945709229,0.050000000745058,0.0487578772008419,293.28564453125,297.1499938964844,293.1499938964844,0.0406204760074615,-964.664306640625,304.1631164550781,0.6147366762161255,0.0844199433922767,0.0606390908360481,293.1358337402344,297.1499938964844,293.1499938964844,0.289657711982727,-5639.81884765625,304.1407165527344,0.9990000128746032,0.4696732461452484,0.3551316857337951,293.3138427734375,297.1499938964844,293.1499938964844,0.0057516950182616,-2100.37158203125,298.5264892578125,0.5011827945709229,0.050000000745058,0.2312863767147064,291.0025939941406,291.1499938964844,263.8652038574219,261.82305908203125,281.9125366210937,294.0916442871094,290.9988098144531,1.0,0.2274720072746276,0.748283863067627,0.748283863067627,1.0,1.0,-0.9669289588928224,0.3898598551750183,0.577069103717804,0.195229947566986,0.0,0.0,0.8297953009605408,41.88292694091797,50.0,-39.20878219604492,-8788.669921875,120.20433807373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8753662109375,315.5326538085937,278.1499938964844,0.0,18000.0,316.8299865722656,35374.47265625,36000.0,0.0,0.0,0.182858720421791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5649454593658447,1.5649683475494385,-2.2871779947308823e-05,0.0,0.0001855783484643,0.0,0.0,463.6781311035156,0.0,0.0,0.0,0.88095623254776,4.0,0.0,1.0
660300,293.1512756347656,297.1499938964844,293.1499938964844,0.070412129163742,-1747.0120849609375,304.14947509765625,0.6864980459213257,0.1205688491463661,0.1098075658082962,294.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9908447265625,0.4993404746055603,0.050000000745058,0.0487870424985885,293.2850341796875,297.1499938964844,293.1499938964844,0.0393247343599796,-948.433349609375,304.1630859375,0.608574628829956,0.0828233361244201,0.0595517866313457,293.14190673828125,297.1499938964844,293.1499938964844,0.2937685847282409,-5705.25390625,304.13494873046875,0.9990000128746032,0.4686603248119354,0.3590041697025299,293.31463623046875,297.1499938964844,293.1499938964844,0.0057310978882014,-2095.2939453125,298.4892272949219,0.4993404746055603,0.050000000745058,0.2314247190952301,290.9877624511719,291.1499938964844,263.8654479980469,261.8255920410156,281.9136962890625,294.11553955078125,290.9840393066406,1.0,0.2289928048849105,0.7482691407203674,0.7482691407203674,1.0,1.0,-0.970366597175598,0.3916791975498199,0.5786873698234558,0.1951214671134948,0.0,0.0,0.8421022891998291,42.64454650878906,50.0,-40.33784484863281,-8804.3525390625,122.25580596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7459716796875,315.42645263671875,278.1499938964844,0.0,18000.0,316.3500061035156,35327.484375,36000.0,0.0,0.0,0.1793944239616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5953242778778076,1.5953476428985596,-2.344414133403916e-05,0.0,0.0001820625475374,0.0,0.0,486.5199890136719,0.0,0.0,0.0,0.8951470851898193,4.0,0.0,1.0
660360,293.15216064453125,297.1499938964844,293.1499938964844,0.0704074800014495,-1747.1195068359375,304.1495666503906,0.6833673715591431,0.1203779503703117,0.1096860766410827,294.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9758605957031,0.4973706603050232,0.050000000745058,0.0488192960619926,293.2845764160156,297.1499938964844,293.1499938964844,0.0380149632692337,-932.0067749023438,304.1630859375,0.6019144654273987,0.0812051743268966,0.0584525465965271,293.14898681640625,297.1499938964844,293.1499938964844,0.2982992827892303,-5776.84814453125,304.12945556640625,0.9990000128746032,0.4673726260662079,0.3632385432720184,293.3156433105469,297.1499938964844,293.1499938964844,0.0057101906277239,-2090.13916015625,298.4510498046875,0.4973706603050232,0.050000000745058,0.2315777093172073,290.9726257324219,291.1499938964844,263.86541748046875,261.8279113769531,281.9151916503906,294.1429748535156,290.9685363769531,1.0,0.2306631356477737,0.7482015490531921,0.7482015490531921,1.0,1.0,-0.9742055535316468,0.39371457695961,0.5804910063743591,0.1949666738510131,0.0,0.0,0.8554319143295288,43.48652267456055,53.0,-43.11988067626953,-8814.095703125,124.54773712158205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5830993652344,315.2880554199219,278.1499938964844,0.0,18000.0,316.3500061035156,35287.98828125,36000.0,0.0,0.0,0.1803934723138809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62726891040802,1.6272929906845093,-2.406034036539495e-05,0.0,0.000183076452231,0.0,0.0,511.4369812011719,0.0,0.0,0.0,0.9101257920265198,4.0,0.0,1.0
660420,293.1544189453125,297.1499938964844,293.1499938964844,0.0703415125608444,-1746.39111328125,304.1498413085937,0.6764246225357056,0.119865208864212,0.109335221350193,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403686523437,0.493138700723648,0.050000000745058,0.048892255872488,293.2840881347656,297.1499938964844,293.1499938964844,0.0353718250989913,-898.7479858398438,304.1631164550781,0.5873389840126038,0.0778948441147804,0.0562108308076858,293.165771484375,297.1499938964844,293.1499938964844,0.3086074292659759,-5938.1875,304.119140625,0.9990000128746032,0.4640005230903625,0.3726397454738617,293.3183288574219,297.1499938964844,293.1499938964844,0.0056688506156206,-2080.375732421875,298.3695068359375,0.493138700723648,0.050000000745058,0.2319238185882568,290.9364624023437,291.1499938964844,263.864501953125,261.83184814453125,281.91943359375,294.20849609375,290.9317932128906,1.0,0.2343872189521789,0.7480663657188416,0.7480663657188416,1.0,1.0,-0.9828795790672302,0.3983523249626159,0.5845272541046143,0.1945142447948455,0.0,0.0,0.8862723708152771,45.38909912109375,56.0,-49.77500915527344,-8845.9951171875,129.78512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2786865234375,315.03155517578125,278.1499938964844,0.0,18000.0,316.3500061035156,35210.84375,36000.0,0.0,0.0,0.1831273883581161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.695887565612793,1.6959129571914673,-2.542760739743244e-05,0.0,0.0001858510076999,0.0,0.0,568.0703125,0.0,0.0,0.0,0.9425035715103148,4.0,0.0,1.0
660480,293.1544189453125,297.1499938964844,293.1499938964844,0.0703415125608444,-1746.39111328125,304.1498413085937,0.6764246225357056,0.119865208864212,0.109335221350193,294.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9403686523437,0.493138700723648,0.050000000745058,0.048892255872488,293.2840881347656,297.1499938964844,293.1499938964844,0.0353718250989913,-898.7479858398438,304.1631164550781,0.5873389840126038,0.0778948441147804,0.0562108308076858,293.165771484375,297.1499938964844,293.1499938964844,0.3086074292659759,-5938.1875,304.119140625,0.9990000128746032,0.4640005230903625,0.3726397454738617,293.3183288574219,297.1499938964844,293.1499938964844,0.0056688506156206,-2080.375732421875,298.3695068359375,0.493138700723648,0.050000000745058,0.2319238185882568,290.9364624023437,291.1499938964844,263.864501953125,261.83184814453125,281.91943359375,294.20849609375,290.9317932128906,1.0,0.2343872189521789,0.7480663657188416,0.7480663657188416,1.0,1.0,-0.9828795790672302,0.3983523249626159,0.5845272541046143,0.1945142447948455,0.0,0.0,0.8862723708152771,45.38909912109375,56.0,-49.77500915527344,-8845.9951171875,129.78512573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2786865234375,315.03155517578125,278.1499938964844,0.0,18000.0,316.3500061035156,35210.84375,36000.0,0.0,0.0,0.1831273883581161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.695887565612793,1.6959129571914673,-2.542760739743244e-05,0.0,0.0001858510076999,0.0,0.0,568.0703125,0.0,0.0,0.0,0.9425035715103148,4.0,0.0,1.0
660540,293.15728759765625,297.1499938964844,293.1499938964844,0.0701442807912826,-1743.2972412109375,304.15020751953125,0.6688201427459717,0.1191757470369339,0.1088353544473648,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.4886206388473511,0.050000000745058,0.0489751510322093,293.2842102050781,297.1499938964844,293.1499938964844,0.032665979117155,-864.2457885742188,304.16326904296875,0.5712972283363342,0.0744759738445282,0.0539024993777275,293.18536376953125,297.1499938964844,293.1499938964844,0.3201688826084137,-6116.83837890625,304.1101989746094,0.9990000128746032,0.459636777639389,0.3830408155918121,293.32183837890625,297.1499938964844,293.1499938964844,0.0056260209530591,-2070.085693359375,298.2839660644531,0.4886206388473511,0.050000000745058,0.2323170304298401,290.89959716796875,291.1499938964844,263.86248779296875,261.8349609375,281.9264221191406,294.2880554199219,290.8952331542969,1.0,0.2385208308696746,0.7479311227798462,0.7479311227798462,1.0,1.0,-0.9925634860992432,0.4035798907279968,0.5889835357666016,0.1938768774271011,0.0,0.0,0.9221527576446532,47.54704666137695,59.0,-50.252628326416016,-8892.48828125,135.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0146484375,314.8123779296875,278.1499938964844,0.0,18000.0,316.8299865722656,35174.00390625,36000.0,0.0,0.0,0.191398024559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7683333158493042,1.768360257148743,-2.6943276679958217e-05,0.0,0.000194244668819,0.0,0.0,632.7548217773438,0.0,0.0,0.0,0.9768677353858948,4.0,0.0,1.0
660600,293.15728759765625,297.1499938964844,293.1499938964844,0.0701442807912826,-1743.2972412109375,304.15020751953125,0.6688201427459717,0.1191757470369339,0.1088353544473648,294.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.90338134765625,0.4886206388473511,0.050000000745058,0.0489751510322093,293.2842102050781,297.1499938964844,293.1499938964844,0.032665979117155,-864.2457885742188,304.16326904296875,0.5712972283363342,0.0744759738445282,0.0539024993777275,293.18536376953125,297.1499938964844,293.1499938964844,0.3201688826084137,-6116.83837890625,304.1101989746094,0.9990000128746032,0.459636777639389,0.3830408155918121,293.32183837890625,297.1499938964844,293.1499938964844,0.0056260209530591,-2070.085693359375,298.2839660644531,0.4886206388473511,0.050000000745058,0.2323170304298401,290.89959716796875,291.1499938964844,263.86248779296875,261.8349609375,281.9264221191406,294.2880554199219,290.8952331542969,1.0,0.2385208308696746,0.7479311227798462,0.7479311227798462,1.0,1.0,-0.9925634860992432,0.4035798907279968,0.5889835357666016,0.1938768774271011,0.0,0.0,0.9221527576446532,47.54704666137695,59.0,-50.252628326416016,-8892.48828125,135.7855987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0146484375,314.8123779296875,278.1499938964844,0.0,18000.0,316.8299865722656,35174.00390625,36000.0,0.0,0.0,0.191398024559021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7683333158493042,1.768360257148743,-2.6943276679958217e-05,0.0,0.000194244668819,0.0,0.0,632.7548217773438,0.0,0.0,0.0,0.9768677353858948,4.0,0.0,1.0
660660,293.1606140136719,297.1499938964844,293.1499938964844,0.069762609899044,-1736.77734375,304.1507873535156,0.6608343124389648,0.1183148473501205,0.1081879436969757,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725891113281,0.4838639199733734,0.050000000745058,0.0490664839744567,293.2848815917969,297.1499938964844,293.1499938964844,0.0298856981098651,-827.8682861328125,304.1634826660156,0.5541741251945496,0.0709419101476669,0.0515207089483737,293.2068786621094,297.1499938964844,293.1499938964844,0.3325126469135284,-6305.0771484375,304.1029663085937,0.9990000128746032,0.4543841779232025,0.3941827118396759,293.3261108398437,297.1499938964844,293.1499938964844,0.0055795242078602,-2057.953857421875,298.1979675292969,0.4838639199733734,0.050000000745058,0.2327502816915512,290.8700561523437,291.1499938964844,263.8594970703125,261.8372802734375,281.9378662109375,294.3807983398437,290.86724853515625,1.0,0.2429574579000473,0.7477076053619385,0.7477076053619385,1.0,1.0,-1.0029293298721311,0.4091954529285431,0.5937339067459106,0.1930944621562957,0.0,0.0,0.9616200923919678,49.92117691040039,47.0,-39.709774017333984,-8961.1533203125,142.4322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8856811523437,314.711181640625,278.1499938964844,0.0,18000.0,316.8299865722656,34625.94140625,36000.0,0.0,0.0,0.1962289959192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235338926315308,1.8235619068145752,-2.802334347506985e-05,0.0,0.0001991474855458,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660720,293.1606140136719,297.1499938964844,293.1499938964844,0.069762609899044,-1736.77734375,304.1507873535156,0.6608343124389648,0.1183148473501205,0.1081879436969757,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8725891113281,0.4838639199733734,0.050000000745058,0.0490664839744567,293.2848815917969,297.1499938964844,293.1499938964844,0.0298856981098651,-827.8682861328125,304.1634826660156,0.5541741251945496,0.0709419101476669,0.0515207089483737,293.2068786621094,297.1499938964844,293.1499938964844,0.3325126469135284,-6305.0771484375,304.1029663085937,0.9990000128746032,0.4543841779232025,0.3941827118396759,293.3261108398437,297.1499938964844,293.1499938964844,0.0055795242078602,-2057.953857421875,298.1979675292969,0.4838639199733734,0.050000000745058,0.2327502816915512,290.8700561523437,291.1499938964844,263.8594970703125,261.8372802734375,281.9378662109375,294.3807983398437,290.86724853515625,1.0,0.2429574579000473,0.7477076053619385,0.7477076053619385,1.0,1.0,-1.0029293298721311,0.4091954529285431,0.5937339067459106,0.1930944621562957,0.0,0.0,0.9616200923919678,49.92117691040039,47.0,-39.709774017333984,-8961.1533203125,142.4322052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8856811523437,314.711181640625,278.1499938964844,0.0,18000.0,316.8299865722656,34625.94140625,36000.0,0.0,0.0,0.1962289959192276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8235338926315308,1.8235619068145752,-2.802334347506985e-05,0.0,0.0001991474855458,0.0,0.0,683.4949951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660780,293.1639709472656,297.1499938964844,293.1499938964844,0.0691325068473815,-1725.6683349609375,304.1515808105469,0.659509539604187,0.1173687279224395,0.1073381453752517,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516540527344,0.4842053651809692,0.050000000745058,0.0490598678588867,293.28564453125,297.1499938964844,293.1499938964844,0.0269364789128303,-791.0355834960938,304.16387939453125,0.5432719588279724,0.0673660561442375,0.0490148738026618,293.2225036621094,297.1499938964844,293.1499938964844,0.3331851661205292,-6308.68603515625,304.1181335449219,0.9990000128746032,0.4497396051883697,0.3933829963207245,293.3307189941406,297.1499938964844,293.1499938964844,0.0055164583027362,-2039.49609375,298.1136779785156,0.4842053651809692,0.050000000745058,0.2327188998460769,290.8504638671875,291.1499938964844,263.8555908203125,261.8388366699219,281.96258544921875,294.45721435546875,290.8497314453125,1.0,0.2415391057729721,0.7474841475486755,0.7474841475486755,1.0,1.0,-0.9979040026664734,0.4076804220676422,0.5902235507965088,0.1899771243333816,0.0,0.0,1.0,49.65054702758789,35.0,-21.942533493041992,-8915.8447265625,140.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8355712890625,314.6714782714844,278.1499938964844,0.0,18000.0,316.8299865722656,32733.015625,36000.0,0.0,0.0,0.200640469789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830727458000183,1.8307551145553589,-2.775488792394753e-05,0.0,0.0002036245714407,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660840,293.1639709472656,297.1499938964844,293.1499938964844,0.0691325068473815,-1725.6683349609375,304.1515808105469,0.659509539604187,0.1173687279224395,0.1073381453752517,294.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8516540527344,0.4842053651809692,0.050000000745058,0.0490598678588867,293.28564453125,297.1499938964844,293.1499938964844,0.0269364789128303,-791.0355834960938,304.16387939453125,0.5432719588279724,0.0673660561442375,0.0490148738026618,293.2225036621094,297.1499938964844,293.1499938964844,0.3331851661205292,-6308.68603515625,304.1181335449219,0.9990000128746032,0.4497396051883697,0.3933829963207245,293.3307189941406,297.1499938964844,293.1499938964844,0.0055164583027362,-2039.49609375,298.1136779785156,0.4842053651809692,0.050000000745058,0.2327188998460769,290.8504638671875,291.1499938964844,263.8555908203125,261.8388366699219,281.96258544921875,294.45721435546875,290.8497314453125,1.0,0.2415391057729721,0.7474841475486755,0.7474841475486755,1.0,1.0,-0.9979040026664734,0.4076804220676422,0.5902235507965088,0.1899771243333816,0.0,0.0,1.0,49.65054702758789,35.0,-21.942533493041992,-8915.8447265625,140.68890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8355712890625,314.6714782714844,278.1499938964844,0.0,18000.0,316.8299865722656,32733.015625,36000.0,0.0,0.0,0.200640469789505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830727458000183,1.8307551145553589,-2.775488792394753e-05,0.0,0.0002036245714407,0.0,0.0,683.4844970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
