time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
660900,293.16534423828125,297.1499938964844,293.1499938964844,0.0687231495976448,-1718.2919921875,304.15203857421875,0.6612378358840942,0.116921491920948,0.1068881452083587,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8507385253906,0.4861783683300018,0.050000000745058,0.049021728336811,293.2858581542969,297.1499938964844,293.1499938964844,0.0255647972226142,-768.1881713867188,304.1638488769531,0.5400571823120117,0.0656095445156097,0.0477486178278923,293.224365234375,297.1499938964844,293.1499938964844,0.3289711475372314,-6240.1416015625,304.1316223144531,0.9990000128746032,0.4484561681747436,0.3887555301189422,293.3328857421875,297.1499938964844,293.1499938964844,0.0054782778024673,-2027.2113037109373,298.0760192871094,0.4861783683300018,0.050000000745058,0.2325379699468612,290.8511657714844,291.1499938964844,263.8533020019531,261.83935546875,281.9690856933594,294.4696655273437,290.8523254394531,1.0,0.2390791624784469,0.7473723888397217,0.7473723888397217,1.0,1.0,-0.9900290369987488,0.4044300615787506,0.5855989456176758,0.1876514554023742,0.0,0.0,1.0,48.57735824584961,35.0,-4.722066402435303,-8869.9306640625,136.89146423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.84869384765625,314.6912536621094,278.1499938964844,0.0,18000.0,317.3099975585937,32452.080078125,36000.0,0.0,0.0,0.2072895169258117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317891359329224,1.831816911697388,-2.771496838249732e-05,0.0,0.0002103724982589,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
660960,293.1663513183594,297.1499938964844,293.1499938964844,0.068274438381195,-1710.122314453125,304.1524963378906,0.6644496917724609,0.1165256276726722,0.1064531877636909,294.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85760498046875,0.4891640245914459,0.050000000745058,0.0489650517702102,293.2857666015625,297.1499938964844,293.1499938964844,0.0241677705198526,-747.5470581054688,304.1638488769531,0.5381655097007751,0.063901662826538,0.0464943647384643,293.2221069335937,297.1499938964844,293.1499938964844,0.3221203982830047,-6131.03662109375,304.1474609375,0.9990000128746032,0.4479491710662842,0.3817765712738037,293.3348083496094,297.1499938964844,293.1499938964844,0.0054365708492696,-2013.126220703125,298.04229736328125,0.4891640245914459,0.050000000745058,0.2322691231966018,290.8597412109375,291.1499938964844,263.8507995605469,261.8397216796875,281.9678039550781,294.4604797363281,290.8631896972656,1.0,0.2356016188859939,0.7473036646842957,0.7473036646842957,1.0,1.0,-0.9792363047599792,0.3998253643512726,0.579410970211029,0.1849470883607864,0.0,0.0,1.0,47.00606536865234,38.0,16.955501556396484,-8824.9580078125,131.6003875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9300537109375,314.77850341796875,278.1499938964844,0.0,18000.0,317.3099975585937,32438.025390625,36000.0,0.0,0.0,0.2093228846788406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831842303276062,1.8318699598312376,-2.7712971132132225e-05,0.0,0.0002124361199093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661020,293.16729736328125,297.1499938964844,293.1499938964844,0.0674343854188919,-1694.6219482421875,304.1530456542969,0.6676480174064636,0.1159158498048782,0.1057941988110542,294.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.4924477040767669,0.050000000745058,0.0489048063755035,293.28485107421875,297.1499938964844,293.1499938964844,0.0216079652309417,-707.54541015625,304.1634826660156,0.5311561226844788,0.0606485232710838,0.0441371612250804,293.2129211425781,297.1499938964844,293.1499938964844,0.3136847913265228,-5998.21240234375,304.161865234375,0.9990000128746032,0.4479886591434479,0.3742113709449768,293.3376770019531,297.1499938964844,293.1499938964844,0.0053562382236123,-1984.471923828125,297.98638916015625,0.4924477040767669,0.050000000745058,0.2319833487272262,290.8978576660156,291.1499938964844,263.84521484375,261.8399658203125,281.933837890625,294.4091186523437,290.9031066894531,1.0,0.2321011424064636,0.7471662163734436,0.7471662163734436,1.0,1.0,-0.9661155939102172,0.3945470154285431,0.5715685486793518,0.1808040142059326,0.0,0.0,1.0,45.29864501953125,41.0,48.07495880126953,-8810.3876953125,125.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.156494140625,315.0069885253906,278.1499938964844,0.0,18000.0,317.3099975585937,32437.720703125,36000.0,0.0,0.0,0.2121437340974807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002152989327441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661080,293.16729736328125,297.1499938964844,293.1499938964844,0.0674343854188919,-1694.6219482421875,304.1530456542969,0.6676480174064636,0.1159158498048782,0.1057941988110542,294.5632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.4924477040767669,0.050000000745058,0.0489048063755035,293.28485107421875,297.1499938964844,293.1499938964844,0.0216079652309417,-707.54541015625,304.1634826660156,0.5311561226844788,0.0606485232710838,0.0441371612250804,293.2129211425781,297.1499938964844,293.1499938964844,0.3136847913265228,-5998.21240234375,304.161865234375,0.9990000128746032,0.4479886591434479,0.3742113709449768,293.3376770019531,297.1499938964844,293.1499938964844,0.0053562382236123,-1984.471923828125,297.98638916015625,0.4924477040767669,0.050000000745058,0.2319833487272262,290.8978576660156,291.1499938964844,263.84521484375,261.8399658203125,281.933837890625,294.4091186523437,290.9031066894531,1.0,0.2321011424064636,0.7471662163734436,0.7471662163734436,1.0,1.0,-0.9661155939102172,0.3945470154285431,0.5715685486793518,0.1808040142059326,0.0,0.0,1.0,45.29864501953125,41.0,48.07495880126953,-8810.3876953125,125.6324234008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.156494140625,315.0069885253906,278.1499938964844,0.0,18000.0,317.3099975585937,32437.720703125,36000.0,0.0,0.0,0.2121437340974807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002152989327441,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661140,293.16717529296875,297.1499938964844,293.1499938964844,0.0667566731572151,-1682.0181884765625,304.15313720703125,0.6686440706253052,0.1155005469918251,0.1053585186600685,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371643066406,0.4938284158706665,0.050000000745058,0.0488802678883075,293.282958984375,297.1499938964844,293.1499938964844,0.0194083340466022,-670.343017578125,304.16265869140625,0.5222328901290894,0.0576138608157634,0.0419593155384063,293.2063293457031,297.1499938964844,293.1499938964844,0.309256762266159,-5929.59423828125,304.16510009765625,0.9990000128746032,0.4477359056472778,0.3710834980010986,293.3393859863281,297.1499938964844,293.1499938964844,0.0052812937647104,-1957.1014404296875,297.9358825683594,0.4938284158706665,0.050000000745058,0.2318669557571411,290.9418640136719,291.1499938964844,263.8388977050781,261.8396301269531,281.89208984375,294.3624572753906,290.94775390625,1.0,0.2303962856531143,0.7470288276672363,0.7470288276672363,1.0,1.0,-0.9590533375740052,0.3920454084873199,0.5670079588890076,0.1776414662599563,0.0,0.0,1.0,44.56134796142578,44.0,60.882511138916016,-8842.89453125,122.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41632080078125,315.2626342773437,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2184419333934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002216907887486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661200,293.16717529296875,297.1499938964844,293.1499938964844,0.0667566731572151,-1682.0181884765625,304.15313720703125,0.6686440706253052,0.1155005469918251,0.1053585186600685,294.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9371643066406,0.4938284158706665,0.050000000745058,0.0488802678883075,293.282958984375,297.1499938964844,293.1499938964844,0.0194083340466022,-670.343017578125,304.16265869140625,0.5222328901290894,0.0576138608157634,0.0419593155384063,293.2063293457031,297.1499938964844,293.1499938964844,0.309256762266159,-5929.59423828125,304.16510009765625,0.9990000128746032,0.4477359056472778,0.3710834980010986,293.3393859863281,297.1499938964844,293.1499938964844,0.0052812937647104,-1957.1014404296875,297.9358825683594,0.4938284158706665,0.050000000745058,0.2318669557571411,290.9418640136719,291.1499938964844,263.8388977050781,261.8396301269531,281.89208984375,294.3624572753906,290.94775390625,1.0,0.2303962856531143,0.7470288276672363,0.7470288276672363,1.0,1.0,-0.9590533375740052,0.3920454084873199,0.5670079588890076,0.1776414662599563,0.0,0.0,1.0,44.56134796142578,44.0,60.882511138916016,-8842.89453125,122.771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.41632080078125,315.2626342773437,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2184419333934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002216907887486,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0661723166704177,-1671.0323486328125,304.153076171875,0.6679092645645142,0.1152068898081779,0.1050724238157272,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.4937581419944763,0.050000000745058,0.0488815456628799,293.2803955078125,297.1499938964844,293.1499938964844,0.0175147950649261,-635.5485229492188,304.1615905761719,0.5122426152229309,0.0547635369002819,0.0399370975792408,293.20391845703125,297.1499938964844,293.1499938964844,0.3078177571296692,-5908.2158203125,304.162353515625,0.9990000128746032,0.44680917263031,0.3712420165538788,293.34039306640625,297.1499938964844,293.1499938964844,0.0052099055610597,-1930.3778076171875,297.89013671875,0.4937581419944763,0.050000000745058,0.2318730056285858,290.9918212890625,291.1499938964844,263.8319091796875,261.8387756347656,281.8502197265625,294.32879638671875,290.9988708496094,1.0,0.2301649898290634,0.7470728158950806,0.7470728158950806,1.0,1.0,-0.9564803242683412,0.3916108012199402,0.5648695230484009,0.1752427965402603,0.0,0.0,1.0,44.52583312988281,47.0,71.77838897705078,-8925.6591796875,122.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7621459960937,315.59771728515625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2197862267494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000223055074457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0661723166704177,-1671.0323486328125,304.153076171875,0.6679092645645142,0.1152068898081779,0.1050724238157272,294.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9862976074219,0.4937581419944763,0.050000000745058,0.0488815456628799,293.2803955078125,297.1499938964844,293.1499938964844,0.0175147950649261,-635.5485229492188,304.1615905761719,0.5122426152229309,0.0547635369002819,0.0399370975792408,293.20391845703125,297.1499938964844,293.1499938964844,0.3078177571296692,-5908.2158203125,304.162353515625,0.9990000128746032,0.44680917263031,0.3712420165538788,293.34039306640625,297.1499938964844,293.1499938964844,0.0052099055610597,-1930.3778076171875,297.89013671875,0.4937581419944763,0.050000000745058,0.2318730056285858,290.9918212890625,291.1499938964844,263.8319091796875,261.8387756347656,281.8502197265625,294.32879638671875,290.9988708496094,1.0,0.2301649898290634,0.7470728158950806,0.7470728158950806,1.0,1.0,-0.9564803242683412,0.3916108012199402,0.5648695230484009,0.1752427965402603,0.0,0.0,1.0,44.52583312988281,47.0,71.77838897705078,-8925.6591796875,122.1174774169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7621459960937,315.59771728515625,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2197862267494201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000223055074457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0656437054276466,-1661.0067138671875,304.1529235839844,0.6657137870788574,0.1149821951985359,0.1048786640167236,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.4925075471401214,0.050000000745058,0.0489038415253162,293.2774658203125,297.1499938964844,293.1499938964844,0.0158705934882164,-602.7267456054688,304.16046142578125,0.501670241355896,0.052053015679121,0.0380357429385185,293.2058410644531,297.1499938964844,293.1499938964844,0.3088851571083069,-5925.900390625,304.1564025878906,0.9990000128746032,0.445060670375824,0.3740757703781128,293.3410339355469,297.1499938964844,293.1499938964844,0.0051410873420536,-1904.144287109375,297.84783935546875,0.4925075471401214,0.050000000745058,0.2319787740707397,291.04656982421875,291.1499938964844,263.8243103027344,261.83746337890625,281.81103515625,294.3080749511719,291.0534362792969,1.0,0.2311315685510635,0.7471168637275696,0.7471168637275696,1.0,1.0,-0.9575191140174866,0.3927957713603973,0.5647233724594116,0.173494353890419,0.0,0.0,1.0,45.06201553344727,50.0,75.13086700439453,-9024.853515625,123.23194122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0848999023437,315.90753173828125,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2200109809637069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002232831757282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0656437054276466,-1661.0067138671875,304.1529235839844,0.6657137870788574,0.1149821951985359,0.1048786640167236,294.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0409545898437,0.4925075471401214,0.050000000745058,0.0489038415253162,293.2774658203125,297.1499938964844,293.1499938964844,0.0158705934882164,-602.7267456054688,304.16046142578125,0.501670241355896,0.052053015679121,0.0380357429385185,293.2058410644531,297.1499938964844,293.1499938964844,0.3088851571083069,-5925.900390625,304.1564025878906,0.9990000128746032,0.445060670375824,0.3740757703781128,293.3410339355469,297.1499938964844,293.1499938964844,0.0051410873420536,-1904.144287109375,297.84783935546875,0.4925075471401214,0.050000000745058,0.2319787740707397,291.04656982421875,291.1499938964844,263.8243103027344,261.83746337890625,281.81103515625,294.3080749511719,291.0534362792969,1.0,0.2311315685510635,0.7471168637275696,0.7471168637275696,1.0,1.0,-0.9575191140174866,0.3927957713603973,0.5647233724594116,0.173494353890419,0.0,0.0,1.0,45.06201553344727,50.0,75.13086700439453,-9024.853515625,123.23194122314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0848999023437,315.90753173828125,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2200109809637069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002232831757282,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0654082745313644,-1656.530517578125,304.15283203125,0.6641623973846436,0.1148855090141296,0.1048046797513961,294.5614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4915197193622589,0.050000000745058,0.0489217191934585,293.27593994140625,297.1499938964844,293.1499938964844,0.015130708925426,-587.0475463867188,304.159912109375,0.4962488710880279,0.0507398210465908,0.0371214225888252,293.2083435058594,297.1499938964844,293.1499938964844,0.3102867901325226,-5948.16259765625,304.1526794433594,0.9990000128746032,0.4438625872135162,0.3763339519500732,293.34130859375,297.1499938964844,293.1499938964844,0.0051079494878649,-1891.5189208984373,297.82635498046875,0.4915197193622589,0.050000000745058,0.2320635765790939,291.0727233886719,291.1499938964844,263.8203125,261.8366394042969,281.7928771972656,294.3021240234375,291.0792236328125,1.0,0.2319922000169754,0.7471388578414917,0.7471388578414917,1.0,1.0,-0.9591658711433412,0.3938842117786407,0.5652816891670227,0.1728460937738418,0.0,0.0,1.0,45.51323699951172,50.0,73.24665832519531,-9077.37109375,124.35212707519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.23004150390625,316.0458068847656,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2246202528476715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002279609907418,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661560,293.1645202636719,297.1499938964844,293.1499938964844,0.0651890039443969,-1652.3565673828125,304.1527099609375,0.6623811721801758,0.1147956922650337,0.1047414019703865,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.4903443455696106,0.050000000745058,0.0489432923495769,293.2743835449219,297.1499938964844,293.1499938964844,0.0144620155915617,-572.591796875,304.1517639160156,0.4911730587482452,0.050000000745058,0.036321185529232,293.2117614746094,297.1499938964844,293.1499938964844,0.3121671974658966,-5977.7275390625,304.1487731933594,0.9990000128746032,0.4424513578414917,0.3790409564971924,293.341552734375,297.1499938964844,293.1499938964844,0.0050755529664456,-1879.1954345703125,297.8044738769531,0.4903443455696106,0.050000000745058,0.232165902853012,291.09771728515625,291.1499938964844,263.8161926269531,261.835693359375,281.77606201171875,294.2988586425781,291.104248046875,1.0,0.2330688387155532,0.7470899224281311,0.7470899224281311,1.0,1.0,-0.9615262746810912,0.3952739536762237,0.5662523508071899,0.1723411381244659,0.0,0.0,1.0,46.06614685058594,38.0,72.30059814453125,-9142.04296875,125.8101577758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4043884277344,316.2117614746094,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2247818708419799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002281250199303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661620,293.1632995605469,297.1499938964844,293.1499938964844,0.0646490976214408,-1642.095458984375,304.1527099609375,0.6658458709716797,0.1146737784147262,0.1045653149485588,294.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4930932521820068,0.050000000745058,0.0488933995366096,293.2723388671875,297.1499938964844,293.1499938964844,0.0141257522627711,-565.05029296875,304.1119079589844,0.4930954277515411,0.050000000745058,0.0361129455268383,293.21368408203125,297.1499938964844,293.1499938964844,0.304681658744812,-5858.0830078125,304.1622314453125,0.9990000128746032,0.4404683113098144,0.3727453649044037,293.3419189453125,297.1499938964844,293.1499938964844,0.0050000636838376,-1850.1956787109373,297.765380859375,0.4930932521820068,0.050000000745058,0.2319292277097702,291.1558532714844,291.1499938964844,263.8075866699219,261.8335876464844,281.75665283203125,294.2838134765625,291.16485595703125,1.0,0.2296953052282333,0.7469921112060547,0.7469921112060547,1.0,1.0,-0.953171730041504,0.3919940590858459,0.561177670955658,0.169538527727127,0.0,0.0,0.9984647035598756,44.68690872192383,41.0,87.09144592285156,-9174.4853515625,121.6146469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7301025390625,316.5330505371094,278.1499938964844,0.0,18000.0,318.2699890136719,32446.662109375,36000.0,0.0,0.0,0.2243284434080124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831809639930725,1.8318372964859009,-2.771419894997961e-05,0.0,0.000227664844715,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661680,293.1632995605469,297.1499938964844,293.1499938964844,0.0646490976214408,-1642.095458984375,304.1527099609375,0.6658458709716797,0.1146737784147262,0.1045653149485588,294.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.4930932521820068,0.050000000745058,0.0488933995366096,293.2723388671875,297.1499938964844,293.1499938964844,0.0141257522627711,-565.05029296875,304.1119079589844,0.4930954277515411,0.050000000745058,0.0361129455268383,293.21368408203125,297.1499938964844,293.1499938964844,0.304681658744812,-5858.0830078125,304.1622314453125,0.9990000128746032,0.4404683113098144,0.3727453649044037,293.3419189453125,297.1499938964844,293.1499938964844,0.0050000636838376,-1850.1956787109373,297.765380859375,0.4930932521820068,0.050000000745058,0.2319292277097702,291.1558532714844,291.1499938964844,263.8075866699219,261.8335876464844,281.75665283203125,294.2838134765625,291.16485595703125,1.0,0.2296953052282333,0.7469921112060547,0.7469921112060547,1.0,1.0,-0.953171730041504,0.3919940590858459,0.561177670955658,0.169538527727127,0.0,0.0,0.9984647035598756,44.68690872192383,41.0,87.09144592285156,-9174.4853515625,121.6146469116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7301025390625,316.5330505371094,278.1499938964844,0.0,18000.0,318.2699890136719,32446.662109375,36000.0,0.0,0.0,0.2243284434080124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831809639930725,1.8318372964859009,-2.771419894997961e-05,0.0,0.000227664844715,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661740,293.1619873046875,297.1499938964844,293.1499938964844,0.0640971958637237,-1631.4874267578125,304.1527099609375,0.6678995490074158,0.1146038770675659,0.1044668853282928,294.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.4947049915790558,0.050000000745058,0.0488650500774383,293.2708740234375,297.1499938964844,293.1499938964844,0.0139061389490962,-559.8645629882812,304.0721130371094,0.4947050213813782,0.050000000745058,0.0360915623605251,293.2079467773437,297.1499938964844,293.1499938964844,0.2991326153278351,-5771.00390625,304.1670227050781,0.9990000128746032,0.4400195479393005,0.3691179454326629,293.34197998046875,297.1499938964844,293.1499938964844,0.0049246912822127,-1820.346435546875,297.734375,0.4947049915790558,0.050000000745058,0.2317947596311569,291.227783203125,291.1499938964844,263.7986145019531,261.8311462402344,281.7230529785156,294.2484741210937,291.2364196777344,1.0,0.2283357083797454,0.7468942403793335,0.7468942403793335,1.0,1.0,-0.9484742879867554,0.3903766274452209,0.5580976605415344,0.1673351526260376,0.0,0.0,0.9832534193992616,43.8914794921875,44.0,94.38995361328124,-9225.6748046875,119.25181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0263061523437,316.8215026855469,278.1499938964844,0.0,18000.0,318.75,32912.7734375,36000.0,0.0,0.0,0.2277177423238754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830047369003296,1.8300751447677608,-2.778042107820511e-05,0.0,0.0002311045536771,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661800,293.1619873046875,297.1499938964844,293.1499938964844,0.0640971958637237,-1631.4874267578125,304.1527099609375,0.6678995490074158,0.1146038770675659,0.1044668853282928,294.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2206726074219,0.4947049915790558,0.050000000745058,0.0488650500774383,293.2708740234375,297.1499938964844,293.1499938964844,0.0139061389490962,-559.8645629882812,304.0721130371094,0.4947050213813782,0.050000000745058,0.0360915623605251,293.2079467773437,297.1499938964844,293.1499938964844,0.2991326153278351,-5771.00390625,304.1670227050781,0.9990000128746032,0.4400195479393005,0.3691179454326629,293.34197998046875,297.1499938964844,293.1499938964844,0.0049246912822127,-1820.346435546875,297.734375,0.4947049915790558,0.050000000745058,0.2317947596311569,291.227783203125,291.1499938964844,263.7986145019531,261.8311462402344,281.7230529785156,294.2484741210937,291.2364196777344,1.0,0.2283357083797454,0.7468942403793335,0.7468942403793335,1.0,1.0,-0.9484742879867554,0.3903766274452209,0.5580976605415344,0.1673351526260376,0.0,0.0,0.9832534193992616,43.8914794921875,44.0,94.38995361328124,-9225.6748046875,119.25181579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0263061523437,316.8215026855469,278.1499938964844,0.0,18000.0,318.75,32912.7734375,36000.0,0.0,0.0,0.2277177423238754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.830047369003296,1.8300751447677608,-2.778042107820511e-05,0.0,0.0002311045536771,0.0,0.0,683.4886474609375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661860,293.1606140136719,297.1499938964844,293.1499938964844,0.0636470392346382,-1622.784912109375,304.1525573730469,0.6677722930908203,0.1145789176225662,0.1044348329305648,294.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4946655929088592,0.050000000745058,0.0488657504320144,293.2690734863281,297.1499938964844,293.1499938964844,0.0137207750231027,-555.4278564453125,304.03472900390625,0.4946655929088592,0.050000000745058,0.0360920764505863,293.205078125,297.1499938964844,293.1499938964844,0.2972412109375,-5742.232421875,304.1643981933594,0.9990000128746032,0.4391455948352813,0.3692060708999634,293.3418273925781,297.1499938964844,293.1499938964844,0.0048550283536314,-1792.8507080078125,297.70123291015625,0.4946655929088592,0.050000000745058,0.2317980825901031,291.29278564453125,291.1499938964844,263.7892761230469,261.8284606933594,281.6883239746094,294.22137451171875,291.30108642578125,1.0,0.2284168750047683,0.7468492984771729,0.7468492984771729,1.0,1.0,-0.948545515537262,0.3908831179141998,0.5576624274253845,0.1660338938236236,0.0,0.0,0.95986407995224,43.88367462158203,47.0,91.10382080078124,-9315.740234375,119.25579833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35430908203125,317.1354064941406,278.1499938964844,0.0,18000.0,318.75,33855.9453125,36000.0,0.0,0.0,0.2266616374254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826470136642456,1.826498031616211,-2.791429142234847e-05,0.0,0.0002300327469129,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661920,293.1606140136719,297.1499938964844,293.1499938964844,0.0636470392346382,-1622.784912109375,304.1525573730469,0.6677722930908203,0.1145789176225662,0.1044348329305648,294.5479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4946655929088592,0.050000000745058,0.0488657504320144,293.2690734863281,297.1499938964844,293.1499938964844,0.0137207750231027,-555.4278564453125,304.03472900390625,0.4946655929088592,0.050000000745058,0.0360920764505863,293.205078125,297.1499938964844,293.1499938964844,0.2972412109375,-5742.232421875,304.1643981933594,0.9990000128746032,0.4391455948352813,0.3692060708999634,293.3418273925781,297.1499938964844,293.1499938964844,0.0048550283536314,-1792.8507080078125,297.70123291015625,0.4946655929088592,0.050000000745058,0.2317980825901031,291.29278564453125,291.1499938964844,263.7892761230469,261.8284606933594,281.6883239746094,294.22137451171875,291.30108642578125,1.0,0.2284168750047683,0.7468492984771729,0.7468492984771729,1.0,1.0,-0.948545515537262,0.3908831179141998,0.5576624274253845,0.1660338938236236,0.0,0.0,0.95986407995224,43.88367462158203,47.0,91.10382080078124,-9315.740234375,119.25579833984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.35430908203125,317.1354064941406,278.1499938964844,0.0,18000.0,318.75,33855.9453125,36000.0,0.0,0.0,0.2266616374254226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826470136642456,1.826498031616211,-2.791429142234847e-05,0.0,0.0002300327469129,0.0,0.0,683.5011596679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
661980,293.15924072265625,297.1499938964844,293.1499938964844,0.0632879361510276,-1615.7860107421875,304.1523132324219,0.6660798788070679,0.1145876049995422,0.1044566482305526,294.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.4934307038784027,0.050000000745058,0.0488874539732933,293.2671203613281,297.1499938964844,293.1499938964844,0.0135617889463901,-551.600830078125,303.9990234375,0.4934307038784027,0.050000000745058,0.0361081063747406,293.2062683105469,297.1499938964844,293.1499938964844,0.2980812489986419,-5756.55224609375,304.1581115722656,0.9990000128746032,0.4375133216381073,0.3719818890094757,293.3416442871094,297.1499938964844,293.1499938964844,0.0047897696495056,-1767.266845703125,297.6656799316406,0.4934307038784027,0.050000000745058,0.2319010347127914,291.35137939453125,291.1499938964844,263.7796936035156,261.8255615234375,281.6578063964844,294.2063293457031,291.35809326171875,1.0,0.2296833395957946,0.746804416179657,0.746804416179657,1.0,1.0,-0.9520708918571472,0.3928991556167602,0.559171736240387,0.1654402762651443,0.0,0.0,0.9289709329605104,44.446285247802734,50.0,79.39353942871094,-9410.7529296875,120.97254180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6205444335937,317.3852233886719,278.1499938964844,0.0,18000.0,318.75,35413.59765625,36000.0,0.0,0.0,0.2250271737575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205294609069824,1.8205575942993164,-2.8134989406680688e-05,0.0,0.000228373974096,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662040,293.15924072265625,297.1499938964844,293.1499938964844,0.0632879361510276,-1615.7860107421875,304.1523132324219,0.6660798788070679,0.1145876049995422,0.1044566482305526,294.54248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457946777344,0.4934307038784027,0.050000000745058,0.0488874539732933,293.2671203613281,297.1499938964844,293.1499938964844,0.0135617889463901,-551.600830078125,303.9990234375,0.4934307038784027,0.050000000745058,0.0361081063747406,293.2062683105469,297.1499938964844,293.1499938964844,0.2980812489986419,-5756.55224609375,304.1581115722656,0.9990000128746032,0.4375133216381073,0.3719818890094757,293.3416442871094,297.1499938964844,293.1499938964844,0.0047897696495056,-1767.266845703125,297.6656799316406,0.4934307038784027,0.050000000745058,0.2319010347127914,291.35137939453125,291.1499938964844,263.7796936035156,261.8255615234375,281.6578063964844,294.2063293457031,291.35809326171875,1.0,0.2296833395957946,0.746804416179657,0.746804416179657,1.0,1.0,-0.9520708918571472,0.3928991556167602,0.559171736240387,0.1654402762651443,0.0,0.0,0.9289709329605104,44.446285247802734,50.0,79.39353942871094,-9410.7529296875,120.97254180908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6205444335937,317.3852233886719,278.1499938964844,0.0,18000.0,318.75,35413.59765625,36000.0,0.0,0.0,0.2250271737575531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8205294609069824,1.8205575942993164,-2.8134989406680688e-05,0.0,0.000228373974096,0.0,0.0,683.4871826171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
662100,293.1585693359375,297.1499938964844,293.1499938964844,0.0631553009152412,-1613.181884765625,304.1521301269531,0.6647554039955139,0.1146001443266868,0.104482352733612,294.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37066650390625,0.4924482107162475,0.050000000745058,0.048905000090599,293.26617431640625,297.1499938964844,293.1499938964844,0.0134941665455698,-550.0072631835938,303.98150634765625,0.4924482107162475,0.050000000745058,0.0361210666596889,293.2084045410156,297.1499938964844,293.1499938964844,0.2994509041309356,-5778.5869140625,304.1541442871094,0.9990000128746032,0.4363803565502167,0.3742116391658783,293.341552734375,297.1499938964844,293.1499938964844,0.0047589750029146,-1755.4305419921875,297.6454772949219,0.4924482107162475,0.050000000745058,0.231984257698059,291.37548828125,291.1499938964844,263.7748413085937,261.8240661621094,281.6445617675781,294.2033386230469,291.3810729980469,1.0,0.2306886911392212,0.7467819452285767,0.7467819452285767,1.0,1.0,-0.954913854598999,0.3943727016448974,0.5605411529541016,0.1653826236724853,0.0,0.0,0.9115003347396852,44.909576416015625,50.0,69.6127700805664,-9452.814453125,122.38029479980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7274475097656,317.47955322265625,278.1499938964844,0.0,18000.0,319.2300109863281,36217.1953125,36000.0,0.0,0.0,0.2289063781499862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8099448680877688,1.8099730014801023,-2.808337376336567e-05,0.0,0.0002323108637938,0.0,0.0,676.139892578125,0.0,0.0,0.0,0.995128333568573,4.0,0.0,1.0
662160,293.1579284667969,297.1499938964844,293.1499938964844,0.0630667731165885,-1611.428466796875,304.1518859863281,0.6631708145141602,0.1146167889237403,0.1045157611370086,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3904724121094,0.4912643134593963,0.050000000745058,0.0489264577627182,293.2652282714844,297.1499938964844,293.1499938964844,0.0134369172155857,-548.7178344726562,303.9641418457031,0.4912643134593963,0.050000000745058,0.0361369177699089,293.2115173339844,297.1499938964844,293.1499938964844,0.3014433681964874,-5810.34423828125,304.1497802734375,0.9990000128746032,0.4350336790084839,0.376920998096466,293.34149169921875,297.1499938964844,293.1499938964844,0.0047297426499426,-1744.49169921875,297.6225280761719,0.4912643134593963,0.050000000745058,0.2320860624313354,291.39404296875,291.1499938964844,263.7698974609375,261.8225402832031,281.6329345703125,294.2032165527344,291.3978881835937,1.0,0.2319067418575287,0.746721088886261,0.746721088886261,1.0,1.0,-0.958372175693512,0.3961033523082733,0.562268853187561,0.1654657423496246,0.0,0.0,0.8933414816856384,45.479286193847656,38.0,55.68918991088867,-9492.4912109375,124.11231994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86102294921875,317.5887145996094,278.1499938964844,0.0,18000.0,319.2300109863281,36555.34765625,36000.0,0.0,0.0,0.2284416705369949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7824883460998535,1.7825158834457395,-2.7560883609112352e-05,0.0,0.0002318392507731,0.0,0.0,651.0536499023438,0.0,0.0,0.0,0.9820824265480042,4.0,0.0,1.0
662220,293.156494140625,297.1499938964844,293.1499938964844,0.0629133731126785,-1608.45654296875,304.1515197753906,0.6668550372123718,0.1147079393267631,0.1045338734984397,294.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41705322265625,0.4938591420650482,0.050000000745058,0.0488798879086971,293.2630615234375,297.1499938964844,293.1499938964844,0.0132992239668965,-545.6549682617188,303.9308776855469,0.4938591420650482,0.050000000745058,0.0361025184392929,293.2130126953125,297.1499938964844,293.1499938964844,0.295369952917099,-5713.00341796875,304.1604919433594,0.9990000128746032,0.4331403970718384,0.3710155189037323,293.3411560058594,297.1499938964844,293.1499938964844,0.0046660201624035,-1721.3564453125,297.5715637207031,0.4938591420650482,0.050000000745058,0.2318651527166366,291.4197082519531,291.1499938964844,263.7599792480469,261.81939697265625,281.6169128417969,294.187744140625,291.4229736328125,1.0,0.2287688553333282,0.7465994358062744,0.7465994358062744,1.0,1.0,-0.950950801372528,0.3930661976337433,0.5578846335411072,0.1633178293704986,0.0,0.0,0.8556386828422546,44.205223083496094,26.0,39.83538436889648,-9447.5419921875,120.3247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1102600097656,317.78778076171875,278.1499938964844,0.0,18000.0,319.2300109863281,36900.49609375,36000.0,0.0,0.0,0.2269237339496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7067694664001465,1.706795573234558,-2.6034569600597024e-05,0.0,0.0002302987413713,0.0,0.0,583.4017333984375,0.0,0.0,0.0,0.9461658596992492,4.0,0.0,1.0
662280,293.156494140625,297.1499938964844,293.1499938964844,0.0629133731126785,-1608.45654296875,304.1515197753906,0.6668550372123718,0.1147079393267631,0.1045338734984397,294.5302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.41705322265625,0.4938591420650482,0.050000000745058,0.0488798879086971,293.2630615234375,297.1499938964844,293.1499938964844,0.0132992239668965,-545.6549682617188,303.9308776855469,0.4938591420650482,0.050000000745058,0.0361025184392929,293.2130126953125,297.1499938964844,293.1499938964844,0.295369952917099,-5713.00341796875,304.1604919433594,0.9990000128746032,0.4331403970718384,0.3710155189037323,293.3411560058594,297.1499938964844,293.1499938964844,0.0046660201624035,-1721.3564453125,297.5715637207031,0.4938591420650482,0.050000000745058,0.2318651527166366,291.4197082519531,291.1499938964844,263.7599792480469,261.81939697265625,281.6169128417969,294.187744140625,291.4229736328125,1.0,0.2287688553333282,0.7465994358062744,0.7465994358062744,1.0,1.0,-0.950950801372528,0.3930661976337433,0.5578846335411072,0.1633178293704986,0.0,0.0,0.8556386828422546,44.205223083496094,26.0,39.83538436889648,-9447.5419921875,120.3247299194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1102600097656,317.78778076171875,278.1499938964844,0.0,18000.0,319.2300109863281,36900.49609375,36000.0,0.0,0.0,0.2269237339496612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7067694664001465,1.706795573234558,-2.6034569600597024e-05,0.0,0.0002302987413713,0.0,0.0,583.4017333984375,0.0,0.0,0.0,0.9461658596992492,4.0,0.0,1.0
662340,293.1547241210937,297.1499938964844,293.1499938964844,0.0627743527293205,-1605.7340087890625,304.1512451171875,0.6773272156715393,0.1148984357714653,0.1045644506812095,294.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422607421875,0.5012282729148865,0.050000000745058,0.048757616430521,293.2601318359375,297.1499938964844,293.1499938964844,0.0131368730217218,-541.9099731445312,303.900634765625,0.5012282729148865,0.050000000745058,0.0360122099518775,293.1996765136719,297.1499938964844,293.1499938964844,0.2798653841018677,-5466.0419921875,304.1830444335937,0.9990000128746032,0.434220403432846,0.3550406098365783,293.3402099609375,297.1499938964844,293.1499938964844,0.0045972201041877,-1696.37646484375,297.5222473144531,0.5012282729148865,0.050000000745058,0.2312851399183273,291.4447631835937,291.1499938964844,263.75,261.81622314453125,281.5881042480469,294.12518310546875,291.4478759765625,1.0,0.2214401960372924,0.7464777231216431,0.7464777231216431,1.0,1.0,-0.9308668971061708,0.3843571245670318,0.5465098023414612,0.1590181738138198,0.0,0.0,0.8146461844444275,40.8839111328125,29.0,34.92955780029297,-9295.2265625,110.52733612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3641052246094,317.983154296875,278.1499938964844,0.0,18000.0,318.75,37154.90234375,36000.0,0.0,0.0,0.2195605188608169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6079879999160769,1.608012080192566,-2.4103748728521168e-05,0.0,0.0002228260127594,0.0,0.0,502.3659973144531,0.0,0.0,0.0,0.8997094035148621,4.0,0.0,1.0
662400,293.1547241210937,297.1499938964844,293.1499938964844,0.0627743527293205,-1605.7340087890625,304.1512451171875,0.6773272156715393,0.1148984357714653,0.1045644506812095,294.5234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4422607421875,0.5012282729148865,0.050000000745058,0.048757616430521,293.2601318359375,297.1499938964844,293.1499938964844,0.0131368730217218,-541.9099731445312,303.900634765625,0.5012282729148865,0.050000000745058,0.0360122099518775,293.1996765136719,297.1499938964844,293.1499938964844,0.2798653841018677,-5466.0419921875,304.1830444335937,0.9990000128746032,0.434220403432846,0.3550406098365783,293.3402099609375,297.1499938964844,293.1499938964844,0.0045972201041877,-1696.37646484375,297.5222473144531,0.5012282729148865,0.050000000745058,0.2312851399183273,291.4447631835937,291.1499938964844,263.75,261.81622314453125,281.5881042480469,294.12518310546875,291.4478759765625,1.0,0.2214401960372924,0.7464777231216431,0.7464777231216431,1.0,1.0,-0.9308668971061708,0.3843571245670318,0.5465098023414612,0.1590181738138198,0.0,0.0,0.8146461844444275,40.8839111328125,29.0,34.92955780029297,-9295.2265625,110.52733612060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3641052246094,317.983154296875,278.1499938964844,0.0,18000.0,318.75,37154.90234375,36000.0,0.0,0.0,0.2195605188608169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6079879999160769,1.608012080192566,-2.4103748728521168e-05,0.0,0.0002228260127594,0.0,0.0,502.3659973144531,0.0,0.0,0.0,0.8997094035148621,4.0,0.0,1.0
662460,293.1528015136719,297.1499938964844,293.1499938964844,0.0628361701965332,-1606.730712890625,304.1507263183594,0.6855018734931946,0.1151730939745903,0.1047154366970062,294.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.50685715675354,0.050000000745058,0.0486744940280914,293.256591796875,297.1499938964844,293.1499938964844,0.0130198644474148,-539.3667602539062,303.8729858398437,0.50685715675354,0.050000000745058,0.0359508134424686,293.17803955078125,297.1499938964844,293.1499938964844,0.2687309980392456,-5290.86962890625,304.1900939941406,0.9990000128746032,0.4373463690280914,0.3437542021274566,293.3385314941406,297.1499938964844,293.1499938964844,0.0045366333797574,-1675.0948486328125,297.46856689453125,0.50685715675354,0.050000000745058,0.2308908402919769,291.4566650390625,291.1499938964844,263.7387084960937,261.8118896484375,281.54205322265625,294.0440979003906,291.45526123046875,1.0,0.2168112099170684,0.7464954257011414,0.7464954257011414,1.0,1.0,-0.9168501496315002,0.3784175217151642,0.5384325981140137,0.1557504832744598,0.0,0.0,0.772558867931366,38.61814498901367,32.0,5.837866306304932,-9140.103515625,103.98248291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5372009277344,318.0707397460937,278.1499938964844,0.0,18000.0,318.75,37339.56640625,36000.0,0.0,0.0,0.2150172293186187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4885491132736206,1.488571047782898,-2.1899619241594337e-05,0.0,0.0002182151511078,0.0,0.0,415.31048583984375,0.0,0.0,0.0,0.8445481061935425,4.0,0.0,1.0
662520,293.1528015136719,297.1499938964844,293.1499938964844,0.0628361701965332,-1606.730712890625,304.1507263183594,0.6855018734931946,0.1151730939745903,0.1047154366970062,294.5161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.45684814453125,0.50685715675354,0.050000000745058,0.0486744940280914,293.256591796875,297.1499938964844,293.1499938964844,0.0130198644474148,-539.3667602539062,303.8729858398437,0.50685715675354,0.050000000745058,0.0359508134424686,293.17803955078125,297.1499938964844,293.1499938964844,0.2687309980392456,-5290.86962890625,304.1900939941406,0.9990000128746032,0.4373463690280914,0.3437542021274566,293.3385314941406,297.1499938964844,293.1499938964844,0.0045366333797574,-1675.0948486328125,297.46856689453125,0.50685715675354,0.050000000745058,0.2308908402919769,291.4566650390625,291.1499938964844,263.7387084960937,261.8118896484375,281.54205322265625,294.0440979003906,291.45526123046875,1.0,0.2168112099170684,0.7464954257011414,0.7464954257011414,1.0,1.0,-0.9168501496315002,0.3784175217151642,0.5384325981140137,0.1557504832744598,0.0,0.0,0.772558867931366,38.61814498901367,32.0,5.837866306304932,-9140.103515625,103.98248291015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5372009277344,318.0707397460937,278.1499938964844,0.0,18000.0,318.75,37339.56640625,36000.0,0.0,0.0,0.2150172293186187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4885491132736206,1.488571047782898,-2.1899619241594337e-05,0.0,0.0002182151511078,0.0,0.0,415.31048583984375,0.0,0.0,0.0,0.8445481061935425,4.0,0.0,1.0
662580,293.1506652832031,297.1499938964844,293.1499938964844,0.0632423609495163,-1614.2686767578125,304.1497802734375,0.6905805468559265,0.1155307814478874,0.1049748212099075,294.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336853027344,0.5101389288902283,0.050000000745058,0.0486298836767673,293.25250244140625,297.1499938964844,293.1499938964844,0.0129752568900585,-539.0148315429688,303.8470153808594,0.5101389288902283,0.050000000745058,0.035917866975069,293.1601867675781,297.1499938964844,293.1499938964844,0.2631237506866455,-5205.27099609375,304.18585205078125,0.9990000128746032,0.4402656853199005,0.3375412225723266,293.3362121582031,297.1499938964844,293.1499938964844,0.0044896802864968,-1660.8382568359375,297.39678955078125,0.5101389288902283,0.050000000745058,0.2306792289018631,291.4298400878906,291.1499938964844,263.7249450683594,261.8054504394531,281.4985046386719,293.98211669921875,291.4237976074219,1.0,0.2142165154218673,0.7465131878852844,0.7465131878852844,1.0,1.0,-0.9093557000160216,0.3753873705863952,0.5339683294296265,0.1536385267972946,0.0,0.0,0.7366622686386108,37.39617919921875,35.0,-40.05747604370117,-9007.953125,100.5363311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6825256347656,318.11114501953125,278.1499938964844,0.0,18000.0,318.75,37261.55078125,36000.0,0.0,0.0,0.2101126015186309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3690052032470703,1.3690249919891355,-1.980759407160804e-05,0.0,0.0002132375811925,0.0,0.0,339.0072631835937,0.0,0.0,0.0,0.7905795574188232,4.0,0.0,1.0
662640,293.1506652832031,297.1499938964844,293.1499938964844,0.0632423609495163,-1614.2686767578125,304.1497802734375,0.6905805468559265,0.1155307814478874,0.1049748212099075,294.5080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4336853027344,0.5101389288902283,0.050000000745058,0.0486298836767673,293.25250244140625,297.1499938964844,293.1499938964844,0.0129752568900585,-539.0148315429688,303.8470153808594,0.5101389288902283,0.050000000745058,0.035917866975069,293.1601867675781,297.1499938964844,293.1499938964844,0.2631237506866455,-5205.27099609375,304.18585205078125,0.9990000128746032,0.4402656853199005,0.3375412225723266,293.3362121582031,297.1499938964844,293.1499938964844,0.0044896802864968,-1660.8382568359375,297.39678955078125,0.5101389288902283,0.050000000745058,0.2306792289018631,291.4298400878906,291.1499938964844,263.7249450683594,261.8054504394531,281.4985046386719,293.98211669921875,291.4237976074219,1.0,0.2142165154218673,0.7465131878852844,0.7465131878852844,1.0,1.0,-0.9093557000160216,0.3753873705863952,0.5339683294296265,0.1536385267972946,0.0,0.0,0.7366622686386108,37.39617919921875,35.0,-40.05747604370117,-9007.953125,100.5363311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6825256347656,318.11114501953125,278.1499938964844,0.0,18000.0,318.75,37261.55078125,36000.0,0.0,0.0,0.2101126015186309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3690052032470703,1.3690249919891355,-1.980759407160804e-05,0.0,0.0002132375811925,0.0,0.0,339.0072631835937,0.0,0.0,0.0,0.7905795574188232,4.0,0.0,1.0
