time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
662700,293.1495666503906,297.1499938964844,293.1499938964844,0.0635560676455497,-1620.13525390625,304.1492614746094,0.6921585202217102,0.115739531815052,0.1051426157355308,294.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40972900390625,0.5110175013542175,0.050000000745058,0.0486183911561965,293.2502746582031,297.1499938964844,293.1499938964844,0.0129746850579977,-539.5036010742188,303.8346862792969,0.5110175013542175,0.050000000745058,0.0359093770384788,293.1533508300781,297.1499938964844,293.1499938964844,0.2619722187519073,-5189.18994140625,304.1814270019531,0.9990000128746032,0.4414823651313782,0.3359217643737793,293.3348693847656,297.1499938964844,293.1499938964844,0.0044704359024763,-1655.8717041015625,297.3551025390625,0.5110175013542175,0.050000000745058,0.230624720454216,291.40435791015625,291.1499938964844,263.7171936035156,261.8014831542969,281.4785461425781,293.95831298828125,291.3963623046875,1.0,0.2135704010725021,0.7465220093727112,0.7465220093727112,1.0,1.0,-0.9075231552124025,0.3747231364250183,0.5328000783920288,0.1529213190078735,0.0,0.0,0.7222228050231934,37.07878112792969,35.0,-61.84487533569336,-8953.0576171875,99.67242431640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7408752441406,318.1166381835937,278.1499938964844,0.0,18000.0,318.2699890136719,37138.59375,36000.0,0.0,0.0,0.2028036266565323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3164114952087402,1.3164304494857788,-1.892213185783476e-05,0.0,0.0002058199024759,0.0,0.0,308.6631774902344,0.0,0.0,0.0,0.7672178149223328,4.0,0.0,1.0
662760,293.1484375,297.1499938964844,293.1499938964844,0.0639349743723869,-1627.243408203125,304.1487121582031,0.6931557655334473,0.1159654483199119,0.1053326427936554,294.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.5114281177520752,0.050000000745058,0.0486130863428115,293.2479858398437,297.1499938964844,293.1499938964844,0.0129867000505328,-540.380126953125,303.8227233886719,0.5114281177520752,0.050000000745058,0.0359054580330848,293.1479797363281,297.1499938964844,293.1499938964844,0.2618013918399811,-5188.912109375,304.1759948730469,0.9990000128746032,0.4424974024295807,0.3351711332798004,293.3334655761719,297.1499938964844,293.1499938964844,0.0044533926993608,-1652.075439453125,297.3099670410156,0.5114281177520752,0.050000000745058,0.2305995523929596,291.37188720703125,291.1499938964844,263.7088928222656,261.7970275878906,281.45965576171875,293.9388122558594,291.3618469238281,1.0,0.2133040577173233,0.746558666229248,0.746558666229248,1.0,1.0,-0.9068083167076112,0.3745565414428711,0.53225177526474,0.1524093151092529,0.0,0.0,0.7106415033340454,36.9295654296875,38.0,-83.52189636230469,-8898.212890625,99.297119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7453918457031,318.07379150390625,278.1499938964844,0.0,18000.0,318.2699890136719,36974.25,36000.0,0.0,0.0,0.1998077929019928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.271425485610962,1.2714436054229736,-1.817802694858983e-05,0.0,0.0002027795126195,0.0,0.0,284.1623229980469,0.0,0.0,0.0,0.7474347352981567,4.0,0.0,1.0
662820,293.1462097167969,297.1499938964844,293.1499938964844,0.0648722201585769,-1644.90185546875,304.1475830078125,0.6935871243476868,0.1164604574441909,0.1057698875665664,294.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959289550781,0.5109885931015015,0.050000000745058,0.0486187785863876,293.2431640625,297.1499938964844,293.1499938964844,0.0130456304177641,-543.2109375,303.79986572265625,0.5109885931015015,0.050000000745058,0.0359096638858318,293.1415405273437,297.1499938964844,293.1499938964844,0.2641405761241913,-5231.3125,304.16339111328125,0.9990000128746032,0.4438629150390625,0.3359748125076294,293.33056640625,297.1499938964844,293.1499938964844,0.0044257608242332,-1647.862548828125,297.2094421386719,0.5109885931015015,0.050000000745058,0.2306265532970428,291.2867431640625,291.1499938964844,263.6907958984375,261.78680419921875,281.4252624511719,293.91131591796875,291.2741394042969,1.0,0.2137783318758011,0.7466318607330322,0.7466318607330322,1.0,1.0,-0.9083406925201416,0.3755268156528473,0.5328138470649719,0.1519358903169632,0.0,0.0,0.6978787183761597,37.07477951049805,41.0,-117.51514434814452,-8827.3232421875,99.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7016906738281,317.9610290527344,278.1499938964844,0.0,18000.0,318.2699890136719,36545.078125,36000.0,0.0,0.0,0.1944087296724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116130590438845,1.2116302251815796,-1.717910527077038e-05,0.0,0.0001973001490114,0.0,0.0,253.2863311767578,0.0,0.0,0.0,0.721424400806427,4.0,0.0,1.0
662880,293.1462097167969,297.1499938964844,293.1499938964844,0.0648722201585769,-1644.90185546875,304.1475830078125,0.6935871243476868,0.1164604574441909,0.1057698875665664,294.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2959289550781,0.5109885931015015,0.050000000745058,0.0486187785863876,293.2431640625,297.1499938964844,293.1499938964844,0.0130456304177641,-543.2109375,303.79986572265625,0.5109885931015015,0.050000000745058,0.0359096638858318,293.1415405273437,297.1499938964844,293.1499938964844,0.2641405761241913,-5231.3125,304.16339111328125,0.9990000128746032,0.4438629150390625,0.3359748125076294,293.33056640625,297.1499938964844,293.1499938964844,0.0044257608242332,-1647.862548828125,297.2094421386719,0.5109885931015015,0.050000000745058,0.2306265532970428,291.2867431640625,291.1499938964844,263.6907958984375,261.78680419921875,281.4252624511719,293.91131591796875,291.2741394042969,1.0,0.2137783318758011,0.7466318607330322,0.7466318607330322,1.0,1.0,-0.9083406925201416,0.3755268156528473,0.5328138470649719,0.1519358903169632,0.0,0.0,0.6978787183761597,37.07477951049805,41.0,-117.51514434814452,-8827.3232421875,99.83287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7016906738281,317.9610290527344,278.1499938964844,0.0,18000.0,318.2699890136719,36545.078125,36000.0,0.0,0.0,0.1944087296724319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2116130590438845,1.2116302251815796,-1.717910527077038e-05,0.0,0.0001973001490114,0.0,0.0,253.2863311767578,0.0,0.0,0.0,0.721424400806427,4.0,0.0,1.0
662940,293.1440124511719,297.1499938964844,293.1499938964844,0.0659118443727493,-1664.504638671875,304.14666748046875,0.6922516226768494,0.1169981956481933,0.1062673926353454,294.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5091493725776672,0.050000000745058,0.0486430786550045,293.2382202148437,297.1499938964844,293.1499938964844,0.0131259802728891,-546.6218872070312,303.778564453125,0.5091493725776672,0.050000000745058,0.0359276123344898,293.1405029296875,297.1499938964844,293.1499938964844,0.2692602574825287,-5317.38623046875,304.1504211425781,0.9990000128746032,0.4442958831787109,0.3393870890140533,293.3276672363281,297.1499938964844,293.1499938964844,0.0044025699608027,-1645.5435791015625,297.10467529296875,0.5091493725776672,0.050000000745058,0.2307418137788772,291.1933898925781,291.1499938964844,263.6708374023437,261.77496337890625,281.39508056640625,293.896728515625,291.1810913085937,1.0,0.2153933048248291,0.7467051148414612,0.7467051148414612,1.0,1.0,-0.9132211208343506,0.3779585063457489,0.5352626442909241,0.1521155387163162,0.0,0.0,0.698335587978363,37.726524353027344,44.0,-127.39743041992188,-8815.994140625,101.84260559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.587158203125,317.8243408203125,278.1499938964844,0.0,18000.0,317.7900085449219,36100.0703125,36000.0,0.0,0.0,0.1852340847253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195288896560669,1.1953057050704956,-1.68398764799349e-05,0.0,0.0001879890478448,0.0,0.0,244.49221801757807,0.0,0.0,0.0,0.7143120765686035,4.0,0.0,1.0
663000,293.1440124511719,297.1499938964844,293.1499938964844,0.0659118443727493,-1664.504638671875,304.14666748046875,0.6922516226768494,0.1169981956481933,0.1062673926353454,294.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027587890625,0.5091493725776672,0.050000000745058,0.0486430786550045,293.2382202148437,297.1499938964844,293.1499938964844,0.0131259802728891,-546.6218872070312,303.778564453125,0.5091493725776672,0.050000000745058,0.0359276123344898,293.1405029296875,297.1499938964844,293.1499938964844,0.2692602574825287,-5317.38623046875,304.1504211425781,0.9990000128746032,0.4442958831787109,0.3393870890140533,293.3276672363281,297.1499938964844,293.1499938964844,0.0044025699608027,-1645.5435791015625,297.10467529296875,0.5091493725776672,0.050000000745058,0.2307418137788772,291.1933898925781,291.1499938964844,263.6708374023437,261.77496337890625,281.39508056640625,293.896728515625,291.1810913085937,1.0,0.2153933048248291,0.7467051148414612,0.7467051148414612,1.0,1.0,-0.9132211208343506,0.3779585063457489,0.5352626442909241,0.1521155387163162,0.0,0.0,0.698335587978363,37.726524353027344,44.0,-127.39743041992188,-8815.994140625,101.84260559082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.587158203125,317.8243408203125,278.1499938964844,0.0,18000.0,317.7900085449219,36100.0703125,36000.0,0.0,0.0,0.1852340847253799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195288896560669,1.1953057050704956,-1.68398764799349e-05,0.0,0.0001879890478448,0.0,0.0,244.49221801757807,0.0,0.0,0.0,0.7143120765686035,4.0,0.0,1.0
663060,293.1419982910156,297.1499938964844,293.1499938964844,0.0669702067971229,-1684.4532470703125,304.1460266113281,0.689507782459259,0.1175598055124282,0.1068054512143135,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5062520503997803,0.050000000745058,0.0486830584704875,293.2332763671875,297.1499938964844,293.1499938964844,0.0132133280858397,-550.1339721679688,303.7589416503906,0.5062520503997803,0.050000000745058,0.0359571389853954,293.1443176269531,297.1499938964844,293.1499938964844,0.2765455245971679,-5436.58154296875,304.1381530761719,0.9990000128746032,0.4437775015830993,0.3449289500713348,293.324951171875,297.1499938964844,293.1499938964844,0.0043800831772387,-1643.2039794921875,297.0014343261719,0.5062520503997803,0.050000000745058,0.2309314608573913,291.1033630371094,291.1499938964844,263.6492004394531,261.7616271972656,281.3694763183594,293.8927307128906,291.0915222167969,1.0,0.217942401766777,0.7466380596160889,0.7466380596160889,1.0,1.0,-0.920828342437744,0.3815481066703796,0.5392802357673645,0.1528533548116684,0.0,0.0,0.7105756402015686,38.80532455444336,47.0,-125.8739242553711,-8836.505859375,105.11001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3116760253906,317.57696533203125,278.1499938964844,0.0,18000.0,317.7900085449219,35700.23828125,36000.0,0.0,0.0,0.1813223361968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217951774597168,1.2179688215255735,-1.7081563782994635e-05,0.0,0.0001840191107476,0.0,0.0,254.21597290039065,0.0,0.0,0.0,0.7241108417510986,4.0,0.0,1.0
663120,293.1419982910156,297.1499938964844,293.1499938964844,0.0669702067971229,-1684.4532470703125,304.1460266113281,0.689507782459259,0.1175598055124282,0.1068054512143135,294.4687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5062520503997803,0.050000000745058,0.0486830584704875,293.2332763671875,297.1499938964844,293.1499938964844,0.0132133280858397,-550.1339721679688,303.7589416503906,0.5062520503997803,0.050000000745058,0.0359571389853954,293.1443176269531,297.1499938964844,293.1499938964844,0.2765455245971679,-5436.58154296875,304.1381530761719,0.9990000128746032,0.4437775015830993,0.3449289500713348,293.324951171875,297.1499938964844,293.1499938964844,0.0043800831772387,-1643.2039794921875,297.0014343261719,0.5062520503997803,0.050000000745058,0.2309314608573913,291.1033630371094,291.1499938964844,263.6492004394531,261.7616271972656,281.3694763183594,293.8927307128906,291.0915222167969,1.0,0.217942401766777,0.7466380596160889,0.7466380596160889,1.0,1.0,-0.920828342437744,0.3815481066703796,0.5392802357673645,0.1528533548116684,0.0,0.0,0.7105756402015686,38.80532455444336,47.0,-125.8739242553711,-8836.505859375,105.11001586914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3116760253906,317.57696533203125,278.1499938964844,0.0,18000.0,317.7900085449219,35700.23828125,36000.0,0.0,0.0,0.1813223361968994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.217951774597168,1.2179688215255735,-1.7081563782994635e-05,0.0,0.0001840191107476,0.0,0.0,254.21597290039065,0.0,0.0,0.0,0.7241108417510986,4.0,0.0,1.0
663180,293.14019775390625,297.1499938964844,293.1499938964844,0.068009078502655,-1704.0234375,304.1456298828125,0.6856902837753296,0.1181305050849914,0.1073673814535141,294.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5026134848594666,0.050000000745058,0.0487364046275615,293.2284240722656,297.1499938964844,293.1499938964844,0.0133019853383302,-553.5648193359375,303.7408142089844,0.5026134848594666,0.050000000745058,0.0359965413808822,293.1522521972656,297.1499938964844,293.1499938964844,0.2855724692344665,-5581.58984375,304.1271057128906,0.9990000128746032,0.4423156082630157,0.3521880507469177,293.3225402832031,297.1499938964844,293.1499938964844,0.0043574934825301,-1640.34765625,296.901123046875,0.5026134848594666,0.050000000745058,0.2311845272779464,291.0197448730469,291.1499938964844,263.6260986328125,261.7470397949219,281.3480224609375,293.8976135253906,291.0096435546875,1.0,0.221249058842659,0.7465710639953613,0.7465710639953613,1.0,1.0,-0.9306293725967408,0.3860678374767303,0.5445615649223328,0.154106467962265,0.0,0.0,0.7336445450782776,40.24808120727539,50.0,-114.35847473144533,-8897.8623046875,109.4712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9638671875,317.2962951660156,278.1499938964844,0.0,18000.0,317.7900085449219,35330.65234375,36000.0,0.0,0.0,0.1793918758630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276081085205078,1.2760989665985107,-1.7878350263345055e-05,0.0,0.0001820599427446,0.0,0.0,282.2862548828125,0.0,0.0,0.0,0.7496287226676941,4.0,0.0,1.0
663240,293.14019775390625,297.1499938964844,293.1499938964844,0.068009078502655,-1704.0234375,304.1456298828125,0.6856902837753296,0.1181305050849914,0.1073673814535141,294.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0278625488281,0.5026134848594666,0.050000000745058,0.0487364046275615,293.2284240722656,297.1499938964844,293.1499938964844,0.0133019853383302,-553.5648193359375,303.7408142089844,0.5026134848594666,0.050000000745058,0.0359965413808822,293.1522521972656,297.1499938964844,293.1499938964844,0.2855724692344665,-5581.58984375,304.1271057128906,0.9990000128746032,0.4423156082630157,0.3521880507469177,293.3225402832031,297.1499938964844,293.1499938964844,0.0043574934825301,-1640.34765625,296.901123046875,0.5026134848594666,0.050000000745058,0.2311845272779464,291.0197448730469,291.1499938964844,263.6260986328125,261.7470397949219,281.3480224609375,293.8976135253906,291.0096435546875,1.0,0.221249058842659,0.7465710639953613,0.7465710639953613,1.0,1.0,-0.9306293725967408,0.3860678374767303,0.5445615649223328,0.154106467962265,0.0,0.0,0.7336445450782776,40.24808120727539,50.0,-114.35847473144533,-8897.8623046875,109.4712371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9638671875,317.2962951660156,278.1499938964844,0.0,18000.0,317.7900085449219,35330.65234375,36000.0,0.0,0.0,0.1793918758630752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276081085205078,1.2760989665985107,-1.7878350263345055e-05,0.0,0.0001820599427446,0.0,0.0,282.2862548828125,0.0,0.0,0.0,0.7496287226676941,4.0,0.0,1.0
663300,293.1393737792969,297.1499938964844,293.1499938964844,0.0685032904148101,-1713.31591796875,304.1455078125,0.6834747791290283,0.1184157282114029,0.1076533645391464,294.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9902038574219,0.5006006360054016,0.050000000745058,0.0487674884498119,293.2260437011719,297.1499938964844,293.1499938964844,0.0133437719196081,-555.1490478515625,303.7323303222656,0.5006006360054016,0.050000000745058,0.0360195003449916,293.1576232910156,297.1499938964844,293.1499938964844,0.2905874848365783,-5661.19775390625,304.1221618652344,0.9990000128746032,0.4412376284599304,0.3563496172428131,293.32147216796875,297.1499938964844,293.1499938964844,0.0043456424027681,-1638.412109375,296.8533020019531,0.5006006360054016,0.050000000745058,0.2313319742679596,290.9827575683594,291.1499938964844,263.61407470703125,261.73931884765625,281.3388977050781,293.903076171875,290.9735412597656,1.0,0.223138689994812,0.7465375661849976,0.7465375661849976,1.0,1.0,-0.9362088441848756,0.3886103928089142,0.5475984215736389,0.1549113690853119,0.0,0.0,0.7485212087631226,41.08955764770508,50.0,-106.22154235839844,-8939.2021484375,112.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7702331542969,317.1459045410156,278.1499938964844,0.0,18000.0,317.3099975585937,35171.32421875,36000.0,0.0,0.0,0.1743739545345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3162235021591189,1.316241979598999,-1.8474229364073835e-05,0.0,0.000176967398147,0.0,0.0,303.2514953613281,0.0,0.0,0.0,0.7674859762191772,4.0,0.0,1.0
663360,293.1386108398437,297.1499938964844,293.1499938964844,0.0689840987324714,-1722.3515625,304.1454467773437,0.6811026334762573,0.1186994314193725,0.1079408824443817,294.4478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9553527832031,0.4984965324401855,0.050000000745058,0.0488012097775936,293.22369384765625,297.1499938964844,293.1499938964844,0.0133846122771501,-556.6751098632812,303.7242126464844,0.4984965324401855,0.050000000745058,0.0360444076359272,293.16375732421875,297.1499938964844,293.1499938964844,0.2959040403366089,-5744.99365234375,304.1175537109375,0.9990000128746032,0.4399352669715881,0.3608102202415466,293.32049560546875,297.1499938964844,293.1499938964844,0.0043332539498806,-1636.1292724609375,296.8067321777344,0.4984965324401855,0.050000000745058,0.2314919382333755,290.9483337402344,291.1499938964844,263.60174560546875,261.7313232421875,281.3310546875,293.9103698730469,290.9394836425781,1.0,0.2251621037721634,0.7464525103569031,0.7464525103569031,1.0,1.0,-0.9421696066856384,0.3913020193576813,0.5508675575256348,0.1558210104703903,0.0,0.0,0.7654127478599548,42.00290298461914,53.0,-100.57139587402344,-8974.6552734375,114.7968978881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,316.9499816894531,278.1499938964844,0.0,18000.0,317.3099975585937,35029.58984375,36000.0,0.0,0.0,0.1741406768560409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3623509407043457,1.3623701333999634,-1.919247006298974e-05,0.0,0.0001767306530382,0.0,0.0,328.8636779785156,0.0,0.0,0.0,0.7882200479507446,4.0,0.0,1.0
663420,293.13726806640625,297.1499938964844,293.1499938964844,0.0699468553066253,-1740.48486328125,304.1453552246094,0.6760149002075195,0.1192609816789627,0.1085177585482597,294.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870544433594,0.494094043970108,0.050000000745058,0.0488758124411106,293.2191467285156,297.1499938964844,293.1499938964844,0.0134716350585222,-559.8351440429688,303.70880126953125,0.494094043970108,0.050000000745058,0.0360995084047317,293.1781005859375,297.1499938964844,293.1499938964844,0.3074862658977508,-5925.82470703125,304.1091003417969,0.9990000128746032,0.4366816282272339,0.3704874217510223,293.3187561035156,297.1499938964844,293.1499938964844,0.0043086437508463,-1631.560546875,296.7132873535156,0.494094043970108,0.050000000745058,0.231845811009407,290.8800964355469,291.1499938964844,263.5762939453125,261.71466064453125,281.3192443847656,293.9306945800781,290.87158203125,1.0,0.2295499444007873,0.7462825179100037,0.7462825179100037,1.0,1.0,-0.9550565481185912,0.3970691561698913,0.5579873919487,0.1579545438289642,0.0,0.0,0.8059760928153992,44.02460479736328,56.0,-94.50950622558594,-9053.90625,120.97688293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0157470703125,316.54327392578125,278.1499938964844,0.0,18000.0,317.3099975585937,34772.48046875,36000.0,0.0,0.0,0.1753959357738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4707428216934204,1.4707638025283811,-2.0999088519602083e-05,0.0,0.000178004571353,0.0,0.0,395.5213928222656,0.0,0.0,0.0,0.837719738483429,4.0,0.0,1.0
663480,293.13726806640625,297.1499938964844,293.1499938964844,0.0699468553066253,-1740.48486328125,304.1453552246094,0.6760149002075195,0.1192609816789627,0.1085177585482597,294.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8870544433594,0.494094043970108,0.050000000745058,0.0488758124411106,293.2191467285156,297.1499938964844,293.1499938964844,0.0134716350585222,-559.8351440429688,303.70880126953125,0.494094043970108,0.050000000745058,0.0360995084047317,293.1781005859375,297.1499938964844,293.1499938964844,0.3074862658977508,-5925.82470703125,304.1091003417969,0.9990000128746032,0.4366816282272339,0.3704874217510223,293.3187561035156,297.1499938964844,293.1499938964844,0.0043086437508463,-1631.560546875,296.7132873535156,0.494094043970108,0.050000000745058,0.231845811009407,290.8800964355469,291.1499938964844,263.5762939453125,261.71466064453125,281.3192443847656,293.9306945800781,290.87158203125,1.0,0.2295499444007873,0.7462825179100037,0.7462825179100037,1.0,1.0,-0.9550565481185912,0.3970691561698913,0.5579873919487,0.1579545438289642,0.0,0.0,0.8059760928153992,44.02460479736328,56.0,-94.50950622558594,-9053.90625,120.97688293457033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0157470703125,316.54327392578125,278.1499938964844,0.0,18000.0,317.3099975585937,34772.48046875,36000.0,0.0,0.0,0.1753959357738495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4707428216934204,1.4707638025283811,-2.0999088519602083e-05,0.0,0.000178004571353,0.0,0.0,395.5213928222656,0.0,0.0,0.0,0.837719738483429,4.0,0.0,1.0
663540,293.1361083984375,297.1499938964844,293.1499938964844,0.0708866566419601,-1758.20849609375,304.1453552246094,0.6706586480140686,0.1198156401515007,0.1090960875153541,294.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222961425781,0.4895151853561401,0.050000000745058,0.0489587932825088,293.2147216796875,297.1499938964844,293.1499938964844,0.0135610429570078,-562.9763793945312,303.6946105957031,0.4895151853561401,0.050000000745058,0.036160796880722,293.1946716308594,297.1499938964844,293.1499938964844,0.320051908493042,-6119.544921875,304.1018371582031,0.9990000128746032,0.4326145648956299,0.3809626698493957,293.3173217773437,297.1499938964844,293.1499938964844,0.004283707588911,-1626.5755615234375,296.621337890625,0.4895151853561401,0.050000000745058,0.2322394251823425,290.8157653808594,291.1499938964844,263.54998779296875,261.6972351074219,281.3129272460937,293.958740234375,290.80792236328125,1.0,0.2343027591705322,0.7461125254631042,0.7461125254631042,1.0,1.0,-0.9689682722091676,0.4032300412654876,0.5657382607460022,0.1604778319597244,0.0,0.0,0.8548897504806519,46.27472686767578,44.0,-88.58868408203125,-9139.6552734375,127.9200210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5125427246094,316.14141845703125,278.1499938964844,0.0,18000.0,316.8299865722656,34605.25,36000.0,0.0,0.0,0.1738222390413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594276785850525,1.5943000316619873,-2.326052162970882e-05,0.0,0.0001764074841048,0.0,0.0,483.3534851074219,0.0,0.0,0.0,0.8950984477996826,4.0,0.0,1.0
663600,293.1361083984375,297.1499938964844,293.1499938964844,0.0708866566419601,-1758.20849609375,304.1453552246094,0.6706586480140686,0.1198156401515007,0.1090960875153541,294.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8222961425781,0.4895151853561401,0.050000000745058,0.0489587932825088,293.2147216796875,297.1499938964844,293.1499938964844,0.0135610429570078,-562.9763793945312,303.6946105957031,0.4895151853561401,0.050000000745058,0.036160796880722,293.1946716308594,297.1499938964844,293.1499938964844,0.320051908493042,-6119.544921875,304.1018371582031,0.9990000128746032,0.4326145648956299,0.3809626698493957,293.3173217773437,297.1499938964844,293.1499938964844,0.004283707588911,-1626.5755615234375,296.621337890625,0.4895151853561401,0.050000000745058,0.2322394251823425,290.8157653808594,291.1499938964844,263.54998779296875,261.6972351074219,281.3129272460937,293.958740234375,290.80792236328125,1.0,0.2343027591705322,0.7461125254631042,0.7461125254631042,1.0,1.0,-0.9689682722091676,0.4032300412654876,0.5657382607460022,0.1604778319597244,0.0,0.0,0.8548897504806519,46.27472686767578,44.0,-88.58868408203125,-9139.6552734375,127.9200210571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5125427246094,316.14141845703125,278.1499938964844,0.0,18000.0,316.8299865722656,34605.25,36000.0,0.0,0.0,0.1738222390413284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.594276785850525,1.5943000316619873,-2.326052162970882e-05,0.0,0.0001764074841048,0.0,0.0,483.3534851074219,0.0,0.0,0.0,0.8950984477996826,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0717228949069976,-1774.006591796875,304.1455078125,0.6726359128952026,0.1204155534505844,0.1096076518297195,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637023925781,0.4901211559772491,0.050000000745058,0.0489475131034851,293.2099914550781,297.1499938964844,293.1499938964844,0.0136035652831196,-564.8544921875,303.6830749511719,0.4901211559772491,0.050000000745058,0.0361524634063243,293.20562744140625,297.1499938964844,293.1499938964844,0.3211254775524139,-6130.16015625,304.11669921875,0.9990000128746032,0.4292343854904175,0.3795579373836517,293.3158874511719,297.1499938964844,293.1499938964844,0.0042496463283896,-1617.7742919921875,296.53326416015625,0.4901211559772491,0.050000000745058,0.2321859151124954,290.7582397460937,291.1499938964844,263.5230407714844,261.67919921875,281.3057556152344,293.9686584472656,290.7519836425781,1.0,0.2332208305597305,0.7458630204200745,0.7458630204200745,1.0,1.0,-0.9678162336349488,0.4027638435363769,0.5650523900985718,0.1600075811147689,0.0,0.0,0.911100447177887,45.97264862060547,32.0,-76.68373107910156,-9106.1845703125,127.14708709716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97344970703125,315.7074584960937,278.1499938964844,0.0,18000.0,316.8299865722656,34585.68359375,36000.0,0.0,0.0,0.1775851398706436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720445990562439,1.720471739768982,-2.5795707188081e-05,0.0,0.0001802263286663,0.0,0.0,587.281005859375,0.0,0.0,0.0,0.9544928073883056,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0717228949069976,-1774.006591796875,304.1455078125,0.6726359128952026,0.1204155534505844,0.1096076518297195,294.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7637023925781,0.4901211559772491,0.050000000745058,0.0489475131034851,293.2099914550781,297.1499938964844,293.1499938964844,0.0136035652831196,-564.8544921875,303.6830749511719,0.4901211559772491,0.050000000745058,0.0361524634063243,293.20562744140625,297.1499938964844,293.1499938964844,0.3211254775524139,-6130.16015625,304.11669921875,0.9990000128746032,0.4292343854904175,0.3795579373836517,293.3158874511719,297.1499938964844,293.1499938964844,0.0042496463283896,-1617.7742919921875,296.53326416015625,0.4901211559772491,0.050000000745058,0.2321859151124954,290.7582397460937,291.1499938964844,263.5230407714844,261.67919921875,281.3057556152344,293.9686584472656,290.7519836425781,1.0,0.2332208305597305,0.7458630204200745,0.7458630204200745,1.0,1.0,-0.9678162336349488,0.4027638435363769,0.5650523900985718,0.1600075811147689,0.0,0.0,0.911100447177887,45.97264862060547,32.0,-76.68373107910156,-9106.1845703125,127.14708709716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.97344970703125,315.7074584960937,278.1499938964844,0.0,18000.0,316.8299865722656,34585.68359375,36000.0,0.0,0.0,0.1775851398706436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.720445990562439,1.720471739768982,-2.5795707188081e-05,0.0,0.0001802263286663,0.0,0.0,587.281005859375,0.0,0.0,0.0,0.9544928073883056,4.0,0.0,1.0
663780,293.1333923339844,297.1499938964844,293.1499938964844,0.0724445432424545,-1787.540771484375,304.14581298828125,0.6815775036811829,0.1211036965250969,0.1101127117872238,294.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.720947265625,0.4954999685287475,0.050000000745058,0.0488513745367527,293.2044982910156,297.1499938964844,293.1499938964844,0.013594165444374,-565.2135620117188,303.676025390625,0.4954999685287475,0.050000000745058,0.0360814593732357,293.2001342773437,297.1499938964844,293.1499938964844,0.3107875883579254,-5963.50390625,304.145263671875,0.9990000128746032,0.4289001822471618,0.367349237203598,293.31396484375,297.1499938964844,293.1499938964844,0.0042068329639732,-1604.7064208984375,296.4560241699219,0.4954999685287475,0.050000000745058,0.2317298948764801,290.7173156738281,291.1499938964844,263.49560546875,261.6607360839844,281.2733154296875,293.92193603515625,290.713134765625,1.0,0.2275933176279068,0.7456135749816895,0.7456135749816895,1.0,1.0,-0.953025221824646,0.3963809311389923,0.5566443204879761,0.1566497385501861,0.0,0.0,0.9717099070549012,43.368255615234375,25.0,-56.16804885864258,-8987.2734375,119.44467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5413818359375,315.3636474609375,278.1499938964844,0.0,18000.0,316.8299865722656,34381.28125,36000.0,0.0,0.0,0.1822407394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243218660354608,1.8243498802185056,-2.7985470296698622e-05,0.0,0.0001849511754699,0.0,0.0,683.3544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663840,293.1333923339844,297.1499938964844,293.1499938964844,0.0724445432424545,-1787.540771484375,304.14581298828125,0.6815775036811829,0.1211036965250969,0.1101127117872238,294.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.720947265625,0.4954999685287475,0.050000000745058,0.0488513745367527,293.2044982910156,297.1499938964844,293.1499938964844,0.013594165444374,-565.2135620117188,303.676025390625,0.4954999685287475,0.050000000745058,0.0360814593732357,293.2001342773437,297.1499938964844,293.1499938964844,0.3107875883579254,-5963.50390625,304.145263671875,0.9990000128746032,0.4289001822471618,0.367349237203598,293.31396484375,297.1499938964844,293.1499938964844,0.0042068329639732,-1604.7064208984375,296.4560241699219,0.4954999685287475,0.050000000745058,0.2317298948764801,290.7173156738281,291.1499938964844,263.49560546875,261.6607360839844,281.2733154296875,293.92193603515625,290.713134765625,1.0,0.2275933176279068,0.7456135749816895,0.7456135749816895,1.0,1.0,-0.953025221824646,0.3963809311389923,0.5566443204879761,0.1566497385501861,0.0,0.0,0.9717099070549012,43.368255615234375,25.0,-56.16804885864258,-8987.2734375,119.44467163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5413818359375,315.3636474609375,278.1499938964844,0.0,18000.0,316.8299865722656,34381.28125,36000.0,0.0,0.0,0.1822407394647598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8243218660354608,1.8243498802185056,-2.7985470296698622e-05,0.0,0.0001849511754699,0.0,0.0,683.3544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663900,293.1325378417969,297.1499938964844,293.1499938964844,0.072806566953659,-1794.3154296875,304.1459045410156,0.6874787211418152,0.1214826554059982,0.1103854700922966,294.401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7039794921875,0.4991322159767151,0.050000000745058,0.0487908609211444,293.2015075683594,297.1499938964844,293.1499938964844,0.0135835325345397,-565.19873046875,303.67401123046875,0.4991322159767151,0.050000000745058,0.0360367633402347,293.191650390625,297.1499938964844,293.1499938964844,0.3035558760166168,-5848.90966796875,304.15924072265625,0.9990000128746032,0.4299313127994537,0.3594508171081543,293.3127746582031,297.1499938964844,293.1499938964844,0.0041839643381536,-1597.4613037109375,296.4201965332031,0.4991322159767151,0.050000000745058,0.2314428389072418,290.70025634765625,291.1499938964844,263.4817810058594,261.6513977050781,281.2478942871094,293.8805236816406,290.6949462890625,1.0,0.2241396307945251,0.7454888224601746,0.7454888224601746,1.0,1.0,-0.9434018731117249,0.3922319710254669,0.5511698722839355,0.154504045844078,0.0,0.0,1.0,41.72686004638672,25.0,-55.84089279174805,-8894.046875,114.62743377685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3808898925781,315.2189636230469,278.1499938964844,0.0,18000.0,317.3099975585937,32952.8203125,36000.0,0.0,0.0,0.1893903613090515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298957347869875,1.8299235105514529,-2.778610905807e-05,0.0,0.0001922071387525,0.0,0.0,683.489501953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
663960,293.131591796875,297.1499938964844,293.1499938964844,0.0732028633356094,-1801.76708984375,304.1459350585937,0.6941591501235962,0.1218862310051918,0.1106744110584259,294.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.683837890625,0.5033255815505981,0.050000000745058,0.0487256534397602,293.1983642578125,297.1499938964844,293.1499938964844,0.0135767366737127,-565.298828125,303.6727905273437,0.5033255815505981,0.050000000745058,0.0359886027872562,293.1804504394531,297.1499938964844,293.1499938964844,0.2954770028591156,-5721.4111328125,304.1722412109375,0.9990000128746032,0.4315976798534393,0.3507407009601593,293.3113708496094,297.1499938964844,293.1499938964844,0.0041622291319072,-1590.7783203125,296.383056640625,0.5033255815505981,0.050000000745058,0.2311335206031799,290.6796875,291.1499938964844,263.4678955078125,261.6420288085937,281.21905517578125,293.8329772949219,290.674560546875,1.0,0.2202775627374649,0.745494544506073,0.745494544506073,1.0,1.0,-0.9327880144119264,0.3876703679561615,0.5451176762580872,0.1521948277950287,0.0,0.0,1.0,39.95709228515625,28.0,-54.0489616394043,-8813.4755859375,109.4754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3026428222656,315.1524658203125,278.1499938964844,0.0,18000.0,317.3099975585937,32464.59765625,36000.0,0.0,0.0,0.192117765545845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8317419290542605,1.831769585609436,-2.7716747354133983e-05,0.0,0.0001949751167558,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664020,293.1296691894531,297.1499938964844,293.1499938964844,0.0740190222859382,-1817.001220703125,304.1459350585937,0.7038944363594055,0.1227450221776962,0.1113517731428146,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507568359375,0.5091984272003174,0.050000000745058,0.048642411828041,293.1918640136719,297.1499938964844,293.1499938964844,0.0135792139917612,-565.7232055664062,303.67303466796875,0.5091984272003174,0.050000000745058,0.0359271205961704,293.1559753417969,297.1499938964844,293.1499938964844,0.2845847606658935,-5551.5517578125,304.1825256347656,0.9990000128746032,0.4357919096946716,0.3392950892448425,293.3080749511719,297.1499938964844,293.1499938964844,0.0041234465315938,-1578.505126953125,296.3160705566406,0.5091984272003174,0.050000000745058,0.2307386547327041,290.6477966308594,291.1499938964844,263.44012451171875,261.6232604980469,281.1599426269531,293.7426147460937,290.6440734863281,1.0,0.2156042009592056,0.7455061078071594,0.7455061078071594,1.0,1.0,-0.9192123413085938,0.3818895220756531,0.5373228192329407,0.1491431295871734,0.0,0.0,1.0,37.69676208496094,31.0,-43.1362190246582,-8726.6474609375,103.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2545471191406,315.1158752441406,278.1499938964844,0.0,18000.0,317.3099975585937,32437.794921875,36000.0,0.0,0.0,0.1967642456293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293839032296e-05,0.0,0.0001996906939893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664080,293.1296691894531,297.1499938964844,293.1499938964844,0.0740190222859382,-1817.001220703125,304.1459350585937,0.7038944363594055,0.1227450221776962,0.1113517731428146,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6507568359375,0.5091984272003174,0.050000000745058,0.048642411828041,293.1918640136719,297.1499938964844,293.1499938964844,0.0135792139917612,-565.7232055664062,303.67303466796875,0.5091984272003174,0.050000000745058,0.0359271205961704,293.1559753417969,297.1499938964844,293.1499938964844,0.2845847606658935,-5551.5517578125,304.1825256347656,0.9990000128746032,0.4357919096946716,0.3392950892448425,293.3080749511719,297.1499938964844,293.1499938964844,0.0041234465315938,-1578.505126953125,296.3160705566406,0.5091984272003174,0.050000000745058,0.2307386547327041,290.6477966308594,291.1499938964844,263.44012451171875,261.6232604980469,281.1599426269531,293.7426147460937,290.6440734863281,1.0,0.2156042009592056,0.7455061078071594,0.7455061078071594,1.0,1.0,-0.9192123413085938,0.3818895220756531,0.5373228192329407,0.1491431295871734,0.0,0.0,1.0,37.69676208496094,31.0,-43.1362190246582,-8726.6474609375,103.036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2545471191406,315.1158752441406,278.1499938964844,0.0,18000.0,317.3099975585937,32437.794921875,36000.0,0.0,0.0,0.1967642456293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318707942962649,-2.771293839032296e-05,0.0,0.0001996906939893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664140,293.127685546875,297.1499938964844,293.1499938964844,0.0748537853360176,-1832.4918212890625,304.1459045410156,0.7103644013404846,0.1236600205302238,0.1121184006333351,294.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271057128906,0.5127313137054443,0.050000000745058,0.0485965013504028,293.1852111816406,297.1499938964844,293.1499938964844,0.0135949794203042,-566.3060913085938,303.67626953125,0.5127313137054443,0.050000000745058,0.0358932092785835,293.135986328125,297.1499938964844,293.1499938964844,0.2782231271266937,-5454.126953125,304.1820678710937,0.9990000128746032,0.4397087097167969,0.332814484834671,293.3044128417969,297.1499938964844,293.1499938964844,0.0040879887528717,-1566.868896484375,296.2565002441406,0.5127313137054443,0.050000000745058,0.230520874261856,290.62518310546875,291.1499938964844,263.4125061035156,261.60455322265625,281.1112060546875,293.6763000488281,290.6228332519531,1.0,0.212983563542366,0.7455176115036011,0.7455176115036011,1.0,1.0,-0.9119954705238342,0.3788605332374573,0.5331348776817322,0.1474231034517288,0.0,0.0,1.0,36.45199203491211,34.0,-30.126096725463867,-8702.7939453125,99.61310577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3034362792969,315.1679382324219,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2052237540483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082760183839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664200,293.127685546875,297.1499938964844,293.1499938964844,0.0748537853360176,-1832.4918212890625,304.1459045410156,0.7103644013404846,0.1236600205302238,0.1121184006333351,294.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6271057128906,0.5127313137054443,0.050000000745058,0.0485965013504028,293.1852111816406,297.1499938964844,293.1499938964844,0.0135949794203042,-566.3060913085938,303.67626953125,0.5127313137054443,0.050000000745058,0.0358932092785835,293.135986328125,297.1499938964844,293.1499938964844,0.2782231271266937,-5454.126953125,304.1820678710937,0.9990000128746032,0.4397087097167969,0.332814484834671,293.3044128417969,297.1499938964844,293.1499938964844,0.0040879887528717,-1566.868896484375,296.2565002441406,0.5127313137054443,0.050000000745058,0.230520874261856,290.62518310546875,291.1499938964844,263.4125061035156,261.60455322265625,281.1112060546875,293.6763000488281,290.6228332519531,1.0,0.212983563542366,0.7455176115036011,0.7455176115036011,1.0,1.0,-0.9119954705238342,0.3788605332374573,0.5331348776817322,0.1474231034517288,0.0,0.0,1.0,36.45199203491211,34.0,-30.126096725463867,-8702.7939453125,99.61310577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3034362792969,315.1679382324219,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2052237540483474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002082760183839,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664260,293.1258239746094,297.1499938964844,293.1499938964844,0.0756487771868705,-1847.0970458984373,304.1459350585937,0.7139971256256104,0.1246044337749481,0.1129446774721145,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.514198899269104,0.050000000745058,0.0485782735049724,293.1787109375,297.1499938964844,293.1499938964844,0.0136119360104203,-566.7078247070312,303.6820678710937,0.514198899269104,0.050000000745058,0.0358797460794448,293.1221008300781,297.1499938964844,293.1499938964844,0.2753586173057556,-5412.13623046875,304.1760559082031,0.9990000128746032,0.4428913295269012,0.3302061557769775,293.30078125,297.1499938964844,293.1499938964844,0.0040538953617215,-1554.9019775390625,296.2059631347656,0.514198899269104,0.050000000745058,0.2304344177246093,290.6160888671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0721740722656,293.63165283203125,290.6162414550781,1.0,0.2120537906885147,0.745608925819397,0.745608925819397,1.0,1.0,-0.909713327884674,0.3779729008674621,0.5317404270172119,0.1467357128858566,0.0,0.0,1.0,35.96151351928711,37.0,-9.274456024169922,-8745.474609375,98.3904037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4984741210937,315.3575134277344,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2088479101657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002119540731655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664320,293.1258239746094,297.1499938964844,293.1499938964844,0.0756487771868705,-1847.0970458984373,304.1459350585937,0.7139971256256104,0.1246044337749481,0.1129446774721145,294.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6163024902344,0.514198899269104,0.050000000745058,0.0485782735049724,293.1787109375,297.1499938964844,293.1499938964844,0.0136119360104203,-566.7078247070312,303.6820678710937,0.514198899269104,0.050000000745058,0.0358797460794448,293.1221008300781,297.1499938964844,293.1499938964844,0.2753586173057556,-5412.13623046875,304.1760559082031,0.9990000128746032,0.4428913295269012,0.3302061557769775,293.30078125,297.1499938964844,293.1499938964844,0.0040538953617215,-1554.9019775390625,296.2059631347656,0.514198899269104,0.050000000745058,0.2304344177246093,290.6160888671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0721740722656,293.63165283203125,290.6162414550781,1.0,0.2120537906885147,0.745608925819397,0.745608925819397,1.0,1.0,-0.909713327884674,0.3779729008674621,0.5317404270172119,0.1467357128858566,0.0,0.0,1.0,35.96151351928711,37.0,-9.274456024169922,-8745.474609375,98.3904037475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4984741210937,315.3575134277344,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2088479101657867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002119540731655,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664380,293.1244812011719,297.1499938964844,293.1499938964844,0.0762261673808097,-1857.5699462890625,304.14605712890625,0.7152164578437805,0.1253597140312194,0.1136262565851211,294.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6197509765625,0.5140475034713745,0.050000000745058,0.0485801324248313,293.1737060546875,297.1499938964844,293.1499938964844,0.0136221377179026,-566.787109375,303.6882019042969,0.5140475034713745,0.050000000745058,0.035881120711565,293.1155700683594,297.1499938964844,293.1499938964844,0.2751780152320862,-5411.72900390625,304.1691589355469,0.9990000128746032,0.4447666704654693,0.3304730355739593,293.298095703125,297.1499938964844,293.1499938964844,0.0040263305418193,-1544.5635986328125,296.17266845703125,0.5140475034713745,0.050000000745058,0.2304432243108749,290.6205749511719,291.1499938964844,263.3637390136719,261.5717163085937,281.04718017578125,293.6089172363281,290.6219787597656,1.0,0.2123327255249023,0.7456820011138916,0.7456820011138916,1.0,1.0,-0.9108651876449584,0.3785420954227447,0.5323230624198914,0.1468151658773422,0.0,0.0,1.0,36.01765441894531,37.0,5.994373321533203,-8803.8349609375,98.71045684814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6786193847656,315.530029296875,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2108906954526901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002140272408723,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664440,293.12420654296875,297.1499938964844,293.1499938964844,0.0763645470142364,-1860.0679931640625,304.1460876464844,0.7153204083442688,0.1255467534065246,0.1137974560260772,294.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6217041015625,0.5138492584228516,0.050000000745058,0.0485825724899768,293.1724853515625,297.1499938964844,293.1499938964844,0.0136248124763369,-566.7954711914062,303.6899108886719,0.5138492584228516,0.050000000745058,0.0358829237520694,293.11456298828125,297.1499938964844,293.1499938964844,0.2754000127315521,-5415.81396484375,304.1672668457031,0.9990000128746032,0.4451367855072021,0.3308233022689819,293.2974853515625,297.1499938964844,293.1499938964844,0.0040193661116063,-1541.8968505859375,296.1649475097656,0.5138492584228516,0.050000000745058,0.2304548174142837,290.6227111816406,291.1499938964844,263.3584289550781,261.56817626953125,281.04168701171875,293.604736328125,290.62432861328125,1.0,0.2125254124403,0.7457002401351929,0.7457002401351929,1.0,1.0,-0.9115098118782043,0.3788369297981262,0.5326728820800781,0.1469123214483261,0.0,0.0,1.0,36.08564376831055,40.0,9.103363037109377,-8820.904296875,98.94651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.724609375,315.5738220214844,278.1499938964844,0.0,18000.0,317.7900085449219,32437.71875,36000.0,0.0,0.0,0.2113012820482254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002144439349649,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
