time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664500,293.1235046386719,297.1499938964844,293.1499938964844,0.0767011940479278,-1866.129150390625,304.1462097167969,0.7152565121650696,0.1260094791650772,0.1142249405384063,294.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6279296875,0.5130985975265503,0.050000000745058,0.0485918931663036,293.16949462890625,297.1499938964844,293.1499938964844,0.0136320702731609,-566.8106079101562,303.6944274902344,0.5130985975265503,0.050000000745058,0.035889808088541,293.1130676269531,297.1499938964844,293.1499938964844,0.2763970196247101,-5432.92578125,304.1623229980469,0.9990000128746032,0.4458824396133423,0.3321571946144104,293.2960510253906,297.1499938964844,293.1499938964844,0.004002078436315,-1535.203369140625,296.1463317871094,0.5130985975265503,0.050000000745058,0.2304990291595459,290.6293334960937,291.1499938964844,263.3453063964844,261.5594177246094,281.0292358398437,293.5967102050781,290.6313781738281,1.0,0.2132057249546051,0.7457458972930908,0.7457458972930908,1.0,1.0,-0.9136958122253418,0.3798188269138336,0.5338769555091858,0.1472824662923813,0.0,0.0,1.0,36.34343719482422,40.0,15.53231143951416,-8867.095703125,99.79141235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8391418457031,315.6823425292969,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2169711887836456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002201981696998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664560,293.1228942871094,297.1499938964844,293.1499938964844,0.0770219415426254,-1871.87646484375,304.14630126953125,0.714768648147583,0.1264639347791671,0.1146498247981071,294.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.5120232105255127,0.050000000745058,0.0486054681241512,293.1665954589844,297.1499938964844,293.1499938964844,0.013639822602272,-566.80810546875,303.6993408203125,0.5120232105255127,0.050000000745058,0.0358998328447341,293.1129455566406,297.1499938964844,293.1499938964844,0.2779692709445953,-5458.9599609375,304.1572265625,0.9990000128746032,0.4463707208633423,0.3340902030467987,293.29473876953125,297.1499938964844,293.1499938964844,0.0039848359301686,-1528.4173583984375,296.128662109375,0.5120232105255127,0.050000000745058,0.2305634170770645,290.6377868652344,291.1499938964844,263.3323974609375,261.5508117675781,281.0187072753906,293.591796875,290.6405639648437,1.0,0.2141457647085189,0.7457208633422852,0.7457208633422852,1.0,1.0,-0.9166308641433716,0.3811100721359253,0.5355208516120911,0.1478131860494613,0.0,0.0,1.0,36.7173080444336,43.0,22.858312606811523,-8927.9794921875,100.9744110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9931945800781,315.8284606933594,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2181395441293716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002213839179603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664620,293.1219482421875,297.1499938964844,293.1499938964844,0.0775856152176857,-1881.8228759765625,304.1466064453125,0.7126709222793579,0.1273416727781295,0.1154845505952835,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6609802246094,0.5090727210044861,0.050000000745058,0.0486440993845462,293.1610412597656,297.1499938964844,293.1499938964844,0.0136514883488416,-566.58251953125,303.710205078125,0.5090727210044861,0.050000000745058,0.0359283648431301,293.1166687011719,297.1499938964844,293.1499938964844,0.2825410068035126,-5532.81103515625,304.147216796875,0.9990000128746032,0.4465657472610473,0.3395310044288635,293.2925720214844,297.1499938964844,293.1499938964844,0.0039491290226578,-1513.884521484375,296.0983581542969,0.5090727210044861,0.050000000745058,0.2307466715574264,290.6639099121094,291.1499938964844,263.30731201171875,261.5342712402344,281.0024108886719,293.5901794433594,290.6679077148437,1.0,0.2167095243930816,0.745670735836029,0.745670735836029,1.0,1.0,-0.9244624972343444,0.3845208585262298,0.539941668510437,0.1493338942527771,0.0,0.0,1.0,37.77828598022461,46.0,36.38744354248047,-9059.2724609375,104.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2900085449219,316.1081848144531,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2196742445230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000222941438551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664680,293.1219482421875,297.1499938964844,293.1499938964844,0.0775856152176857,-1881.8228759765625,304.1466064453125,0.7126709222793579,0.1273416727781295,0.1154845505952835,294.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6609802246094,0.5090727210044861,0.050000000745058,0.0486440993845462,293.1610412597656,297.1499938964844,293.1499938964844,0.0136514883488416,-566.58251953125,303.710205078125,0.5090727210044861,0.050000000745058,0.0359283648431301,293.1166687011719,297.1499938964844,293.1499938964844,0.2825410068035126,-5532.81103515625,304.147216796875,0.9990000128746032,0.4465657472610473,0.3395310044288635,293.2925720214844,297.1499938964844,293.1499938964844,0.0039491290226578,-1513.884521484375,296.0983581542969,0.5090727210044861,0.050000000745058,0.2307466715574264,290.6639099121094,291.1499938964844,263.30731201171875,261.5342712402344,281.0024108886719,293.5901794433594,290.6679077148437,1.0,0.2167095243930816,0.745670735836029,0.745670735836029,1.0,1.0,-0.9244624972343444,0.3845208585262298,0.539941668510437,0.1493338942527771,0.0,0.0,1.0,37.77828598022461,46.0,36.38744354248047,-9059.2724609375,104.26206970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2900085449219,316.1081848144531,278.1499938964844,0.0,18000.0,318.2699890136719,32437.71875,36000.0,0.0,0.0,0.2196742445230484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000222941438551,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664740,293.1213684082031,297.1499938964844,293.1499938964844,0.0780979841947555,-1890.7972412109373,304.1468811035156,0.7092851400375366,0.1281716525554657,0.1162905320525169,294.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907958984375,0.5053344368934631,0.050000000745058,0.0486961565911769,293.1558837890625,297.1499938964844,293.1499938964844,0.0136675965040922,-566.4095458984375,303.7220458984375,0.5053344368934631,0.050000000745058,0.0359668135643005,293.125,297.1499938964844,293.1499938964844,0.2888839840888977,-5633.54248046875,304.1375732421875,0.9990000128746032,0.4457314014434814,0.3467276394367218,293.2910461425781,297.1499938964844,293.1499938964844,0.0039131785742938,-1499.08740234375,296.0694885253906,0.5053344368934631,0.050000000745058,0.2309935986995697,290.69384765625,291.1499938964844,263.2833251953125,261.5187072753906,280.9919128417969,293.5981750488281,290.6977844238281,1.0,0.2200379520654678,0.745620608329773,0.745620608329773,1.0,1.0,-0.9344716668128968,0.3888480365276336,0.5456236004829407,0.1513907760381698,0.0,0.0,1.0,39.20514297485352,49.0,40.71218490600586,-9195.91015625,108.64576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55157470703125,316.3519287109375,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2252403944730758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002285903756273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664800,293.1213684082031,297.1499938964844,293.1499938964844,0.0780979841947555,-1890.7972412109373,304.1468811035156,0.7092851400375366,0.1281716525554657,0.1162905320525169,294.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6907958984375,0.5053344368934631,0.050000000745058,0.0486961565911769,293.1558837890625,297.1499938964844,293.1499938964844,0.0136675965040922,-566.4095458984375,303.7220458984375,0.5053344368934631,0.050000000745058,0.0359668135643005,293.125,297.1499938964844,293.1499938964844,0.2888839840888977,-5633.54248046875,304.1375732421875,0.9990000128746032,0.4457314014434814,0.3467276394367218,293.2910461425781,297.1499938964844,293.1499938964844,0.0039131785742938,-1499.08740234375,296.0694885253906,0.5053344368934631,0.050000000745058,0.2309935986995697,290.69384765625,291.1499938964844,263.2833251953125,261.5187072753906,280.9919128417969,293.5981750488281,290.6977844238281,1.0,0.2200379520654678,0.745620608329773,0.745620608329773,1.0,1.0,-0.9344716668128968,0.3888480365276336,0.5456236004829407,0.1513907760381698,0.0,0.0,1.0,39.20514297485352,49.0,40.71218490600586,-9195.91015625,108.64576721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.55157470703125,316.3519287109375,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2252403944730758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002285903756273,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664860,293.12109375,297.1499938964844,293.1499938964844,0.0785650908946991,-1898.925048828125,304.14715576171875,0.7048555612564087,0.1289524734020233,0.117063321173191,294.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.5010935664176941,0.050000000745058,0.0487597435712814,293.1510925292969,297.1499938964844,293.1499938964844,0.0136889806017279,-566.3265380859375,303.734619140625,0.5010935664176941,0.050000000745058,0.0360137782990932,293.1371765136719,297.1499938964844,293.1499938964844,0.2966796457767486,-5755.8017578125,304.1287536621094,0.9990000128746032,0.4439008235931396,0.3553207218647003,293.2900390625,297.1499938964844,293.1499938964844,0.0038773124106228,-1484.22705078125,296.04071044921875,0.5010935664176941,0.050000000745058,0.2312952280044555,290.7252502441406,291.1499938964844,263.2607116699219,261.5042724609375,280.9873046875,293.6147766113281,290.72979736328125,1.0,0.2239781469106674,0.7454648017883301,0.7454648017883301,1.0,1.0,-0.9462066888809204,0.3938854038715362,0.5523213148117065,0.1538808494806289,0.0,0.0,1.0,40.94561767578125,52.0,45.37046432495117,-9354.1435546875,113.99667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8538818359375,316.63360595703125,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2263950854539871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002297622413607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664920,293.12109375,297.1499938964844,293.1499938964844,0.0785650908946991,-1898.925048828125,304.14715576171875,0.7048555612564087,0.1289524734020233,0.117063321173191,294.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218017578125,0.5010935664176941,0.050000000745058,0.0487597435712814,293.1510925292969,297.1499938964844,293.1499938964844,0.0136889806017279,-566.3265380859375,303.734619140625,0.5010935664176941,0.050000000745058,0.0360137782990932,293.1371765136719,297.1499938964844,293.1499938964844,0.2966796457767486,-5755.8017578125,304.1287536621094,0.9990000128746032,0.4439008235931396,0.3553207218647003,293.2900390625,297.1499938964844,293.1499938964844,0.0038773124106228,-1484.22705078125,296.04071044921875,0.5010935664176941,0.050000000745058,0.2312952280044555,290.7252502441406,291.1499938964844,263.2607116699219,261.5042724609375,280.9873046875,293.6147766113281,290.72979736328125,1.0,0.2239781469106674,0.7454648017883301,0.7454648017883301,1.0,1.0,-0.9462066888809204,0.3938854038715362,0.5523213148117065,0.1538808494806289,0.0,0.0,1.0,40.94561767578125,52.0,45.37046432495117,-9354.1435546875,113.99667358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8538818359375,316.63360595703125,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2263950854539871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002297622413607,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
664980,293.12109375,297.1499938964844,293.1499938964844,0.0789874717593193,-1906.2181396484373,304.1473999023437,0.699741780757904,0.1296848803758621,0.1178016886115074,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.4965633749961853,0.050000000745058,0.0488332659006118,293.14666748046875,297.1499938964844,293.1499938964844,0.0137149197980761,-566.320068359375,303.7479553222656,0.4965633749961853,0.050000000745058,0.0360680818557739,293.1525573730469,297.1499938964844,293.1499938964844,0.3056287169456482,-5894.6083984375,304.1209411621094,0.9990000128746032,0.4411150813102722,0.3650042712688446,293.2895202636719,297.1499938964844,293.1499938964844,0.0038410564884543,-1469.1446533203125,296.0123596191406,0.4965633749961853,0.050000000745058,0.2316439896821975,290.7586669921875,291.1499938964844,263.2395935058594,261.4911804199219,280.988037109375,293.63946533203125,290.7627258300781,1.0,0.2283999770879745,0.7453089952468872,0.7453089952468872,1.0,1.0,-0.9592868685722352,0.3994871973991394,0.5597996711730957,0.1567360162734985,0.0,0.0,1.0,42.955596923828125,55.0,44.98443603515625,-9508.4951171875,120.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1074523925781,316.8670349121094,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2269184291362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002302933571627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665040,293.12109375,297.1499938964844,293.1499938964844,0.0789874717593193,-1906.2181396484373,304.1473999023437,0.699741780757904,0.1296848803758621,0.1178016886115074,294.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.4965633749961853,0.050000000745058,0.0488332659006118,293.14666748046875,297.1499938964844,293.1499938964844,0.0137149197980761,-566.320068359375,303.7479553222656,0.4965633749961853,0.050000000745058,0.0360680818557739,293.1525573730469,297.1499938964844,293.1499938964844,0.3056287169456482,-5894.6083984375,304.1209411621094,0.9990000128746032,0.4411150813102722,0.3650042712688446,293.2895202636719,297.1499938964844,293.1499938964844,0.0038410564884543,-1469.1446533203125,296.0123596191406,0.4965633749961853,0.050000000745058,0.2316439896821975,290.7586669921875,291.1499938964844,263.2395935058594,261.4911804199219,280.988037109375,293.63946533203125,290.7627258300781,1.0,0.2283999770879745,0.7453089952468872,0.7453089952468872,1.0,1.0,-0.9592868685722352,0.3994871973991394,0.5597996711730957,0.1567360162734985,0.0,0.0,1.0,42.955596923828125,55.0,44.98443603515625,-9508.4951171875,120.20936584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1074523925781,316.8670349121094,278.1499938964844,0.0,18000.0,318.75,32437.71875,36000.0,0.0,0.0,0.2269184291362762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002302933571627,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665100,293.1211853027344,297.1499938964844,293.1499938964844,0.0791987553238868,-1909.8968505859373,304.1474914550781,0.6970061659812927,0.1300341337919235,0.1181583255529403,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.77056884765625,0.4942340552806854,0.050000000745058,0.0488733164966106,293.1445617675781,297.1499938964844,293.1499938964844,0.0137324482202529,-566.442626953125,303.7548217773437,0.4942340552806854,0.050000000745058,0.036097664386034,293.1612243652344,297.1499938964844,293.1499938964844,0.3105158805847168,-5969.87841796875,304.11737060546875,0.9990000128746032,0.4393821358680725,0.3701726794242859,293.2894287109375,297.1499938964844,293.1499938964844,0.0038232312072068,-1461.81396484375,295.9968566894531,0.4942340552806854,0.050000000745058,0.2318339645862579,290.77362060546875,291.1499938964844,263.22967529296875,261.4851989746094,280.9904479980469,293.65484619140625,290.7772521972656,1.0,0.2307564318180084,0.745231032371521,0.745231032371521,1.0,1.0,-0.9662294387817384,0.4024568796157837,0.5637725591659546,0.1582799404859542,0.0,0.0,1.0,44.04962158203125,55.0,42.17885971069336,-9582.7607421875,123.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2132568359375,316.963134765625,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.2318354696035385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002352835290366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665160,293.1213073730469,297.1499938964844,293.1499938964844,0.0794094204902648,-1913.580322265625,304.1475524902344,0.6941900253295898,0.1303733736276626,0.1185073554515838,294.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7845458984375,0.4918764233589172,0.050000000745058,0.0489153265953063,293.1424865722656,297.1499938964844,293.1499938964844,0.0137527612969279,-566.6387329101562,303.7618408203125,0.4918764233589172,0.050000000745058,0.0361286923289299,293.17041015625,297.1499938964844,293.1499938964844,0.3156333267688751,-6048.3134765625,304.1139831542969,0.9990000128746032,0.4374360144138336,0.3755172491073608,293.2893981933594,297.1499938964844,293.1499938964844,0.0038056143093854,-1454.6126708984375,295.98052978515625,0.4918764233589172,0.050000000745058,0.2320332378149032,290.78741455078125,291.1499938964844,263.2202453613281,261.4796142578125,280.994384765625,293.6722717285156,290.79107666015625,1.0,0.2331921607255935,0.7451112270355225,0.7451112270355225,1.0,1.0,-0.9733896255493164,0.405512273311615,0.5678773522377014,0.1598847061395645,0.0,0.0,1.0,45.196537017822266,43.0,41.04141998291016,-9665.6943359375,127.19293212890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3471374511719,317.0862121582031,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.2323939651250839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002358503261348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665220,293.1214599609375,297.1499938964844,293.1499938964844,0.0796888843178749,-1918.183837890625,304.1479187011719,0.6963722705841064,0.1310733705759048,0.1191171333193779,294.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.4924825429916382,0.050000000745058,0.0489043667912483,293.1382751464844,297.1499938964844,293.1499938964844,0.0137395318597555,-565.6154174804688,303.7776184082031,0.4924825429916382,0.050000000745058,0.0361205972731113,293.1826477050781,297.1499938964844,293.1499938964844,0.3139925003051758,-6016.6103515625,304.1293334960937,0.9990000128746032,0.4344058334827423,0.3741333186626434,293.2892761230469,297.1499938964844,293.1499938964844,0.0037625443655997,-1436.8009033203125,295.95318603515625,0.4924825429916382,0.050000000745058,0.2319812625646591,290.8232421875,291.1499938964844,263.2027893066406,261.4696960449219,280.9957580566406,293.6859130859375,290.8290710449219,1.0,0.2321406304836273,0.7448716163635254,0.7448716163635254,1.0,1.0,-0.9723830223083496,0.4050393104553222,0.5673437118530273,0.1596400886774063,0.0,0.0,1.0,44.90815734863281,31.0,54.390113830566406,-9722.875,126.47531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5953674316406,317.3268127441406,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.2329420298337936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002364065585425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665280,293.1214599609375,297.1499938964844,293.1499938964844,0.0796888843178749,-1918.183837890625,304.1479187011719,0.6963722705841064,0.1310733705759048,0.1191171333193779,294.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8188171386719,0.4924825429916382,0.050000000745058,0.0489043667912483,293.1382751464844,297.1499938964844,293.1499938964844,0.0137395318597555,-565.6154174804688,303.7776184082031,0.4924825429916382,0.050000000745058,0.0361205972731113,293.1826477050781,297.1499938964844,293.1499938964844,0.3139925003051758,-6016.6103515625,304.1293334960937,0.9990000128746032,0.4344058334827423,0.3741333186626434,293.2892761230469,297.1499938964844,293.1499938964844,0.0037625443655997,-1436.8009033203125,295.95318603515625,0.4924825429916382,0.050000000745058,0.2319812625646591,290.8232421875,291.1499938964844,263.2027893066406,261.4696960449219,280.9957580566406,293.6859130859375,290.8290710449219,1.0,0.2321406304836273,0.7448716163635254,0.7448716163635254,1.0,1.0,-0.9723830223083496,0.4050393104553222,0.5673437118530273,0.1596400886774063,0.0,0.0,1.0,44.90815734863281,31.0,54.390113830566406,-9722.875,126.47531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5953674316406,317.3268127441406,278.1499938964844,0.0,18000.0,319.2300109863281,32437.71875,36000.0,0.0,0.0,0.2329420298337936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002364065585425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665340,293.1213073730469,297.1499938964844,293.1499938964844,0.0798048377037048,-1919.512939453125,304.1484069824219,0.7057906985282898,0.1318219304084777,0.1196868419647216,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87091064453125,0.4979813992977142,0.050000000745058,0.0488095842301845,293.1336975097656,297.1499938964844,293.1499938964844,0.0136689040809869,-562.9738159179688,303.79638671875,0.4979813992977142,0.050000000745058,0.0360505916178226,293.177978515625,297.1499938964844,293.1499938964844,0.3010711967945099,-5808.849609375,304.157958984375,0.9990000128746032,0.4344862997531891,0.3619186580181122,293.2888488769531,297.1499938964844,293.1499938964844,0.0037114089354872,-1415.0634765625,295.9382629394531,0.4979813992977142,0.050000000745058,0.2315316498279571,290.8770446777344,291.1499938964844,263.1875,261.461669921875,280.9698486328125,293.6439208984375,290.88494873046875,1.0,0.2265325039625167,0.7446319460868835,0.7446319460868835,1.0,1.0,-0.9576733112335204,0.398727536201477,0.5589457154273987,0.1562016904354095,0.0,0.0,1.0,42.336612701416016,34.0,75.83777618408203,-9690.302734375,118.82933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.840576171875,317.5762023925781,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2373386919498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000240868597757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665400,293.1213073730469,297.1499938964844,293.1499938964844,0.0798048377037048,-1919.512939453125,304.1484069824219,0.7057906985282898,0.1318219304084777,0.1196868419647216,294.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87091064453125,0.4979813992977142,0.050000000745058,0.0488095842301845,293.1336975097656,297.1499938964844,293.1499938964844,0.0136689040809869,-562.9738159179688,303.79638671875,0.4979813992977142,0.050000000745058,0.0360505916178226,293.177978515625,297.1499938964844,293.1499938964844,0.3010711967945099,-5808.849609375,304.157958984375,0.9990000128746032,0.4344862997531891,0.3619186580181122,293.2888488769531,297.1499938964844,293.1499938964844,0.0037114089354872,-1415.0634765625,295.9382629394531,0.4979813992977142,0.050000000745058,0.2315316498279571,290.8770446777344,291.1499938964844,263.1875,261.461669921875,280.9698486328125,293.6439208984375,290.88494873046875,1.0,0.2265325039625167,0.7446319460868835,0.7446319460868835,1.0,1.0,-0.9576733112335204,0.398727536201477,0.5589457154273987,0.1562016904354095,0.0,0.0,1.0,42.336612701416016,34.0,75.83777618408203,-9690.302734375,118.82933044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.840576171875,317.5762023925781,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2373386919498443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000240868597757,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665460,293.12109375,297.1499938964844,293.1499938964844,0.079875960946083,-1919.8448486328125,304.1488342285156,0.7126624584197998,0.1325949281454086,0.1203203946352005,294.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372863769531,0.501846432685852,0.050000000745058,0.0487480536103248,293.1288452148437,297.1499938964844,293.1499938964844,0.0136029832065105,-560.2443237304688,303.8176574707031,0.501846432685852,0.050000000745058,0.0360051468014717,293.16363525390625,297.1499938964844,293.1499938964844,0.2913122773170471,-5654.2265625,304.17108154296875,0.9990000128746032,0.4366863667964935,0.3537612855434418,293.2879333496094,297.1499938964844,293.1499938964844,0.0036620823666453,-1393.353515625,295.93365478515625,0.501846432685852,0.050000000745058,0.231239765882492,290.9444885253906,291.1499938964844,263.1745300292969,261.4556579589844,280.9289855957031,293.57843017578125,290.9535522460937,1.0,0.2233384847640991,0.7445523738861084,0.7445523738861084,1.0,1.0,-0.948159158229828,0.3946911692619324,0.5534679889678955,0.1539192050695419,0.0,0.0,1.0,40.66694641113281,37.0,92.4577407836914,-9716.8037109375,113.9808120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1676025390625,317.89990234375,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2368883043527603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002404115075478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665520,293.12109375,297.1499938964844,293.1499938964844,0.079875960946083,-1919.8448486328125,304.1488342285156,0.7126624584197998,0.1325949281454086,0.1203203946352005,294.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9372863769531,0.501846432685852,0.050000000745058,0.0487480536103248,293.1288452148437,297.1499938964844,293.1499938964844,0.0136029832065105,-560.2443237304688,303.8176574707031,0.501846432685852,0.050000000745058,0.0360051468014717,293.16363525390625,297.1499938964844,293.1499938964844,0.2913122773170471,-5654.2265625,304.17108154296875,0.9990000128746032,0.4366863667964935,0.3537612855434418,293.2879333496094,297.1499938964844,293.1499938964844,0.0036620823666453,-1393.353515625,295.93365478515625,0.501846432685852,0.050000000745058,0.231239765882492,290.9444885253906,291.1499938964844,263.1745300292969,261.4556579589844,280.9289855957031,293.57843017578125,290.9535522460937,1.0,0.2233384847640991,0.7445523738861084,0.7445523738861084,1.0,1.0,-0.948159158229828,0.3946911692619324,0.5534679889678955,0.1539192050695419,0.0,0.0,1.0,40.66694641113281,37.0,92.4577407836914,-9716.8037109375,113.9808120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1676025390625,317.89990234375,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2368883043527603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002404115075478,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665580,293.1208190917969,297.1499938964844,293.1499938964844,0.0799672827124595,-1920.54638671875,304.1490478515625,0.7163965106010437,0.1333812922239303,0.1209979280829429,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.5036283731460571,0.050000000745058,0.0487211011350154,293.1238708496094,297.1499938964844,293.1499938964844,0.0135569768026471,-557.9385375976562,303.8408203125,0.5036283731460571,0.050000000745058,0.0359852388501167,293.1522521972656,297.1499938964844,293.1499938964844,0.2857767045497894,-5567.58837890625,304.173095703125,0.9990000128746032,0.4386594891548157,0.3501288592815399,293.2867431640625,297.1499938964844,293.1499938964844,0.0036155397538095,-1372.656494140625,295.931884765625,0.5036283731460571,0.050000000745058,0.23111192882061,291.01397705078125,291.1499938964844,263.1640930175781,261.451904296875,280.8978576660156,293.5306701660156,291.0227966308594,1.0,0.2219372540712356,0.7444728016853333,0.7444728016853333,1.0,1.0,-0.9444015622138976,0.3931014835834503,0.5513001084327698,0.1529878973960876,0.0,0.0,1.0,39.94021987915039,40.0,95.52122497558594,-9771.9267578125,111.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.46099853515625,318.18609619140625,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2355197519063949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002390226145507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665640,293.1208190917969,297.1499938964844,293.1499938964844,0.0799672827124595,-1920.54638671875,304.1490478515625,0.7163965106010437,0.1333812922239303,0.1209979280829429,294.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00689697265625,0.5036283731460571,0.050000000745058,0.0487211011350154,293.1238708496094,297.1499938964844,293.1499938964844,0.0135569768026471,-557.9385375976562,303.8408203125,0.5036283731460571,0.050000000745058,0.0359852388501167,293.1522521972656,297.1499938964844,293.1499938964844,0.2857767045497894,-5567.58837890625,304.173095703125,0.9990000128746032,0.4386594891548157,0.3501288592815399,293.2867431640625,297.1499938964844,293.1499938964844,0.0036155397538095,-1372.656494140625,295.931884765625,0.5036283731460571,0.050000000745058,0.23111192882061,291.01397705078125,291.1499938964844,263.1640930175781,261.451904296875,280.8978576660156,293.5306701660156,291.0227966308594,1.0,0.2219372540712356,0.7444728016853333,0.7444728016853333,1.0,1.0,-0.9444015622138976,0.3931014835834503,0.5513001084327698,0.1529878973960876,0.0,0.0,1.0,39.94021987915039,40.0,95.52122497558594,-9771.9267578125,111.9806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.46099853515625,318.18609619140625,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2355197519063949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002390226145507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665700,293.1206970214844,297.1499938964844,293.1499938964844,0.0800328180193901,-1921.2933349609373,304.14910888671875,0.717399001121521,0.1337767392396927,0.1213491708040237,294.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.5038800835609436,0.050000000745058,0.0487173646688461,293.1213684082031,297.1499938964844,293.1499938964844,0.0135421901941299,-556.993408203125,303.8529357910156,0.5038800835609436,0.050000000745058,0.0359824821352958,293.1484069824219,297.1499938964844,293.1499938964844,0.2842994034290313,-5544.93310546875,304.17156982421875,0.9990000128746032,0.439387708902359,0.3496222496032715,293.2861328125,297.1499938964844,293.1499938964844,0.0035935009364038,-1362.8687744140625,295.930419921875,0.5038800835609436,0.050000000745058,0.2310942113399505,291.0471496582031,291.1499938964844,263.1598815917969,261.4508972167969,280.88641357421875,293.5140075683594,291.0555419921875,1.0,0.2218097448348999,0.7444330453872681,0.7444330453872681,1.0,1.0,-0.944185435771942,0.393013596534729,0.5511718392372131,0.1529061496257782,0.0,0.0,1.0,39.842567443847656,40.0,93.08121490478516,-9805.224609375,111.7763900756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.58770751953125,318.3084716796875,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2394202202558517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002429810992907,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665760,293.1205749511719,297.1499938964844,293.1499938964844,0.0801107734441757,-1922.2906494140625,304.1491394042969,0.7179070115089417,0.1341709643602371,0.1217055767774581,294.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.503754734992981,0.050000000745058,0.048719223588705,293.1188659667969,297.1499938964844,293.1499938964844,0.0135326292365789,-556.1842651367188,303.8653564453125,0.503754734992981,0.050000000745058,0.0359838530421257,293.1459045410156,297.1499938964844,293.1499938964844,0.2835864424705505,-5534.4375,304.1689147949219,0.9990000128746032,0.4399017989635467,0.349874347448349,293.2855224609375,297.1499938964844,293.1499938964844,0.0035722858738154,-1353.4654541015625,295.92822265625,0.503754734992981,0.050000000745058,0.2311030179262161,291.078857421875,291.1499938964844,263.1564025878906,261.4505310058594,280.87744140625,293.5017395019531,291.08709716796875,1.0,0.2220136076211929,0.7444238066673279,0.7444238066673279,1.0,1.0,-0.9449295997619628,0.3933372795581817,0.5515922904014587,0.1530518978834152,0.0,0.0,1.0,39.89764022827149,43.0,91.21482849121094,-9851.830078125,112.0284652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7411804199219,318.45587158203125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2389361560344696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002424898266326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665820,293.12042236328125,297.1499938964844,293.1499938964844,0.0802724212408065,-1924.40234375,304.1491394042969,0.7176175117492676,0.1349466890096664,0.1224241107702255,294.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5025173425674438,0.050000000745058,0.0487378016114234,293.114013671875,297.1499938964844,293.1499938964844,0.0135236447677016,-554.802734375,303.8909912109375,0.5025173425674438,0.050000000745058,0.0359975732862949,293.1448974609375,297.1499938964844,293.1499938964844,0.2841257452964782,-5544.43115234375,304.16168212890625,0.9990000128746032,0.4402176439762115,0.3523840606212616,293.2844543457031,297.1499938964844,293.1499938964844,0.0035308052320033,-1335.0797119140625,295.92364501953125,0.5025173425674438,0.050000000745058,0.2311911433935165,291.1415405273437,291.1499938964844,263.1516418457031,261.45172119140625,280.8667297363281,293.48907470703125,291.1492614746094,1.0,0.223296508193016,0.7444053888320923,0.7444053888320923,1.0,1.0,-0.9489476680755616,0.3950568735599518,0.5538907647132874,0.1539396941661834,0.0,0.0,1.0,40.41341400146485,46.0,86.20331573486328,-9950.4248046875,113.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00469970703125,318.70654296875,278.1499938964844,0.0,18000.0,320.19000244140625,32437.76171875,36000.0,0.0,0.0,0.2375472486019134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293293335475e-05,0.0,0.000241080255364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665880,293.12042236328125,297.1499938964844,293.1499938964844,0.0802724212408065,-1924.40234375,304.1491394042969,0.7176175117492676,0.1349466890096664,0.1224241107702255,294.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5025173425674438,0.050000000745058,0.0487378016114234,293.114013671875,297.1499938964844,293.1499938964844,0.0135236447677016,-554.802734375,303.8909912109375,0.5025173425674438,0.050000000745058,0.0359975732862949,293.1448974609375,297.1499938964844,293.1499938964844,0.2841257452964782,-5544.43115234375,304.16168212890625,0.9990000128746032,0.4402176439762115,0.3523840606212616,293.2844543457031,297.1499938964844,293.1499938964844,0.0035308052320033,-1335.0797119140625,295.92364501953125,0.5025173425674438,0.050000000745058,0.2311911433935165,291.1415405273437,291.1499938964844,263.1516418457031,261.45172119140625,280.8667297363281,293.48907470703125,291.1492614746094,1.0,0.223296508193016,0.7444053888320923,0.7444053888320923,1.0,1.0,-0.9489476680755616,0.3950568735599518,0.5538907647132874,0.1539396941661834,0.0,0.0,1.0,40.41341400146485,46.0,86.20331573486328,-9950.4248046875,113.747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.00469970703125,318.70654296875,278.1499938964844,0.0,18000.0,320.19000244140625,32437.76171875,36000.0,0.0,0.0,0.2375472486019134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.8318709135055544,-2.771293293335475e-05,0.0,0.000241080255364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
665940,293.12042236328125,297.1499938964844,293.1499938964844,0.0804896876215934,-1927.6787109375,304.1490783691406,0.7158585786819458,0.1356942951679229,0.1231363117694854,294.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5002213716506958,0.050000000745058,0.0487734042108058,293.109375,297.1499938964844,293.1499938964844,0.0135364159941673,-554.0401611328125,303.917236328125,0.5002213716506958,0.050000000745058,0.0360238701105117,293.14892578125,297.1499938964844,293.1499938964844,0.2870953977108001,-5592.57275390625,304.1528015136719,0.9990000128746032,0.4395423829555511,0.3571448922157287,293.2836303710937,297.1499938964844,293.1499938964844,0.0034917178563773,-1318.0753173828125,295.91357421875,0.5002213716506958,0.050000000745058,0.2313600331544876,291.1954345703125,291.1499938964844,263.1499938964844,261.4556884765625,280.8647155761719,293.4901733398437,291.2015380859375,1.0,0.2255617678165435,0.7443869709968567,0.7443869709968567,1.0,1.0,-0.9557926058769226,0.3979727625846863,0.5578198432922363,0.1555049866437912,0.0,0.0,0.9904557466506958,41.39368438720703,49.0,73.00481414794922,-10049.677734375,116.8688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1999206542969,318.8881530761719,278.1499938964844,0.0,18000.0,320.6700134277344,32690.638671875,36000.0,0.0,0.0,0.240721583366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83088767528534,1.8309153318405151,-2.77488670690218e-05,0.0,0.000244301802013,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666000,293.12042236328125,297.1499938964844,293.1499938964844,0.0804896876215934,-1927.6787109375,304.1490783691406,0.7158585786819458,0.1356942951679229,0.1231363117694854,294.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1903076171875,0.5002213716506958,0.050000000745058,0.0487734042108058,293.109375,297.1499938964844,293.1499938964844,0.0135364159941673,-554.0401611328125,303.917236328125,0.5002213716506958,0.050000000745058,0.0360238701105117,293.14892578125,297.1499938964844,293.1499938964844,0.2870953977108001,-5592.57275390625,304.1528015136719,0.9990000128746032,0.4395423829555511,0.3571448922157287,293.2836303710937,297.1499938964844,293.1499938964844,0.0034917178563773,-1318.0753173828125,295.91357421875,0.5002213716506958,0.050000000745058,0.2313600331544876,291.1954345703125,291.1499938964844,263.1499938964844,261.4556884765625,280.8647155761719,293.4901733398437,291.2015380859375,1.0,0.2255617678165435,0.7443869709968567,0.7443869709968567,1.0,1.0,-0.9557926058769226,0.3979727625846863,0.5578198432922363,0.1555049866437912,0.0,0.0,0.9904557466506958,41.39368438720703,49.0,73.00481414794922,-10049.677734375,116.8688507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1999206542969,318.8881530761719,278.1499938964844,0.0,18000.0,320.6700134277344,32690.638671875,36000.0,0.0,0.0,0.240721583366394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.83088767528534,1.8309153318405151,-2.77488670690218e-05,0.0,0.000244301802013,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666060,293.12017822265625,297.1499938964844,293.1499938964844,0.0807960927486419,-1932.7454833984373,304.1488647460937,0.7130036950111389,0.1364930719137191,0.1238786354660987,294.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.4971600472927093,0.050000000745058,0.048823207616806,293.1045227050781,297.1499938964844,293.1499938964844,0.0135744791477918,-553.9503784179688,303.9452819824219,0.4971600472927093,0.050000000745058,0.0360606536269187,293.1568603515625,297.1499938964844,293.1499938964844,0.2920887172222137,-5672.0068359375,304.1435546875,0.9990000128746032,0.4379637837409973,0.3636998534202575,293.2825927734375,297.1499938964844,293.1499938964844,0.0034562291111797,-1302.8917236328125,295.8983154296875,0.4971600472927093,0.050000000745058,0.2315962761640548,291.2394104003906,291.1499938964844,263.1499938964844,261.4610900878906,280.8702087402344,293.5029602050781,291.2447509765625,1.0,0.2286185324192047,0.7442460656166077,0.7442460656166077,1.0,1.0,-0.964937686920166,0.4018465280532837,0.5630911588668823,0.1576143950223922,0.0,0.0,0.9755589962005616,42.761348724365234,52.0,61.958763122558594,-10168.13671875,121.19395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4134216308594,319.08465576171875,278.1499938964844,0.0,18000.0,320.6700134277344,33251.12890625,36000.0,0.0,0.0,0.2400237768888473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828765749931336,1.8287936449050903,-2.7828466045320965e-05,0.0,0.0002435936330584,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666120,293.12017822265625,297.1499938964844,293.1499938964844,0.0807960927486419,-1932.7454833984373,304.1488647460937,0.7130036950111389,0.1364930719137191,0.1238786354660987,294.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.4971600472927093,0.050000000745058,0.048823207616806,293.1045227050781,297.1499938964844,293.1499938964844,0.0135744791477918,-553.9503784179688,303.9452819824219,0.4971600472927093,0.050000000745058,0.0360606536269187,293.1568603515625,297.1499938964844,293.1499938964844,0.2920887172222137,-5672.0068359375,304.1435546875,0.9990000128746032,0.4379637837409973,0.3636998534202575,293.2825927734375,297.1499938964844,293.1499938964844,0.0034562291111797,-1302.8917236328125,295.8983154296875,0.4971600472927093,0.050000000745058,0.2315962761640548,291.2394104003906,291.1499938964844,263.1499938964844,261.4610900878906,280.8702087402344,293.5029602050781,291.2447509765625,1.0,0.2286185324192047,0.7442460656166077,0.7442460656166077,1.0,1.0,-0.964937686920166,0.4018465280532837,0.5630911588668823,0.1576143950223922,0.0,0.0,0.9755589962005616,42.761348724365234,52.0,61.958763122558594,-10168.13671875,121.19395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4134216308594,319.08465576171875,278.1499938964844,0.0,18000.0,320.6700134277344,33251.12890625,36000.0,0.0,0.0,0.2400237768888473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828765749931336,1.8287936449050903,-2.7828466045320965e-05,0.0,0.0002435936330584,0.0,0.0,683.4949340820312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666180,293.1195678710937,297.1499938964844,293.1499938964844,0.0812336206436157,-1940.3671875,304.14849853515625,0.7093957662582397,0.137370303273201,0.124711126089096,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.4935701191425323,0.050000000745058,0.0488849580287933,293.09918212890625,297.1499938964844,293.1499938964844,0.013636564835906,-554.4737548828125,303.9760437011719,0.4935701191425323,0.050000000745058,0.0361062623560428,293.1678466796875,297.1499938964844,293.1499938964844,0.2987299263477325,-5776.4248046875,304.1346435546875,0.9990000128746032,0.435567557811737,0.3716666996479034,293.28106689453125,297.1499938964844,293.1499938964844,0.0034237708896398,-1289.246337890625,295.8800354003906,0.4935701191425323,0.050000000745058,0.2318891882896423,291.2754211425781,291.1499938964844,263.1499938964844,261.4664306640625,280.8814392089844,293.52642822265625,291.2791748046875,1.0,0.2323113530874252,0.7441051006317139,0.7441051006317139,1.0,1.0,-0.9759787321090698,0.4065292775630951,0.5694494247436523,0.1601847112178802,0.0,0.0,0.9562982320785522,44.45509719848633,40.0,47.962799072265625,-10282.48828125,126.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5661315917969,319.2200622558594,278.1499938964844,0.0,18000.0,320.6700134277344,34102.58203125,36000.0,0.0,0.0,0.2391976863145828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82553231716156,1.825560212135315,-2.7949268769589253e-05,0.0,0.0002427552390145,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666240,293.1195678710937,297.1499938964844,293.1499938964844,0.0812336206436157,-1940.3671875,304.14849853515625,0.7093957662582397,0.137370303273201,0.124711126089096,294.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2721252441406,0.4935701191425323,0.050000000745058,0.0488849580287933,293.09918212890625,297.1499938964844,293.1499938964844,0.013636564835906,-554.4737548828125,303.9760437011719,0.4935701191425323,0.050000000745058,0.0361062623560428,293.1678466796875,297.1499938964844,293.1499938964844,0.2987299263477325,-5776.4248046875,304.1346435546875,0.9990000128746032,0.435567557811737,0.3716666996479034,293.28106689453125,297.1499938964844,293.1499938964844,0.0034237708896398,-1289.246337890625,295.8800354003906,0.4935701191425323,0.050000000745058,0.2318891882896423,291.2754211425781,291.1499938964844,263.1499938964844,261.4664306640625,280.8814392089844,293.52642822265625,291.2791748046875,1.0,0.2323113530874252,0.7441051006317139,0.7441051006317139,1.0,1.0,-0.9759787321090698,0.4065292775630951,0.5694494247436523,0.1601847112178802,0.0,0.0,0.9562982320785522,44.45509719848633,40.0,47.962799072265625,-10282.48828125,126.57969665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5661315917969,319.2200622558594,278.1499938964844,0.0,18000.0,320.6700134277344,34102.58203125,36000.0,0.0,0.0,0.2391976863145828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82553231716156,1.825560212135315,-2.7949268769589253e-05,0.0,0.0002427552390145,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
