time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666300,293.119140625,297.1499938964844,293.1499938964844,0.0814734920859336,-1944.6217041015625,304.1483459472656,0.7102897763252258,0.1378402411937713,0.1251192837953567,294.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.493634819984436,0.050000000745058,0.0488837994635105,293.0962829589844,297.1499938964844,293.1499938964844,0.0136607773602008,-554.5986328125,303.9925842285156,0.493634819984436,0.050000000745058,0.0361054092645645,293.1727294921875,297.1499938964844,293.1499938964844,0.298408180475235,-5769.7822265625,304.1381530761719,0.9990000128746032,0.4343812167644501,0.3715206682682037,293.28009033203125,297.1499938964844,293.1499938964844,0.003406673669815,-1282.2908935546875,295.8689880371094,0.493634819984436,0.050000000745058,0.2318836897611618,291.28924560546875,291.1499938964844,263.1499938964844,261.4691162109375,280.8870544433594,293.5355834960937,291.2928161621094,1.0,0.2319433689117431,0.7440346479415894,0.7440346479415894,1.0,1.0,-0.9762896299362184,0.4066340625286102,0.5696555376052856,0.1602961122989654,0.0,0.0,0.9456249475479126,44.43071746826172,40.0,43.47974395751953,-10296.4130859375,126.61247253417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6228332519531,319.2733154296875,278.1499938964844,0.0,18000.0,321.1499938964844,34636.23828125,36000.0,0.0,0.0,0.243580549955368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.823499321937561,1.823527455329895,-2.80249078059569e-05,0.0,0.0002472032792866,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666360,293.1185913085937,297.1499938964844,293.1499938964844,0.0816925466060638,-1948.443359375,304.14825439453125,0.7132312059402466,0.1383382678031921,0.1255291253328323,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.4951203167438507,0.050000000745058,0.0488578341901302,293.0932312011719,297.1499938964844,293.1499938964844,0.0136714233085513,-554.353759765625,304.0101318359375,0.4951203167438507,0.050000000745058,0.0360862277448177,293.1737670898437,297.1499938964844,293.1499938964844,0.2950157225131988,-5714.44091796875,304.1465148925781,0.9990000128746032,0.4338831901550293,0.3681917786598205,293.2789611816406,297.1499938964844,293.1499938964844,0.0033885089214891,-1274.7977294921875,295.860107421875,0.4951203167438507,0.050000000745058,0.2317605316638946,291.305419921875,291.1499938964844,263.1499938964844,261.4717712402344,280.8865051269531,293.5322265625,291.31024169921875,1.0,0.2303768694400787,0.7439315915107727,0.7439315915107727,1.0,1.0,-0.9725863933563232,0.4050338268280029,0.5675525665283203,0.1594316065311432,0.0,0.0,0.9336736798286438,43.72998046875,43.0,48.1058349609375,-10292.4609375,124.57423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7178955078125,319.3670959472656,278.1499938964844,0.0,18000.0,321.1499938964844,35264.58984375,36000.0,0.0,0.0,0.243590697646141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8210995197296145,1.821127653121948,-2.811389640555717e-05,0.0,0.0002472135820426,0.0,0.0,683.4904174804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
666420,293.117431640625,297.1499938964844,293.1499938964844,0.0821449980139732,-1956.2530517578125,304.1480712890625,0.7157734036445618,0.1393701583147049,0.1264357566833496,294.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.4957254528999328,0.050000000745058,0.0488474331796169,293.0868530273437,297.1499938964844,293.1499938964844,0.0137081407010555,-554.09814453125,304.04736328125,0.4957254528999328,0.050000000745058,0.0360785499215126,293.17059326171875,297.1499938964844,293.1499938964844,0.2927396297454834,-5677.3759765625,304.1511535644531,0.9990000128746032,0.4339252114295959,0.3668491840362549,293.2763366699219,297.1499938964844,293.1499938964844,0.0033540588337928,-1260.1744384765625,295.8497009277344,0.4957254528999328,0.050000000745058,0.2317111939191818,291.346435546875,291.1499938964844,263.1499938964844,261.4770812988281,280.87664794921875,293.5136413574219,291.35064697265625,1.0,0.2301992923021316,0.7437254190444946,0.7437254190444946,1.0,1.0,-0.971977949142456,0.4047565758228302,0.5672214031219482,0.159226194024086,0.0,0.0,0.9046924114227296,43.4586067199707,46.0,49.824745178222656,-10318.9892578125,123.9828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9032287597656,319.5318908691406,278.1499938964844,0.0,18000.0,321.1499938964844,36372.19921875,36000.0,0.0,0.0,0.2430878728628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7980254888534546,1.79805326461792,-2.785728065646253e-05,0.0,0.0002467033045832,0.0,0.0,665.1931762695312,0.0,0.0,0.0,0.9896172285079956,4.0,0.0,1.0
666480,293.117431640625,297.1499938964844,293.1499938964844,0.0821449980139732,-1956.2530517578125,304.1480712890625,0.7157734036445618,0.1393701583147049,0.1264357566833496,294.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.342529296875,0.4957254528999328,0.050000000745058,0.0488474331796169,293.0868530273437,297.1499938964844,293.1499938964844,0.0137081407010555,-554.09814453125,304.04736328125,0.4957254528999328,0.050000000745058,0.0360785499215126,293.17059326171875,297.1499938964844,293.1499938964844,0.2927396297454834,-5677.3759765625,304.1511535644531,0.9990000128746032,0.4339252114295959,0.3668491840362549,293.2763366699219,297.1499938964844,293.1499938964844,0.0033540588337928,-1260.1744384765625,295.8497009277344,0.4957254528999328,0.050000000745058,0.2317111939191818,291.346435546875,291.1499938964844,263.1499938964844,261.4770812988281,280.87664794921875,293.5136413574219,291.35064697265625,1.0,0.2301992923021316,0.7437254190444946,0.7437254190444946,1.0,1.0,-0.971977949142456,0.4047565758228302,0.5672214031219482,0.159226194024086,0.0,0.0,0.9046924114227296,43.4586067199707,46.0,49.824745178222656,-10318.9892578125,123.9828872680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9032287597656,319.5318908691406,278.1499938964844,0.0,18000.0,321.1499938964844,36372.19921875,36000.0,0.0,0.0,0.2430878728628158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7980254888534546,1.79805326461792,-2.785728065646253e-05,0.0,0.0002467033045832,0.0,0.0,665.1931762695312,0.0,0.0,0.0,0.9896172285079956,4.0,0.0,1.0
666540,293.1161804199219,297.1499938964844,293.1499938964844,0.082801841199398,-1968.1778564453125,304.1476135253906,0.7163482308387756,0.1404507905244827,0.1274081766605377,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663024902344,0.4948674738407135,0.050000000745058,0.0488622076809406,293.0802001953125,297.1499938964844,293.1499938964844,0.0137929935008287,-555.155029296875,304.0871276855469,0.4948674738407135,0.050000000745058,0.0360894612967968,293.1693725585937,297.1499938964844,293.1499938964844,0.2939673662185669,-5696.8642578125,304.1485900878906,0.9990000128746032,0.4336568117141723,0.368755042552948,293.2732849121094,297.1499938964844,293.1499938964844,0.003324884455651,-1248.4989013671875,295.8287658691406,0.4948674738407135,0.050000000745058,0.2317812889814376,291.36767578125,291.1499938964844,263.1499938964844,261.4823608398437,280.8721008300781,293.5058288574219,291.3688049316406,1.0,0.231259286403656,0.7435193061828613,0.7435193061828613,1.0,1.0,-0.9755463600158693,0.4062489569187164,0.5692974328994751,0.1600292325019836,0.0,0.0,0.873987078666687,43.874759674072266,49.0,26.14284896850586,-10337.244140625,125.51355743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.065673828125,319.64630126953125,278.1499938964844,0.0,18000.0,320.6700134277344,36686.01953125,36000.0,0.0,0.0,0.2373163998126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400373220443726,1.740064024925232,-2.668238630576525e-05,0.0,0.0002408459695288,0.0,0.0,612.2396240234375,0.0,0.0,0.0,0.9621078968048096,4.0,0.0,1.0
666600,293.1161804199219,297.1499938964844,293.1499938964844,0.082801841199398,-1968.1778564453125,304.1476135253906,0.7163482308387756,0.1404507905244827,0.1274081766605377,294.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3663024902344,0.4948674738407135,0.050000000745058,0.0488622076809406,293.0802001953125,297.1499938964844,293.1499938964844,0.0137929935008287,-555.155029296875,304.0871276855469,0.4948674738407135,0.050000000745058,0.0360894612967968,293.1693725585937,297.1499938964844,293.1499938964844,0.2939673662185669,-5696.8642578125,304.1485900878906,0.9990000128746032,0.4336568117141723,0.368755042552948,293.2732849121094,297.1499938964844,293.1499938964844,0.003324884455651,-1248.4989013671875,295.8287658691406,0.4948674738407135,0.050000000745058,0.2317812889814376,291.36767578125,291.1499938964844,263.1499938964844,261.4823608398437,280.8721008300781,293.5058288574219,291.3688049316406,1.0,0.231259286403656,0.7435193061828613,0.7435193061828613,1.0,1.0,-0.9755463600158693,0.4062489569187164,0.5692974328994751,0.1600292325019836,0.0,0.0,0.873987078666687,43.874759674072266,49.0,26.14284896850586,-10337.244140625,125.51355743408205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.065673828125,319.64630126953125,278.1499938964844,0.0,18000.0,320.6700134277344,36686.01953125,36000.0,0.0,0.0,0.2373163998126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7400373220443726,1.740064024925232,-2.668238630576525e-05,0.0,0.0002408459695288,0.0,0.0,612.2396240234375,0.0,0.0,0.0,0.9621078968048096,4.0,0.0,1.0
666660,293.1148376464844,297.1499938964844,293.1499938964844,0.0837143436074256,-1985.276123046875,304.1468811035156,0.7155966758728027,0.1415812522172927,0.1284428685903549,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634948730469,0.4930001497268677,0.050000000745058,0.0488950535655021,293.07330322265625,297.1499938964844,293.1499938964844,0.0139331594109535,-557.7411499023438,304.1295166015625,0.4930001497268677,0.050000000745058,0.0361137203872203,293.171630859375,297.1499938964844,293.1499938964844,0.2980840504169464,-5762.39599609375,304.1421203613281,0.9990000128746032,0.4327146112918854,0.3729563355445862,293.2698669433594,297.1499938964844,293.1499938964844,0.0033020318951457,-1240.443115234375,295.7920227050781,0.4930001497268677,0.050000000745058,0.2319370806217193,291.36163330078125,291.1499938964844,263.1499938964844,261.4875793457031,280.8740234375,293.5113830566406,291.35870361328125,1.0,0.2333336472511291,0.7434088587760925,0.7434088587760925,1.0,1.0,-0.9820854067802428,0.4090220630168915,0.573063313961029,0.161546915769577,0.0,0.0,0.8458050489425659,44.783958435058594,37.0,-11.872690200805664,-10331.9248046875,128.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1133728027344,319.6366577148437,278.1499938964844,0.0,18000.0,320.6700134277344,36771.9375,36000.0,0.0,0.0,0.2351464927196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6715747117996216,1.6715999841690063,-2.528347613406368e-05,0.0,0.0002386437990935,0.0,0.0,552.7706298828125,0.0,0.0,0.0,0.9299007058143616,4.0,0.0,1.0
666720,293.1148376464844,297.1499938964844,293.1499938964844,0.0837143436074256,-1985.276123046875,304.1468811035156,0.7155966758728027,0.1415812522172927,0.1284428685903549,294.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634948730469,0.4930001497268677,0.050000000745058,0.0488950535655021,293.07330322265625,297.1499938964844,293.1499938964844,0.0139331594109535,-557.7411499023438,304.1295166015625,0.4930001497268677,0.050000000745058,0.0361137203872203,293.171630859375,297.1499938964844,293.1499938964844,0.2980840504169464,-5762.39599609375,304.1421203613281,0.9990000128746032,0.4327146112918854,0.3729563355445862,293.2698669433594,297.1499938964844,293.1499938964844,0.0033020318951457,-1240.443115234375,295.7920227050781,0.4930001497268677,0.050000000745058,0.2319370806217193,291.36163330078125,291.1499938964844,263.1499938964844,261.4875793457031,280.8740234375,293.5113830566406,291.35870361328125,1.0,0.2333336472511291,0.7434088587760925,0.7434088587760925,1.0,1.0,-0.9820854067802428,0.4090220630168915,0.573063313961029,0.161546915769577,0.0,0.0,0.8458050489425659,44.783958435058594,37.0,-11.872690200805664,-10331.9248046875,128.5873565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1133728027344,319.6366577148437,278.1499938964844,0.0,18000.0,320.6700134277344,36771.9375,36000.0,0.0,0.0,0.2351464927196502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6715747117996216,1.6715999841690063,-2.528347613406368e-05,0.0,0.0002386437990935,0.0,0.0,552.7706298828125,0.0,0.0,0.0,0.9299007058143616,4.0,0.0,1.0
666780,293.1131591796875,297.1499938964844,293.1499938964844,0.0847704112529754,-2005.3385009765625,304.14617919921875,0.7215906977653503,0.1428072303533554,0.1294667273759842,294.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.4960151016712188,0.050000000745058,0.0488424561917781,293.0662536621094,297.1499938964844,293.1499938964844,0.0144976079463958,-570.4299926757812,304.1487121582031,0.4996141195297241,0.051880843937397,0.0368133597075939,293.1697082519531,297.1499938964844,293.1499938964844,0.2927260994911194,-5676.076171875,304.1542358398437,0.9990000128746032,0.4325257539749145,0.3662092983722687,293.2659912109375,297.1499938964844,293.1499938964844,0.0032792966812849,-1233.3203125,295.74365234375,0.4960151016712188,0.050000000745058,0.2316875755786895,291.3340759277344,291.1499938964844,263.1499938964844,261.4927673339844,280.87109375,293.5022888183594,291.330810546875,1.0,0.230107381939888,0.7432984113693237,0.7432984113693237,1.0,1.0,-0.9757001399993896,0.4062597453594208,0.5694404244422913,0.1600939035415649,0.0,0.0,0.8230929970741272,43.37798309326172,40.0,-32.01654052734375,-10229.9638671875,124.72464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14031982421875,319.6192932128906,278.1499938964844,0.0,18000.0,320.6700134277344,36706.66796875,36000.0,0.0,0.0,0.2330513596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6070960760116575,1.607120156288147,-2.398496690148022e-05,0.0,0.0002365175023442,0.0,0.0,500.1895751953125,0.0,0.0,0.0,0.8998072743415833,4.0,0.0,1.0
666840,293.1131591796875,297.1499938964844,293.1499938964844,0.0847704112529754,-2005.3385009765625,304.14617919921875,0.7215906977653503,0.1428072303533554,0.1294667273759842,294.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.4960151016712188,0.050000000745058,0.0488424561917781,293.0662536621094,297.1499938964844,293.1499938964844,0.0144976079463958,-570.4299926757812,304.1487121582031,0.4996141195297241,0.051880843937397,0.0368133597075939,293.1697082519531,297.1499938964844,293.1499938964844,0.2927260994911194,-5676.076171875,304.1542358398437,0.9990000128746032,0.4325257539749145,0.3662092983722687,293.2659912109375,297.1499938964844,293.1499938964844,0.0032792966812849,-1233.3203125,295.74365234375,0.4960151016712188,0.050000000745058,0.2316875755786895,291.3340759277344,291.1499938964844,263.1499938964844,261.4927673339844,280.87109375,293.5022888183594,291.330810546875,1.0,0.230107381939888,0.7432984113693237,0.7432984113693237,1.0,1.0,-0.9757001399993896,0.4062597453594208,0.5694404244422913,0.1600939035415649,0.0,0.0,0.8230929970741272,43.37798309326172,40.0,-32.01654052734375,-10229.9638671875,124.72464752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.14031982421875,319.6192932128906,278.1499938964844,0.0,18000.0,320.6700134277344,36706.66796875,36000.0,0.0,0.0,0.2330513596534729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6070960760116575,1.607120156288147,-2.398496690148022e-05,0.0,0.0002365175023442,0.0,0.0,500.1895751953125,0.0,0.0,0.0,0.8998072743415833,4.0,0.0,1.0
666900,293.1122741699219,297.1499938964844,293.1499938964844,0.0853273048996925,-2015.9063720703125,304.1458435058594,0.7243268489837646,0.1434498727321624,0.1300168335437774,294.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.32373046875,0.4973309338092804,0.050000000745058,0.0488202907145023,293.06378173828125,297.1499938964844,293.1499938964844,0.0152941355481743,-587.7788696289062,304.1474914550781,0.506399929523468,0.053427867591381,0.0379050970077514,293.164306640625,297.1499938964844,293.1499938964844,0.2903450727462768,-5638.6298828125,304.15771484375,0.9990000128746032,0.4333384931087494,0.3633274435997009,293.26385498046875,297.1499938964844,293.1499938964844,0.003268796717748,-1230.046875,295.7207946777344,0.4973309338092804,0.050000000745058,0.2315824478864669,291.3209228515625,291.1499938964844,263.1499938964844,261.4953308105469,280.8631591796875,293.4875183105469,291.31719970703125,1.0,0.2293260097503662,0.7432432174682617,0.7432432174682617,1.0,1.0,-0.9740553498268129,0.4055604040622711,0.5684949159622192,0.159672737121582,0.0,0.0,0.8130079507827759,42.79657745361328,40.0,-37.41071319580078,-10193.224609375,123.37419128417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1556396484375,319.6115417480469,278.1499938964844,0.0,18000.0,320.19000244140625,36671.62109375,36000.0,0.0,0.0,0.2271416932344436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.577257752418518,1.57728111743927,-2.3400058125844225e-05,0.0,0.0002305199304828,0.0,0.0,477.0958251953125,0.0,0.0,0.0,0.885934591293335,4.0,0.0,1.0
666960,293.1113586425781,297.1499938964844,293.1499938964844,0.0859395563602447,-2027.5865478515625,304.1454772949219,0.7262569069862366,0.1441052258014679,0.1305878460407257,294.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3073425292969,0.4980356097221374,0.050000000745058,0.0488086156547069,293.0619201660156,297.1499938964844,293.1499938964844,0.0161036886274814,-604.6912841796875,304.146484375,0.5123510360717773,0.0548846274614334,0.0389431826770305,293.1590576171875,297.1499938964844,293.1499938964844,0.2893216013908386,-5623.08154296875,304.1581420898437,0.9990000128746032,0.4341911971569061,0.3618010282516479,293.2616577148437,297.1499938964844,293.1499938964844,0.0032596397213637,-1227.4920654296875,295.6956787109375,0.4980356097221374,0.050000000745058,0.2315270602703094,291.3034362792969,291.1499938964844,263.1499938964844,261.4978942871094,280.85711669921875,293.4765319824219,291.2980041503906,1.0,0.2289386391639709,0.74318528175354,0.74318528175354,1.0,1.0,-0.9740733504295348,0.405559778213501,0.5685135722160339,0.1596682071685791,0.0,0.0,0.8044968843460083,42.50111770629883,43.0,-48.94690704345703,-10157.43359375,122.88890838623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1253356933594,319.5591125488281,278.1499938964844,0.0,18000.0,320.19000244140625,36618.73046875,36000.0,0.0,0.0,0.2255410552024841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5495891571044922,1.549612045288086,-2.286273411300499e-05,0.0,0.0002288955001858,0.0,0.0,456.3087158203125,0.0,0.0,0.0,0.8731750845909119,4.0,0.0,1.0
667020,293.1095275878906,297.1499938964844,293.1499938964844,0.0873417109251022,-2054.529052734375,304.1446533203125,0.7286576628684998,0.1454574465751648,0.1317850798368454,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.4982985556125641,0.050000000745058,0.0488042794167995,293.0588684082031,297.1499938964844,293.1499938964844,0.0178041346371173,-638.3043823242188,304.14483642578125,0.5227262377738953,0.0577365197241306,0.0409431681036949,293.1509704589844,297.1499938964844,293.1499938964844,0.2899945974349975,-5635.75830078125,304.1541748046875,0.9990000128746032,0.4356075525283813,0.3612343668937683,293.2569885253906,297.1499938964844,293.1499938964844,0.0032465765252709,-1225.07763671875,295.6356201171875,0.4982985556125641,0.050000000745058,0.2315064966678619,291.2511291503906,291.1499938964844,263.1499938964844,261.50299072265625,280.8513488769531,293.46685791015625,291.2437438964844,1.0,0.2292450070381164,0.7430694699287415,0.7430694699287415,1.0,1.0,-0.977199375629425,0.4068741202354431,0.5703252553939819,0.1603884547948837,0.0,0.0,0.7943324446678162,42.42838287353516,46.0,-72.1645736694336,-10113.9482421875,123.5007553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03955078125,319.4377136230469,278.1499938964844,0.0,18000.0,320.19000244140625,36401.2421875,36000.0,0.0,0.0,0.2228198051452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5088043212890625,1.5088263750076294,-2.205608871008735e-05,0.0,0.0002261337649542,0.0,0.0,426.4294738769531,0.0,0.0,0.0,0.8545411825180054,4.0,0.0,1.0
667080,293.1095275878906,297.1499938964844,293.1499938964844,0.0873417109251022,-2054.529052734375,304.1446533203125,0.7286576628684998,0.1454574465751648,0.1317850798368454,294.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.4982985556125641,0.050000000745058,0.0488042794167995,293.0588684082031,297.1499938964844,293.1499938964844,0.0178041346371173,-638.3043823242188,304.14483642578125,0.5227262377738953,0.0577365197241306,0.0409431681036949,293.1509704589844,297.1499938964844,293.1499938964844,0.2899945974349975,-5635.75830078125,304.1541748046875,0.9990000128746032,0.4356075525283813,0.3612343668937683,293.2569885253906,297.1499938964844,293.1499938964844,0.0032465765252709,-1225.07763671875,295.6356201171875,0.4982985556125641,0.050000000745058,0.2315064966678619,291.2511291503906,291.1499938964844,263.1499938964844,261.50299072265625,280.8513488769531,293.46685791015625,291.2437438964844,1.0,0.2292450070381164,0.7430694699287415,0.7430694699287415,1.0,1.0,-0.977199375629425,0.4068741202354431,0.5703252553939819,0.1603884547948837,0.0,0.0,0.7943324446678162,42.42838287353516,46.0,-72.1645736694336,-10113.9482421875,123.5007553100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.03955078125,319.4377136230469,278.1499938964844,0.0,18000.0,320.19000244140625,36401.2421875,36000.0,0.0,0.0,0.2228198051452636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5088043212890625,1.5088263750076294,-2.205608871008735e-05,0.0,0.0002261337649542,0.0,0.0,426.4294738769531,0.0,0.0,0.0,0.8545411825180054,4.0,0.0,1.0
667140,293.1076965332031,297.1499938964844,293.1499938964844,0.0888666212558746,-2083.89501953125,304.1438903808594,0.729440450668335,0.1468558013439178,0.1330465525388717,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.4972864091396332,0.050000000745058,0.0488209873437881,293.0560913085937,297.1499938964844,293.1499938964844,0.0196886099874973,-672.7989501953125,304.1434326171875,0.531620442867279,0.0606074444949626,0.0429570004343986,293.14727783203125,297.1499938964844,293.1499938964844,0.2935205698013305,-5693.5078125,304.1468505859375,0.9990000128746032,0.4363404214382171,0.3634238839149475,293.252197265625,297.1499938964844,293.1499938964844,0.0032380258198827,-1224.6767578125,295.5717163085937,0.4972864091396332,0.050000000745058,0.2315857410430908,291.1902770996094,291.1499938964844,263.1499938964844,261.50799560546875,280.85357666015625,293.472900390625,291.1825561523437,1.0,0.2307629436254501,0.7429537177085876,0.7429537177085876,1.0,1.0,-0.9838725328445436,0.4097010791301727,0.5741714835166931,0.1619470417499542,0.0,0.0,0.7929967641830444,42.93091583251953,49.0,-83.11534118652344,-10111.201171875,125.91594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9212646484375,319.3023986816406,278.1499938964844,0.0,18000.0,319.7099914550781,36128.28515625,36000.0,0.0,0.0,0.2160308957099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492708444595337,1.4927301406860352,-2.1700987417716533e-05,0.0,0.0002192438987549,0.0,0.0,414.4557189941406,0.0,0.0,0.0,0.847270667552948,4.0,0.0,1.0
667200,293.1076965332031,297.1499938964844,293.1499938964844,0.0888666212558746,-2083.89501953125,304.1438903808594,0.729440450668335,0.1468558013439178,0.1330465525388717,294.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1967468261719,0.4972864091396332,0.050000000745058,0.0488209873437881,293.0560913085937,297.1499938964844,293.1499938964844,0.0196886099874973,-672.7989501953125,304.1434326171875,0.531620442867279,0.0606074444949626,0.0429570004343986,293.14727783203125,297.1499938964844,293.1499938964844,0.2935205698013305,-5693.5078125,304.1468505859375,0.9990000128746032,0.4363404214382171,0.3634238839149475,293.252197265625,297.1499938964844,293.1499938964844,0.0032380258198827,-1224.6767578125,295.5717163085937,0.4972864091396332,0.050000000745058,0.2315857410430908,291.1902770996094,291.1499938964844,263.1499938964844,261.50799560546875,280.85357666015625,293.472900390625,291.1825561523437,1.0,0.2307629436254501,0.7429537177085876,0.7429537177085876,1.0,1.0,-0.9838725328445436,0.4097010791301727,0.5741714835166931,0.1619470417499542,0.0,0.0,0.7929967641830444,42.93091583251953,49.0,-83.11534118652344,-10111.201171875,125.91594696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9212646484375,319.3023986816406,278.1499938964844,0.0,18000.0,319.7099914550781,36128.28515625,36000.0,0.0,0.0,0.2160308957099914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.492708444595337,1.4927301406860352,-2.1700987417716533e-05,0.0,0.0002192438987549,0.0,0.0,414.4557189941406,0.0,0.0,0.0,0.847270667552948,4.0,0.0,1.0
667260,293.1059265136719,297.1499938964844,293.1499938964844,0.0904740840196609,-2114.872802734375,304.14324951171875,0.7289243936538696,0.1482851207256317,0.1343556940555572,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4952764809131622,0.050000000745058,0.048855036497116,293.05352783203125,297.1499938964844,293.1499938964844,0.0217825770378112,-708.3578491210938,304.1421203613281,0.5391945838928223,0.063509315252304,0.0450055822730064,293.1480712890625,297.1499938964844,293.1499938964844,0.299406886100769,-5787.78955078125,304.1380615234375,0.9990000128746032,0.4362548887729645,0.3678436279296875,293.2474365234375,297.1499938964844,293.1499938964844,0.0032320278696715,-1225.39892578125,295.5065612792969,0.4952764809131622,0.050000000745058,0.2317472547292709,291.12548828125,291.1499938964844,263.1499938964844,261.5129699707031,280.8629150390625,293.49249267578125,291.1170959472656,1.0,0.2332638949155807,0.7427897453308105,0.7427897453308105,1.0,1.0,-0.9934410452842712,0.413760632276535,0.5796803832054138,0.1641855090856552,0.0,0.0,0.8004971742630005,43.90792083740234,52.0,-91.14019775390624,-10123.7587890625,129.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6814880371094,319.0701599121094,278.1499938964844,0.0,18000.0,319.7099914550781,35847.078125,36000.0,0.0,0.0,0.214046761393547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018327236175537,1.5018545389175415,-2.18033110286342e-05,0.0,0.0002172302629332,0.0,0.0,419.872802734375,0.0,0.0,0.0,0.8516150116920471,4.0,0.0,1.0
667320,293.1059265136719,297.1499938964844,293.1499938964844,0.0904740840196609,-2114.872802734375,304.14324951171875,0.7289243936538696,0.1482851207256317,0.1343556940555572,294.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.4952764809131622,0.050000000745058,0.048855036497116,293.05352783203125,297.1499938964844,293.1499938964844,0.0217825770378112,-708.3578491210938,304.1421203613281,0.5391945838928223,0.063509315252304,0.0450055822730064,293.1480712890625,297.1499938964844,293.1499938964844,0.299406886100769,-5787.78955078125,304.1380615234375,0.9990000128746032,0.4362548887729645,0.3678436279296875,293.2474365234375,297.1499938964844,293.1499938964844,0.0032320278696715,-1225.39892578125,295.5065612792969,0.4952764809131622,0.050000000745058,0.2317472547292709,291.12548828125,291.1499938964844,263.1499938964844,261.5129699707031,280.8629150390625,293.49249267578125,291.1170959472656,1.0,0.2332638949155807,0.7427897453308105,0.7427897453308105,1.0,1.0,-0.9934410452842712,0.413760632276535,0.5796803832054138,0.1641855090856552,0.0,0.0,0.8004971742630005,43.90792083740234,52.0,-91.14019775390624,-10123.7587890625,129.85836791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6814880371094,319.0701599121094,278.1499938964844,0.0,18000.0,319.7099914550781,35847.078125,36000.0,0.0,0.0,0.214046761393547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5018327236175537,1.5018545389175415,-2.18033110286342e-05,0.0,0.0002172302629332,0.0,0.0,419.872802734375,0.0,0.0,0.0,0.8516150116920471,4.0,0.0,1.0
667380,293.1042785644531,297.1499938964844,293.1499938964844,0.0921332612633705,-2146.831298828125,304.1427307128906,0.7273962497711182,0.1497331708669662,0.1356979310512542,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.4925161600112915,0.050000000745058,0.0489035919308662,293.0511779785156,297.1499938964844,293.1499938964844,0.0240807365626096,-744.7415771484375,304.14093017578125,0.5455585718154907,0.0664311051368713,0.0470809563994407,293.1529541015625,297.1499938964844,293.1499938964844,0.3072458207607269,-5911.51171875,304.1289978027344,0.9990000128746032,0.4353199303150177,0.3740553855895996,293.2427978515625,297.1499938964844,293.1499938964844,0.003228438552469,-1227.0762939453125,295.44122314453125,0.4925161600112915,0.050000000745058,0.2319775819778442,291.0587463378906,291.1499938964844,263.1499938964844,261.51788330078125,280.8780517578125,293.523681640625,291.05096435546875,1.0,0.2365552335977554,0.7426258325576782,0.7426258325576782,1.0,1.0,-1.0053324699401855,0.4188204705715179,0.58651202917099,0.1669779866933822,0.0,0.0,0.8171648383140564,45.28155899047852,40.0,-90.9854736328125,-10169.7890625,135.1180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4051208496094,318.8232116699219,278.1499938964844,0.0,18000.0,319.7099914550781,35564.26171875,36000.0,0.0,0.0,0.2134694457054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5368995666503906,1.5369218587875366,-2.23864280997077e-05,0.0,0.0002166443591704,0.0,0.0,443.7496337890625,0.0,0.0,0.0,0.867942750453949,4.0,0.0,1.0
667440,293.1042785644531,297.1499938964844,293.1499938964844,0.0921332612633705,-2146.831298828125,304.1427307128906,0.7273962497711182,0.1497331708669662,0.1356979310512542,294.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.4925161600112915,0.050000000745058,0.0489035919308662,293.0511779785156,297.1499938964844,293.1499938964844,0.0240807365626096,-744.7415771484375,304.14093017578125,0.5455585718154907,0.0664311051368713,0.0470809563994407,293.1529541015625,297.1499938964844,293.1499938964844,0.3072458207607269,-5911.51171875,304.1289978027344,0.9990000128746032,0.4353199303150177,0.3740553855895996,293.2427978515625,297.1499938964844,293.1499938964844,0.003228438552469,-1227.0762939453125,295.44122314453125,0.4925161600112915,0.050000000745058,0.2319775819778442,291.0587463378906,291.1499938964844,263.1499938964844,261.51788330078125,280.8780517578125,293.523681640625,291.05096435546875,1.0,0.2365552335977554,0.7426258325576782,0.7426258325576782,1.0,1.0,-1.0053324699401855,0.4188204705715179,0.58651202917099,0.1669779866933822,0.0,0.0,0.8171648383140564,45.28155899047852,40.0,-90.9854736328125,-10169.7890625,135.1180877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4051208496094,318.8232116699219,278.1499938964844,0.0,18000.0,319.7099914550781,35564.26171875,36000.0,0.0,0.0,0.2134694457054138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5368995666503906,1.5369218587875366,-2.23864280997077e-05,0.0,0.0002166443591704,0.0,0.0,443.7496337890625,0.0,0.0,0.0,0.867942750453949,4.0,0.0,1.0
667500,293.1034545898437,297.1499938964844,293.1499938964844,0.092924103140831,-2162.01806640625,304.14263916015625,0.7290199398994446,0.1504759341478347,0.1363487541675567,294.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0346374511719,0.4929180145263672,0.050000000745058,0.0488963723182678,293.0500183105469,297.1499938964844,293.1499938964844,0.0252660363912582,-762.6114501953125,304.1404113769531,0.5510087609291077,0.0679112300276756,0.048102967441082,293.1551513671875,297.1499938964844,293.1499938964844,0.3073825538158417,-5912.3837890625,304.1326904296875,0.9990000128746032,0.4348522126674652,0.3731416463851928,293.240478515625,297.1499938964844,293.1499938964844,0.0032250010408461,-1227.1353759765625,295.4110717773437,0.4929180145263672,0.050000000745058,0.2319433391094207,291.0284423828125,291.1499938964844,263.1499938964844,261.5202941894531,280.8861389160156,293.537109375,291.0219421386719,1.0,0.2360393106937408,0.7425438761711121,0.7425438761711121,1.0,1.0,-1.0061992406845093,0.4191558063030243,0.5870434641838074,0.1672367453575134,0.0,0.0,0.8283276557922363,45.11096954345703,40.0,-83.13928985595703,-10164.9267578125,135.04139709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.260498046875,318.7052001953125,278.1499938964844,0.0,18000.0,319.2300109863281,35445.234375,36000.0,0.0,0.0,0.2088707238435745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5626906156539917,1.5627135038375854,-2.2844955310574733e-05,0.0,0.0002119772398145,0.0,0.0,462.2297058105469,0.0,0.0,0.0,0.8799543976783752,4.0,0.0,1.0
667560,293.1025695800781,297.1499938964844,293.1499938964844,0.0936541333794593,-2175.943115234375,304.14263916015625,0.7325356006622314,0.1512381583452224,0.1369943022727966,294.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.4947121441364288,0.050000000745058,0.0488647371530532,293.0487976074219,297.1499938964844,293.1499938964844,0.0264728292822837,-780.0042114257812,304.13995361328125,0.5583440065383911,0.0694132074713707,0.0491218864917755,293.1536865234375,297.1499938964844,293.1499938964844,0.3042899370193481,-5862.28759765625,304.1415100097656,0.9990000128746032,0.4350709319114685,0.3691005706787109,293.2381286621094,297.1499938964844,293.1499938964844,0.003219521138817,-1226.0833740234375,295.38623046875,0.4947121441364288,0.050000000745058,0.2317932844161987,291.0054016113281,291.1499938964844,263.1499938964844,261.522705078125,280.8885803222656,293.5382995605469,291.0005187988281,1.0,0.2343566566705703,0.7424196004867554,0.7424196004867554,1.0,1.0,-1.0031310319900513,0.4178055822849273,0.5853254795074463,0.1665440797805786,0.0,0.0,0.8403068780899048,44.27385711669922,43.0,-70.13640594482422,-10128.0185546875,132.84982299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0799560546875,318.55865478515625,278.1499938964844,0.0,18000.0,319.2300109863281,35363.8359375,36000.0,0.0,0.0,0.2087953835725784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5919269323349,1.591950297355652,-2.338661033718381e-05,0.0,0.0002119007695,0.0,0.0,484.0275268554688,0.0,0.0,0.0,0.8935660123825073,4.0,0.0,1.0
667620,293.1009216308594,297.1499938964844,293.1499938964844,0.095123790204525,-2203.87109375,304.14263916015625,0.7363575100898743,0.152772843837738,0.1383505463600158,294.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.4958698153495788,0.050000000745058,0.0488447807729244,293.04656982421875,297.1499938964844,293.1499938964844,0.0288824718445539,-814.624755859375,304.1392517089844,0.5696444511413574,0.0724288374185562,0.0512132905423641,293.1459655761719,297.1499938964844,293.1499938964844,0.3029147386550903,-5840.28466796875,304.14630126953125,0.9990000128746032,0.4365436434745788,0.3665286898612976,293.23345947265625,297.1499938964844,293.1499938964844,0.0032100395765155,-1224.2445068359375,295.3429870605469,0.4958698153495788,0.050000000745058,0.2316986173391342,290.9672241210937,291.1499938964844,263.1499938964844,261.5274658203125,280.8843078613281,293.5287475585937,290.9623718261719,1.0,0.234024628996849,0.742171049118042,0.742171049118042,1.0,1.0,-1.0040401220321655,0.4181496202945709,0.5858904719352722,0.1667431890964508,0.0,0.0,0.8672053813934326,43.77983856201172,46.0,-58.05839157104492,-10109.80078125,132.23094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7342834472656,318.27374267578125,278.1499938964844,0.0,18000.0,319.2300109863281,35276.3203125,36000.0,0.0,0.0,0.209550678730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6550536155700684,1.6550782918930054,-2.461150324961636e-05,0.0,0.0002126672916347,0.0,0.0,533.9215698242188,0.0,0.0,0.0,0.9232017993927002,4.0,0.0,1.0
667680,293.1009216308594,297.1499938964844,293.1499938964844,0.095123790204525,-2203.87109375,304.14263916015625,0.7363575100898743,0.152772843837738,0.1383505463600158,294.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97137451171875,0.4958698153495788,0.050000000745058,0.0488447807729244,293.04656982421875,297.1499938964844,293.1499938964844,0.0288824718445539,-814.624755859375,304.1392517089844,0.5696444511413574,0.0724288374185562,0.0512132905423641,293.1459655761719,297.1499938964844,293.1499938964844,0.3029147386550903,-5840.28466796875,304.14630126953125,0.9990000128746032,0.4365436434745788,0.3665286898612976,293.23345947265625,297.1499938964844,293.1499938964844,0.0032100395765155,-1224.2445068359375,295.3429870605469,0.4958698153495788,0.050000000745058,0.2316986173391342,290.9672241210937,291.1499938964844,263.1499938964844,261.5274658203125,280.8843078613281,293.5287475585937,290.9623718261719,1.0,0.234024628996849,0.742171049118042,0.742171049118042,1.0,1.0,-1.0040401220321655,0.4181496202945709,0.5858904719352722,0.1667431890964508,0.0,0.0,0.8672053813934326,43.77983856201172,46.0,-58.05839157104492,-10109.80078125,132.23094177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7342834472656,318.27374267578125,278.1499938964844,0.0,18000.0,319.2300109863281,35276.3203125,36000.0,0.0,0.0,0.209550678730011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6550536155700684,1.6550782918930054,-2.461150324961636e-05,0.0,0.0002126672916347,0.0,0.0,533.9215698242188,0.0,0.0,0.0,0.9232017993927002,4.0,0.0,1.0
667740,293.0993957519531,297.1499938964844,293.1499938964844,0.0966424420475959,-2232.699462890625,304.1425476074219,0.7380979061126709,0.1543244123458862,0.1397453993558883,294.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320678710937,0.4954681396484375,0.050000000745058,0.0488516390323638,293.0445861816406,297.1499938964844,293.1499938964844,0.0316603407263755,-851.7835693359375,304.13824462890625,0.5784834623336792,0.0754538848996162,0.0533311702311039,293.140869140625,297.1499938964844,293.1499938964844,0.3048368394374847,-5870.89306640625,304.14422607421875,0.9990000128746032,0.437687486410141,0.3674174845218658,293.228759765625,297.1499938964844,293.1499938964844,0.0032036828342825,-1223.6181640625,295.30059814453125,0.4954681396484375,0.050000000745058,0.2317311316728592,290.927978515625,291.1499938964844,263.1499938964844,261.5321350097656,280.8851318359375,293.5302124023437,290.9233093261719,1.0,0.2350143045186996,0.7419224977493286,0.7419224977493286,1.0,1.0,-1.009369134902954,0.4203771650791168,0.5889919996261597,0.1680143177509308,0.0,0.0,0.8994482755661011,44.01932907104492,49.0,-54.40884780883789,-10127.455078125,133.9586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4120788574219,318.0077514648437,278.1499938964844,0.0,18000.0,318.75,35206.578125,36000.0,0.0,0.0,0.20660962164402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7242180109024048,1.7242439985275269,-2.601502274046652e-05,0.0,0.0002096824900945,0.0,0.0,592.8102416992188,0.0,0.0,0.0,0.9559096097946168,4.0,0.0,1.0
667800,293.0993957519531,297.1499938964844,293.1499938964844,0.0966424420475959,-2232.699462890625,304.1425476074219,0.7380979061126709,0.1543244123458862,0.1397453993558883,294.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9320678710937,0.4954681396484375,0.050000000745058,0.0488516390323638,293.0445861816406,297.1499938964844,293.1499938964844,0.0316603407263755,-851.7835693359375,304.13824462890625,0.5784834623336792,0.0754538848996162,0.0533311702311039,293.140869140625,297.1499938964844,293.1499938964844,0.3048368394374847,-5870.89306640625,304.14422607421875,0.9990000128746032,0.437687486410141,0.3674174845218658,293.228759765625,297.1499938964844,293.1499938964844,0.0032036828342825,-1223.6181640625,295.30059814453125,0.4954681396484375,0.050000000745058,0.2317311316728592,290.927978515625,291.1499938964844,263.1499938964844,261.5321350097656,280.8851318359375,293.5302124023437,290.9233093261719,1.0,0.2350143045186996,0.7419224977493286,0.7419224977493286,1.0,1.0,-1.009369134902954,0.4203771650791168,0.5889919996261597,0.1680143177509308,0.0,0.0,0.8994482755661011,44.01932907104492,49.0,-54.40884780883789,-10127.455078125,133.9586944580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4120788574219,318.0077514648437,278.1499938964844,0.0,18000.0,318.75,35206.578125,36000.0,0.0,0.0,0.20660962164402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7242180109024048,1.7242439985275269,-2.601502274046652e-05,0.0,0.0002096824900945,0.0,0.0,592.8102416992188,0.0,0.0,0.0,0.9559096097946168,4.0,0.0,1.0
667860,293.0980224609375,297.1499938964844,293.1499938964844,0.0982249155640602,-2262.72021484375,304.14239501953125,0.738334596157074,0.1558885127305984,0.1411717236042022,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.4939606487751007,0.050000000745058,0.0488778166472911,293.0428161621094,297.1499938964844,293.1499938964844,0.034461572766304,-888.687255859375,304.1374816894531,0.5854271650314331,0.0784804821014404,0.0554662197828292,293.139892578125,297.1499938964844,293.1499938964844,0.3092938065528869,-5941.24609375,304.1386413574219,0.9990000128746032,0.4381227791309356,0.3707847595214844,293.22412109375,297.1499938964844,293.1499938964844,0.0031994997989386,-1223.9561767578125,295.2576599121094,0.4939606487751007,0.050000000745058,0.2318553328514099,290.88592529296875,291.1499938964844,263.1499938964844,261.5367431640625,280.8919982910156,293.5447692871094,290.8802185058594,1.0,0.2370878756046295,0.7417593598365784,0.7417593598365784,1.0,1.0,-1.0178645849227903,0.4239773154258728,0.593887209892273,0.1700491160154342,0.0,0.0,0.9373535513877868,44.78740310668945,52.0,-60.41622543334961,-10146.96875,137.41104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0318603515625,317.6810607910156,278.1499938964844,0.0,18000.0,318.75,35178.0390625,36000.0,0.0,0.0,0.2085293531417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7959487438201904,1.7959762811660769,-2.7541900635696948e-05,0.0,0.0002116307878168,0.0,0.0,658.8036499023438,0.0,0.0,0.0,0.9900384545326232,4.0,0.0,1.0
667920,293.0980224609375,297.1499938964844,293.1499938964844,0.0982249155640602,-2262.72021484375,304.14239501953125,0.738334596157074,0.1558885127305984,0.1411717236042022,294.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8907775878906,0.4939606487751007,0.050000000745058,0.0488778166472911,293.0428161621094,297.1499938964844,293.1499938964844,0.034461572766304,-888.687255859375,304.1374816894531,0.5854271650314331,0.0784804821014404,0.0554662197828292,293.139892578125,297.1499938964844,293.1499938964844,0.3092938065528869,-5941.24609375,304.1386413574219,0.9990000128746032,0.4381227791309356,0.3707847595214844,293.22412109375,297.1499938964844,293.1499938964844,0.0031994997989386,-1223.9561767578125,295.2576599121094,0.4939606487751007,0.050000000745058,0.2318553328514099,290.88592529296875,291.1499938964844,263.1499938964844,261.5367431640625,280.8919982910156,293.5447692871094,290.8802185058594,1.0,0.2370878756046295,0.7417593598365784,0.7417593598365784,1.0,1.0,-1.0178645849227903,0.4239773154258728,0.593887209892273,0.1700491160154342,0.0,0.0,0.9373535513877868,44.78740310668945,52.0,-60.41622543334961,-10146.96875,137.41104125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0318603515625,317.6810607910156,278.1499938964844,0.0,18000.0,318.75,35178.0390625,36000.0,0.0,0.0,0.2085293531417846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7959487438201904,1.7959762811660769,-2.7541900635696948e-05,0.0,0.0002116307878168,0.0,0.0,658.8036499023438,0.0,0.0,0.0,0.9900384545326232,4.0,0.0,1.0
667980,293.0967712402344,297.1499938964844,293.1499938964844,0.0999277457594871,-2295.072509765625,304.14208984375,0.7373793721199036,0.1574583202600479,0.1426196247339248,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.4915980994701385,0.050000000745058,0.0489200539886951,293.04132080078125,297.1499938964844,293.1499938964844,0.037390436977148,-926.6886596679688,304.13677978515625,0.5908035039901733,0.0814996138215065,0.0576091632246971,293.14312744140625,297.1499938964844,293.1499938964844,0.316116452217102,-6048.0341796875,304.1310119628906,0.9990000128746032,0.4377344846725464,0.3761522471904754,293.2196655273437,297.1499938964844,293.1499938964844,0.003198055550456,-1225.8095703125,295.2088928222656,0.4915980994701385,0.050000000745058,0.2320556789636612,290.8335266113281,291.1499938964844,263.1499938964844,261.541259765625,280.9047546386719,293.57147216796875,290.82568359375,1.0,0.2400354295969009,0.7415962815284729,0.7415962815284729,1.0,1.0,-1.028907060623169,0.4286781847476959,0.6002288460731506,0.1726901680231094,0.0,0.0,0.9828738570213318,45.99446868896485,40.0,-77.15179443359375,-10153.474609375,142.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6877136230469,317.3594970703125,278.1499938964844,0.0,18000.0,318.75,33672.48046875,36000.0,0.0,0.0,0.2115525603294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271437883377075,1.8271716833114624,-2.788774509099312e-05,0.0,0.0002146989572793,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668040,293.0967712402344,297.1499938964844,293.1499938964844,0.0999277457594871,-2295.072509765625,304.14208984375,0.7373793721199036,0.1574583202600479,0.1426196247339248,294.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.83990478515625,0.4915980994701385,0.050000000745058,0.0489200539886951,293.04132080078125,297.1499938964844,293.1499938964844,0.037390436977148,-926.6886596679688,304.13677978515625,0.5908035039901733,0.0814996138215065,0.0576091632246971,293.14312744140625,297.1499938964844,293.1499938964844,0.316116452217102,-6048.0341796875,304.1310119628906,0.9990000128746032,0.4377344846725464,0.3761522471904754,293.2196655273437,297.1499938964844,293.1499938964844,0.003198055550456,-1225.8095703125,295.2088928222656,0.4915980994701385,0.050000000745058,0.2320556789636612,290.8335266113281,291.1499938964844,263.1499938964844,261.541259765625,280.9047546386719,293.57147216796875,290.82568359375,1.0,0.2400354295969009,0.7415962815284729,0.7415962815284729,1.0,1.0,-1.028907060623169,0.4286781847476959,0.6002288460731506,0.1726901680231094,0.0,0.0,0.9828738570213318,45.99446868896485,40.0,-77.15179443359375,-10153.474609375,142.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6877136230469,317.3594970703125,278.1499938964844,0.0,18000.0,318.75,33672.48046875,36000.0,0.0,0.0,0.2115525603294372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8271437883377075,1.8271716833114624,-2.788774509099312e-05,0.0,0.0002146989572793,0.0,0.0,683.4769287109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
