time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668100,293.0961303710937,297.1499938964844,293.1499938964844,0.1008276417851448,-2312.216796875,304.1418762207031,0.7392904758453369,0.1582599431276321,0.1433205604553222,294.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8067932128906,0.4921597838401794,0.050000000745058,0.0489098541438579,293.04058837890625,297.1499938964844,293.1499938964844,0.0388831794261932,-945.9755859375,304.136474609375,0.5956652760505676,0.0830218642950058,0.0586593821644783,293.1445007324219,297.1499938964844,293.1499938964844,0.3159803748130798,-6044.74072265625,304.13482666015625,0.9990000128746032,0.4375450909137726,0.3748669028282165,293.2174072265625,297.1499938964844,293.1499938964844,0.0031971202697604,-1226.9814453125,295.179931640625,0.4921597838401794,0.050000000745058,0.2320072948932647,290.799560546875,291.1499938964844,263.1499938964844,261.5434875488281,280.9124450683594,293.5833740234375,290.79168701171875,1.0,0.2393747270107269,0.7415147423744202,0.7415147423744202,1.0,1.0,-1.029401421546936,0.4288401305675506,0.6005613207817078,0.1729027032852172,0.0,0.0,1.0,45.74492645263672,40.0,-84.31837463378906,-10118.6162109375,142.0244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.54052734375,317.2195739746094,278.1499938964844,0.0,18000.0,319.2300109863281,32660.1875,36000.0,0.0,0.0,0.2181001305580139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831002712249756,1.8310304880142207,-2.7744539693230763e-05,0.0,0.0002213439001934,0.0,0.0,683.4826049804688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668160,293.0954284667969,297.1499938964844,293.1499938964844,0.1016870066523552,-2328.496826171875,304.1418151855469,0.7431390285491943,0.1590813398361206,0.1440163105726242,294.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7757568359375,0.4940928220748901,0.050000000745058,0.0488754287362098,293.039794921875,297.1499938964844,293.1499938964844,0.0403571613132953,-964.92578125,304.1362609863281,0.6022340059280396,0.0845648497343063,0.0597050711512565,293.14227294921875,297.1499938964844,293.1499938964844,0.3126399219036102,-5991.208984375,304.14373779296875,0.9990000128746032,0.4380472302436828,0.3704871833324432,293.215087890625,297.1499938964844,293.1499938964844,0.0031952473800629,-1227.5743408203125,295.1542358398437,0.4940928220748901,0.050000000745058,0.2318439781665802,290.7696533203125,291.1499938964844,263.1499938964844,261.5456848144531,280.91534423828125,293.58367919921875,290.7635498046875,1.0,0.2375639677047729,0.7413812875747681,0.7413812875747681,1.0,1.0,-1.0259997844696045,0.4273154735565185,0.5986843705177307,0.1721958518028259,0.0,0.0,1.0,44.8336067199707,43.0,-78.40298461914062,-10074.650390625,139.55703735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.46099853515625,317.1463623046875,278.1499938964844,0.0,18000.0,319.2300109863281,32448.13671875,36000.0,0.0,0.0,0.2203603833913803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831804037094116,1.831831812858581,-2.7714408133761023e-05,0.0,0.0002236377622466,0.0,0.0,683.4766845703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668220,293.0940856933594,297.1499938964844,293.1499938964844,0.1033428311347961,-2359.57666015625,304.14178466796875,0.7475206255912781,0.1607338190078735,0.1454741209745407,294.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73077392578125,0.4955010712146759,0.050000000745058,0.0488509647548198,293.0382995605469,297.1499938964844,293.1499938964844,0.0433120392262935,-1002.7500610351562,304.13592529296875,0.6117886304855347,0.0876601636409759,0.0618493370711803,293.1331481933594,297.1499938964844,293.1499938964844,0.3107368052005768,-5961.33740234375,304.1486511230469,0.9990000128746032,0.4400975108146667,0.3673436939716339,293.2103881835937,297.1499938964844,293.1499938964844,0.0031923973001539,-1228.406005859375,295.115234375,0.4955010712146759,0.050000000745058,0.2317279428243637,290.7263488769531,291.1499938964844,263.1499938964844,261.550048828125,280.9117736816406,293.5723876953125,290.72149658203125,1.0,0.2370176166296005,0.7411144375801086,0.7411144375801086,1.0,1.0,-1.0263769626617432,0.4273814857006073,0.5989955067634583,0.1723994761705398,0.0,0.0,1.0,44.22188568115234,46.0,-62.88434219360352,-10056.291015625,138.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3785705566406,317.0664978027344,278.1499938964844,0.0,18000.0,319.2300109863281,32437.787109375,36000.0,0.0,0.0,0.2244521379470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.771293657133356e-05,0.0,0.0002277903986396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668280,293.0940856933594,297.1499938964844,293.1499938964844,0.1033428311347961,-2359.57666015625,304.14178466796875,0.7475206255912781,0.1607338190078735,0.1454741209745407,294.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.73077392578125,0.4955010712146759,0.050000000745058,0.0488509647548198,293.0382995605469,297.1499938964844,293.1499938964844,0.0433120392262935,-1002.7500610351562,304.13592529296875,0.6117886304855347,0.0876601636409759,0.0618493370711803,293.1331481933594,297.1499938964844,293.1499938964844,0.3107368052005768,-5961.33740234375,304.1486511230469,0.9990000128746032,0.4400975108146667,0.3673436939716339,293.2103881835937,297.1499938964844,293.1499938964844,0.0031923973001539,-1228.406005859375,295.115234375,0.4955010712146759,0.050000000745058,0.2317279428243637,290.7263488769531,291.1499938964844,263.1499938964844,261.550048828125,280.9117736816406,293.5723876953125,290.72149658203125,1.0,0.2370176166296005,0.7411144375801086,0.7411144375801086,1.0,1.0,-1.0263769626617432,0.4273814857006073,0.5989955067634583,0.1723994761705398,0.0,0.0,1.0,44.22188568115234,46.0,-62.88434219360352,-10056.291015625,138.5858917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3785705566406,317.0664978027344,278.1499938964844,0.0,18000.0,319.2300109863281,32437.787109375,36000.0,0.0,0.0,0.2244521379470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318431377410889,1.8318709135055544,-2.771293657133356e-05,0.0,0.0002277903986396,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668340,293.0928649902344,297.1499938964844,293.1499938964844,0.1049840152263641,-2390.181396484375,304.14178466796875,0.7496759295463562,0.1623980402946472,0.1469680815935135,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.4953034222126007,0.050000000745058,0.0488543398678302,293.0369873046875,297.1499938964844,293.1499938964844,0.0462649278342723,-1040.6285400390625,304.1356811523437,0.6186354160308838,0.0907561928033828,0.064015507698059,293.1268310546875,297.1499938964844,293.1499938964844,0.3121161162853241,-5983.4794921875,304.1466979980469,0.9990000128746032,0.4418118894100189,0.3677820861339569,293.2057189941406,297.1499938964844,293.1499938964844,0.0031916166190057,-1229.71533203125,295.08258056640625,0.4953034222126007,0.050000000745058,0.2317439466714859,290.6900329589844,291.1499938964844,263.1499938964844,261.5542907714844,280.9130554199219,293.5724182128906,290.6862487792969,1.0,0.2378404140472412,0.7408475279808044,0.7408475279808044,1.0,1.0,-1.031318187713623,0.4294028580188751,0.6019153594970703,0.1737047880887985,0.0,0.0,1.0,44.37237930297852,49.0,-50.5712890625,-10084.900390625,140.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3624267578125,317.0466613769531,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2328689694404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002363324019825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668400,293.0928649902344,297.1499938964844,293.1499938964844,0.1049840152263641,-2390.181396484375,304.14178466796875,0.7496759295463562,0.1623980402946472,0.1469680815935135,294.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6936340332031,0.4953034222126007,0.050000000745058,0.0488543398678302,293.0369873046875,297.1499938964844,293.1499938964844,0.0462649278342723,-1040.6285400390625,304.1356811523437,0.6186354160308838,0.0907561928033828,0.064015507698059,293.1268310546875,297.1499938964844,293.1499938964844,0.3121161162853241,-5983.4794921875,304.1466979980469,0.9990000128746032,0.4418118894100189,0.3677820861339569,293.2057189941406,297.1499938964844,293.1499938964844,0.0031916166190057,-1229.71533203125,295.08258056640625,0.4953034222126007,0.050000000745058,0.2317439466714859,290.6900329589844,291.1499938964844,263.1499938964844,261.5542907714844,280.9130554199219,293.5724182128906,290.6862487792969,1.0,0.2378404140472412,0.7408475279808044,0.7408475279808044,1.0,1.0,-1.031318187713623,0.4294028580188751,0.6019153594970703,0.1737047880887985,0.0,0.0,1.0,44.37237930297852,49.0,-50.5712890625,-10084.900390625,140.1123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3624267578125,317.0466613769531,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2328689694404602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002363324019825,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668460,293.091796875,297.1499938964844,293.1499938964844,0.1065447181463241,-2419.00732421875,304.1419372558594,0.7501923441886902,0.1640643775463104,0.1484861522912979,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.66802978515625,0.4939610362052917,0.050000000745058,0.0488776750862598,293.035888671875,297.1499938964844,293.1499938964844,0.0491531491279602,-1077.8348388671875,304.1356506347656,0.6236487627029419,0.0938415378332138,0.0661916881799697,293.1249084472656,297.1499938964844,293.1499938964844,0.3157352805137634,-6040.31640625,304.1417236328125,0.9990000128746032,0.4428007900714874,0.3707828819751739,293.201171875,297.1499938964844,293.1499938964844,0.0031918408349156,-1230.8272705078125,295.0595397949219,0.4939610362052917,0.050000000745058,0.231854647397995,290.66619873046875,291.1499938964844,263.1499938964844,261.55841064453125,280.919921875,293.5854187011719,290.6645812988281,1.0,0.2397772520780563,0.7406643033027649,0.7406643033027649,1.0,1.0,-1.0395138263702393,0.4328478872776031,0.6066659688949585,0.1757734268903732,0.0,0.0,1.0,45.06899642944336,52.0,-30.955585479736328,-10168.9208984375,143.45895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4757080078125,317.1490783691406,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2369145452976226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002404381521046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668520,293.091796875,297.1499938964844,293.1499938964844,0.1065447181463241,-2419.00732421875,304.1419372558594,0.7501923441886902,0.1640643775463104,0.1484861522912979,294.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.66802978515625,0.4939610362052917,0.050000000745058,0.0488776750862598,293.035888671875,297.1499938964844,293.1499938964844,0.0491531491279602,-1077.8348388671875,304.1356506347656,0.6236487627029419,0.0938415378332138,0.0661916881799697,293.1249084472656,297.1499938964844,293.1499938964844,0.3157352805137634,-6040.31640625,304.1417236328125,0.9990000128746032,0.4428007900714874,0.3707828819751739,293.201171875,297.1499938964844,293.1499938964844,0.0031918408349156,-1230.8272705078125,295.0595397949219,0.4939610362052917,0.050000000745058,0.231854647397995,290.66619873046875,291.1499938964844,263.1499938964844,261.55841064453125,280.919921875,293.5854187011719,290.6645812988281,1.0,0.2397772520780563,0.7406643033027649,0.7406643033027649,1.0,1.0,-1.0395138263702393,0.4328478872776031,0.6066659688949585,0.1757734268903732,0.0,0.0,1.0,45.06899642944336,52.0,-30.955585479736328,-10168.9208984375,143.45895385742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4757080078125,317.1490783691406,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2369145452976226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002404381521046,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668580,293.0909118652344,297.1499938964844,293.1499938964844,0.1079900339245796,-2445.411376953125,304.1422119140625,0.7493723630905151,0.1657153218984604,0.1500101089477539,294.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578674316406,0.4917206764221191,0.050000000745058,0.0489176884293556,293.0350952148437,297.1499938964844,293.1499938964844,0.0519360452890396,-1113.8895263671875,304.13580322265625,0.6273074746131897,0.0968964397907257,0.0683623775839805,293.12744140625,297.1499938964844,293.1499938964844,0.3211421370506286,-6124.16455078125,304.1354675292969,0.9990000128746032,0.4429270625114441,0.3758702874183655,293.19696044921875,297.1499938964844,293.1499938964844,0.0031915004365146,-1231.077880859375,295.0472412109375,0.4917206764221191,0.050000000745058,0.2320444583892822,290.6572570800781,291.1499938964844,263.1499938964844,261.5624694824219,280.9318542480469,293.6100158691406,290.6568298339844,1.0,0.2426171004772186,0.7404810786247253,0.7404810786247253,1.0,1.0,-1.050329566001892,0.4374415278434753,0.6128880381584167,0.1784311830997467,0.0,0.0,1.0,46.22109222412109,55.0,-13.53400993347168,-10276.3154296875,148.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6158752441406,317.27520751953125,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2401704341173172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002437424554955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668640,293.0909118652344,297.1499938964844,293.1499938964844,0.1079900339245796,-2445.411376953125,304.1422119140625,0.7493723630905151,0.1657153218984604,0.1500101089477539,294.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6578674316406,0.4917206764221191,0.050000000745058,0.0489176884293556,293.0350952148437,297.1499938964844,293.1499938964844,0.0519360452890396,-1113.8895263671875,304.13580322265625,0.6273074746131897,0.0968964397907257,0.0683623775839805,293.12744140625,297.1499938964844,293.1499938964844,0.3211421370506286,-6124.16455078125,304.1354675292969,0.9990000128746032,0.4429270625114441,0.3758702874183655,293.19696044921875,297.1499938964844,293.1499938964844,0.0031915004365146,-1231.077880859375,295.0472412109375,0.4917206764221191,0.050000000745058,0.2320444583892822,290.6572570800781,291.1499938964844,263.1499938964844,261.5624694824219,280.9318542480469,293.6100158691406,290.6568298339844,1.0,0.2426171004772186,0.7404810786247253,0.7404810786247253,1.0,1.0,-1.050329566001892,0.4374415278434753,0.6128880381584167,0.1784311830997467,0.0,0.0,1.0,46.22109222412109,55.0,-13.53400993347168,-10276.3154296875,148.35755920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6158752441406,317.27520751953125,278.1499938964844,0.0,18000.0,319.7099914550781,32437.71875,36000.0,0.0,0.0,0.2401704341173172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002437424554955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668700,293.090576171875,297.1499938964844,293.1499938964844,0.108684130012989,-2458.01806640625,304.1423645019531,0.7485604286193848,0.1665310263633728,0.150769293308258,294.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561889648437,0.4903359711170196,0.050000000745058,0.0489430353045463,293.0347900390625,297.1499938964844,293.1499938964844,0.0532925724983215,-1131.5694580078125,304.13592529296875,0.628724217414856,0.0984073802828788,0.0694410949945449,293.1302795410156,297.1499938964844,293.1499938964844,0.3244478106498718,-6175.0556640625,304.132080078125,0.9990000128746032,0.442659318447113,0.3790570497512817,293.19500732421875,297.1499938964844,293.1499938964844,0.003191330935806,-1231.0654296875,295.0433959960937,0.4903359711170196,0.050000000745058,0.2321646958589553,290.6559753417969,291.1499938964844,263.1499938964844,261.5644226074219,280.9393920898437,293.6260681152344,290.65594482421875,1.0,0.2443143278360366,0.7403894662857056,0.7403894662857056,1.0,1.0,-1.056534767150879,0.4400916695594787,0.6164431571960449,0.179935023188591,0.0,0.0,1.0,46.9426383972168,55.0,-7.1446919441223145,-10335.748046875,151.3148956298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6888122558594,317.3404235839844,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2463549524545669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002500189584679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668760,293.0903015136719,297.1499938964844,293.1499938964844,0.1093552187085151,-2470.15283203125,304.1425476074219,0.7475321888923645,0.1673390120267868,0.1515248864889145,294.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.656494140625,0.4888075590133667,0.050000000745058,0.0489715002477169,293.0342102050781,297.1499938964844,293.1499938964844,0.0546395033597946,-1149.1947021484375,304.1360168457031,0.6299484968185425,0.0999843329191207,0.0705283433198928,293.13427734375,297.1499938964844,293.1499938964844,0.3280841410160064,-6230.74853515625,304.1287536621094,0.9990000128746032,0.4421224594116211,0.3826041519641876,293.193115234375,297.1499938964844,293.1499938964844,0.0031913355924189,-1231.0169677734375,295.0411071777344,0.4888075590133667,0.050000000745058,0.2322997152805328,290.6568298339844,291.1499938964844,263.1499938964844,261.5663757324219,280.9480895996094,293.64434814453125,290.6576232910156,1.0,0.2461688369512558,0.740233838558197,0.740233838558197,1.0,1.0,-1.0631998777389526,0.4429381191730499,0.6202617883682251,0.1815278381109237,0.0,0.0,1.0,47.74923324584961,43.0,0.8568134307861328,-10409.54296875,154.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8031311035156,317.44512939453125,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2481014728546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002517914399504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668820,293.08966064453125,297.1499938964844,293.1499938964844,0.1104444414377212,-2489.44580078125,304.1432189941406,0.7527357339859009,0.1689775735139846,0.1529513150453567,294.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.673828125,0.490822285413742,0.050000000745058,0.0489340163767337,293.03076171875,297.1499938964844,293.1499938964844,0.0575311370193958,-1187.1866455078125,304.1358642578125,0.6392433643341064,0.1036140918731689,0.0729806795716285,293.1387023925781,297.1499938964844,293.1499938964844,0.3232892751693725,-6152.0458984375,304.1444396972656,0.9990000128746032,0.4415937960147857,0.3779342174530029,293.1894226074219,297.1499938964844,293.1499938964844,0.0031844247132539,-1227.396484375,295.050048828125,0.490822285413742,0.050000000745058,0.2321218997240066,290.67730712890625,291.1499938964844,263.1499938964844,261.5702209472656,280.96435546875,293.6641540527344,290.6816711425781,1.0,0.2442000657320022,0.7399226427078247,0.7399226427078247,1.0,1.0,-1.0620001554489136,0.4422347843647003,0.6197654008865356,0.18157958984375,0.0,0.0,1.0,46.79353713989258,31.0,32.78084945678711,-10463.671875,152.52491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0447998046875,317.6795959472656,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2507569193840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000254486396443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668880,293.08966064453125,297.1499938964844,293.1499938964844,0.1104444414377212,-2489.44580078125,304.1432189941406,0.7527357339859009,0.1689775735139846,0.1529513150453567,294.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.673828125,0.490822285413742,0.050000000745058,0.0489340163767337,293.03076171875,297.1499938964844,293.1499938964844,0.0575311370193958,-1187.1866455078125,304.1358642578125,0.6392433643341064,0.1036140918731689,0.0729806795716285,293.1387023925781,297.1499938964844,293.1499938964844,0.3232892751693725,-6152.0458984375,304.1444396972656,0.9990000128746032,0.4415937960147857,0.3779342174530029,293.1894226074219,297.1499938964844,293.1499938964844,0.0031844247132539,-1227.396484375,295.050048828125,0.490822285413742,0.050000000745058,0.2321218997240066,290.67730712890625,291.1499938964844,263.1499938964844,261.5702209472656,280.96435546875,293.6641540527344,290.6816711425781,1.0,0.2442000657320022,0.7399226427078247,0.7399226427078247,1.0,1.0,-1.0620001554489136,0.4422347843647003,0.6197654008865356,0.18157958984375,0.0,0.0,1.0,46.79353713989258,31.0,32.78084945678711,-10463.671875,152.52491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0447998046875,317.6795959472656,278.1499938964844,0.0,18000.0,320.19000244140625,32437.71875,36000.0,0.0,0.0,0.2507569193840027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000254486396443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
668940,293.0889587402344,297.1499938964844,293.1499938964844,0.1112087965011596,-2502.32177734375,304.1441955566406,0.7649939060211182,0.1706515997648239,0.1543346941471099,293.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218933105469,0.4974707365036011,0.050000000745058,0.0488175004720687,293.0323181152344,297.1499938964844,293.1499938964844,0.0596731416881084,-1215.1673583984375,304.1370544433594,0.6534938216209412,0.1063321754336357,0.0749867707490921,293.12353515625,297.1499938964844,293.1499938964844,0.3072676956653595,-5898.86865234375,304.1731872558594,0.9990000128746032,0.4449094235897064,0.3630203306674957,293.1857604980469,297.1499938964844,293.1499938964844,0.0031693652272224,-1219.320556640625,295.0810241699219,0.4974707365036011,0.050000000745058,0.2315692007541656,290.7284545898437,291.1499938964844,263.1499938964844,261.57391357421875,280.96124267578125,293.634521484375,290.7361145019531,1.0,0.23794586956501,0.7396114468574524,0.7396114468574524,1.0,1.0,-1.0473692417144775,0.4356189370155334,0.6117502450942993,0.1787570118904113,0.0,0.0,1.0,43.67230987548828,34.0,71.521484375,-10439.77734375,143.0270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.316162109375,317.9539794921875,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2568907439708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607114438433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669000,293.0889587402344,297.1499938964844,293.1499938964844,0.1112087965011596,-2502.32177734375,304.1441955566406,0.7649939060211182,0.1706515997648239,0.1543346941471099,293.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7218933105469,0.4974707365036011,0.050000000745058,0.0488175004720687,293.0323181152344,297.1499938964844,293.1499938964844,0.0596731416881084,-1215.1673583984375,304.1370544433594,0.6534938216209412,0.1063321754336357,0.0749867707490921,293.12353515625,297.1499938964844,293.1499938964844,0.3072676956653595,-5898.86865234375,304.1731872558594,0.9990000128746032,0.4449094235897064,0.3630203306674957,293.1857604980469,297.1499938964844,293.1499938964844,0.0031693652272224,-1219.320556640625,295.0810241699219,0.4974707365036011,0.050000000745058,0.2315692007541656,290.7284545898437,291.1499938964844,263.1499938964844,261.57391357421875,280.96124267578125,293.634521484375,290.7361145019531,1.0,0.23794586956501,0.7396114468574524,0.7396114468574524,1.0,1.0,-1.0473692417144775,0.4356189370155334,0.6117502450942993,0.1787570118904113,0.0,0.0,1.0,43.67230987548828,34.0,71.521484375,-10439.77734375,143.0270538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.316162109375,317.9539794921875,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2568907439708709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002607114438433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669060,293.0883483886719,297.1499938964844,293.1499938964844,0.1117814257740974,-2511.365966796875,304.1451721191406,0.7748274207115173,0.1723214238882064,0.1557637155055999,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7949523925781,0.5023555159568787,0.050000000745058,0.0487397126853466,293.0331420898437,297.1499938964844,293.1499938964844,0.0614193975925445,-1237.818603515625,304.138427734375,0.6654102206230164,0.1091442257165908,0.0768125876784324,293.0990295410156,297.1499938964844,293.1499938964844,0.2948042154312134,-5704.0595703125,304.18572998046875,0.9990000128746032,0.4505555033683777,0.3527112901210785,293.18212890625,297.1499938964844,293.1499938964844,0.0031542277429252,-1210.207275390625,295.1294250488281,0.5023555159568787,0.050000000745058,0.2312002182006836,290.8035583496094,291.1499938964844,263.1499938964844,261.5774841308594,280.94268798828125,293.5835266113281,290.8131103515625,1.0,0.2343006581068039,0.7394353151321411,0.7394353151321411,1.0,1.0,-1.038360595703125,0.4315104484558105,0.6068501472473145,0.1771492809057235,0.0,0.0,1.0,41.60064697265625,37.0,101.60237884521484,-10484.7802734375,137.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6910400390625,318.3231506347656,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2578092515468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000261643610429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669120,293.0883483886719,297.1499938964844,293.1499938964844,0.1117814257740974,-2511.365966796875,304.1451721191406,0.7748274207115173,0.1723214238882064,0.1557637155055999,293.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7949523925781,0.5023555159568787,0.050000000745058,0.0487397126853466,293.0331420898437,297.1499938964844,293.1499938964844,0.0614193975925445,-1237.818603515625,304.138427734375,0.6654102206230164,0.1091442257165908,0.0768125876784324,293.0990295410156,297.1499938964844,293.1499938964844,0.2948042154312134,-5704.0595703125,304.18572998046875,0.9990000128746032,0.4505555033683777,0.3527112901210785,293.18212890625,297.1499938964844,293.1499938964844,0.0031542277429252,-1210.207275390625,295.1294250488281,0.5023555159568787,0.050000000745058,0.2312002182006836,290.8035583496094,291.1499938964844,263.1499938964844,261.5774841308594,280.94268798828125,293.5835266113281,290.8131103515625,1.0,0.2343006581068039,0.7394353151321411,0.7394353151321411,1.0,1.0,-1.038360595703125,0.4315104484558105,0.6068501472473145,0.1771492809057235,0.0,0.0,1.0,41.60064697265625,37.0,101.60237884521484,-10484.7802734375,137.03077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6910400390625,318.3231506347656,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2578092515468597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000261643610429,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669180,293.0878601074219,297.1499938964844,293.1499938964844,0.1122964918613433,-2519.29296875,304.1459350585937,0.7813932299613953,0.1739826500415802,0.1572175323963165,293.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.5050534605979919,0.050000000745058,0.0486996099352836,293.0330505371094,297.1499938964844,293.1499938964844,0.0633281469345092,-1262.8154296875,304.1390991210937,0.6752034425735474,0.1121178269386291,0.0788470730185508,293.0788879394531,297.1499938964844,293.1499938964844,0.2869200408458709,-5581.97802734375,304.1867370605469,0.9990000128746032,0.4559416472911834,0.3472784161567688,293.1784973144531,297.1499938964844,293.1499938964844,0.0031409570947289,-1201.55126953125,295.1839294433594,0.5050534605979919,0.050000000745058,0.2310099750757217,290.8857727050781,291.1499938964844,263.1499938964844,261.5809631347656,280.9302978515625,293.5516967773437,290.89556884765625,1.0,0.2325987666845321,0.7392592430114746,0.7392592430114746,1.0,1.0,-1.0357484817504885,0.4302271902561188,0.6055212616920471,0.1768727600574493,0.0,0.0,1.0,40.560089111328125,40.0,112.79418182373048,-10565.205078125,134.53427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0442810058594,318.6659240722656,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2574715316295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002613008837215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669240,293.0878601074219,297.1499938964844,293.1499938964844,0.1122964918613433,-2519.29296875,304.1459350585937,0.7813932299613953,0.1739826500415802,0.1572175323963165,293.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8768310546875,0.5050534605979919,0.050000000745058,0.0486996099352836,293.0330505371094,297.1499938964844,293.1499938964844,0.0633281469345092,-1262.8154296875,304.1390991210937,0.6752034425735474,0.1121178269386291,0.0788470730185508,293.0788879394531,297.1499938964844,293.1499938964844,0.2869200408458709,-5581.97802734375,304.1867370605469,0.9990000128746032,0.4559416472911834,0.3472784161567688,293.1784973144531,297.1499938964844,293.1499938964844,0.0031409570947289,-1201.55126953125,295.1839294433594,0.5050534605979919,0.050000000745058,0.2310099750757217,290.8857727050781,291.1499938964844,263.1499938964844,261.5809631347656,280.9302978515625,293.5516967773437,290.89556884765625,1.0,0.2325987666845321,0.7392592430114746,0.7392592430114746,1.0,1.0,-1.0357484817504885,0.4302271902561188,0.6055212616920471,0.1768727600574493,0.0,0.0,1.0,40.560089111328125,40.0,112.79418182373048,-10565.205078125,134.53427124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0442810058594,318.6659240722656,278.1499938964844,0.0,18000.0,320.6700134277344,32437.71875,36000.0,0.0,0.0,0.2574715316295624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002613008837215,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669300,293.087646484375,297.1499938964844,293.1499938964844,0.1125589534640312,-2523.364501953125,304.14617919921875,0.7836224436759949,0.174809530377388,0.1579519361257553,293.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176940917969,0.505700409412384,0.050000000745058,0.048690278083086,293.03302001953125,297.1499938964844,293.1499938964844,0.0642891302704811,-1275.486328125,304.13934326171875,0.6792126893997192,0.1136062070727348,0.07988141477108,293.0710754394531,297.1499938964844,293.1499938964844,0.2844082415103912,-5543.59716796875,304.18463134765625,0.9990000128746032,0.4583765864372253,0.3460032641887665,293.1766967773437,297.1499938964844,293.1499938964844,0.0031351600773632,-1197.57763671875,295.2112731933594,0.505700409412384,0.050000000745058,0.230965718626976,290.9264831542969,291.1499938964844,263.1499938964844,261.5826416015625,280.9266662597656,293.5431213378906,290.9359741210937,1.0,0.2323680222034454,0.7391711473464966,0.7391711473464966,1.0,1.0,-1.036275863647461,0.4304062128067016,0.6058695912361145,0.1770811378955841,0.0,0.0,1.0,40.33251953125,40.0,112.81997680664062,-10612.6494140625,134.2659149169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2029724121094,318.81842041015625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.261773407459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002656667202245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669360,293.0874938964844,297.1499938964844,293.1499938964844,0.1128282845020294,-2527.57861328125,304.1463928222656,0.7852104306221008,0.1756319105625152,0.1586888581514358,293.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.95751953125,0.5059231519699097,0.050000000745058,0.0486870855093002,293.0330505371094,297.1499938964844,293.1499938964844,0.0652453452348709,-1288.1505126953125,304.1395263671875,0.6826325058937073,0.115085631608963,0.080915942788124,293.0648803710937,297.1499938964844,293.1499938964844,0.2827483713626861,-5518.66796875,304.18133544921875,0.9990000128746032,0.4605959355831146,0.3455667197704315,293.1749572753906,297.1499938964844,293.1499938964844,0.0031301064882427,-1193.932861328125,295.23809814453125,0.5059231519699097,0.050000000745058,0.230950579047203,290.9660949707031,291.1499938964844,263.1499938964844,261.58428955078125,280.9242553710937,293.53875732421875,290.9755859375,1.0,0.232494831085205,0.7391088604927063,0.7391088604927063,1.0,1.0,-1.0378552675247192,0.4310634732246399,0.6067917943000793,0.1774825304746627,0.0,0.0,1.0,40.27228164672852,43.0,112.6306610107422,-10674.6650390625,134.55722045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.388427734375,318.9958190917969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2616267204284668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002655178832355,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669420,293.0873107910156,297.1499938964844,293.1499938964844,0.1133609488606453,-2535.914306640625,304.1466979980469,0.7866451144218445,0.1772549599409103,0.1601613312959671,293.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.5052350759506226,0.050000000745058,0.0486969389021396,293.03326416015625,297.1499938964844,293.1499938964844,0.0671160072088241,-1313.0496826171875,304.139892578125,0.6878021359443665,0.1180030107498169,0.0829715728759765,293.0572509765625,297.1499938964844,293.1499938964844,0.281652569770813,-5503.734375,304.17266845703125,0.9990000128746032,0.4643087983131408,0.3469190597534179,293.1717224121094,297.1499938964844,293.1499938964844,0.0031210924498736,-1187.10693359375,295.29168701171875,0.5052350759506226,0.050000000745058,0.2309973090887069,291.0447692871094,291.1499938964844,263.1499938964844,261.58746337890625,280.9224853515625,293.54058837890625,291.0535583496094,1.0,0.2336917221546173,0.7389842867851257,0.7389842867851257,1.0,1.0,-1.043779730796814,0.4336326420307159,0.6101471185684204,0.1787676215171814,0.0,0.0,1.0,40.59419631958008,46.0,108.08202362060548,-10805.0673828125,136.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7138366699219,319.3042297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2607440054416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002646220091264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669480,293.0873107910156,297.1499938964844,293.1499938964844,0.1133609488606453,-2535.914306640625,304.1466979980469,0.7866451144218445,0.1772549599409103,0.1601613312959671,293.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0364685058594,0.5052350759506226,0.050000000745058,0.0486969389021396,293.03326416015625,297.1499938964844,293.1499938964844,0.0671160072088241,-1313.0496826171875,304.139892578125,0.6878021359443665,0.1180030107498169,0.0829715728759765,293.0572509765625,297.1499938964844,293.1499938964844,0.281652569770813,-5503.734375,304.17266845703125,0.9990000128746032,0.4643087983131408,0.3469190597534179,293.1717224121094,297.1499938964844,293.1499938964844,0.0031210924498736,-1187.10693359375,295.29168701171875,0.5052350759506226,0.050000000745058,0.2309973090887069,291.0447692871094,291.1499938964844,263.1499938964844,261.58746337890625,280.9224853515625,293.54058837890625,291.0535583496094,1.0,0.2336917221546173,0.7389842867851257,0.7389842867851257,1.0,1.0,-1.043779730796814,0.4336326420307159,0.6101471185684204,0.1787676215171814,0.0,0.0,1.0,40.59419631958008,46.0,108.08202362060548,-10805.0673828125,136.62754821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7138366699219,319.3042297363281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2607440054416656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002646220091264,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669540,293.0873107910156,297.1499938964844,293.1499938964844,0.113978311419487,-2545.971923828125,304.1467590332031,0.7861062288284302,0.1788392663002014,0.1616189181804657,293.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5033050179481506,0.050000000745058,0.0487252920866012,293.0338134765625,297.1499938964844,293.1499938964844,0.0689864158630371,-1338.2437744140625,304.14013671875,0.6910048127174377,0.120851345360279,0.084995113313198,293.0556335449219,297.1499938964844,293.1499938964844,0.2833250761032104,-5532.25830078125,304.16229248046875,0.9990000128746032,0.4669988453388214,0.3507772982120514,293.1687927246094,297.1499938964844,293.1499938964844,0.0031142521183937,-1181.6258544921875,295.3379211425781,0.5033050179481506,0.050000000745058,0.2311318069696426,291.1123046875,291.1499938964844,263.1499938964844,261.5905456542969,280.923828125,293.5538635253906,291.1192626953125,1.0,0.2359454929828643,0.7388597130775452,0.7388597130775452,1.0,1.0,-1.0527832508087158,0.4376049339771271,0.6151783466339111,0.1805805116891861,0.0,0.0,1.0,41.41978073120117,49.0,92.3937759399414,-10936.8681640625,140.41261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96490478515625,319.5380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.25944983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002633086114656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669600,293.0873107910156,297.1499938964844,293.1499938964844,0.113978311419487,-2545.971923828125,304.1467590332031,0.7861062288284302,0.1788392663002014,0.1616189181804657,293.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5033050179481506,0.050000000745058,0.0487252920866012,293.0338134765625,297.1499938964844,293.1499938964844,0.0689864158630371,-1338.2437744140625,304.14013671875,0.6910048127174377,0.120851345360279,0.084995113313198,293.0556335449219,297.1499938964844,293.1499938964844,0.2833250761032104,-5532.25830078125,304.16229248046875,0.9990000128746032,0.4669988453388214,0.3507772982120514,293.1687927246094,297.1499938964844,293.1499938964844,0.0031142521183937,-1181.6258544921875,295.3379211425781,0.5033050179481506,0.050000000745058,0.2311318069696426,291.1123046875,291.1499938964844,263.1499938964844,261.5905456542969,280.923828125,293.5538635253906,291.1192626953125,1.0,0.2359454929828643,0.7388597130775452,0.7388597130775452,1.0,1.0,-1.0527832508087158,0.4376049339771271,0.6151783466339111,0.1805805116891861,0.0,0.0,1.0,41.41978073120117,49.0,92.3937759399414,-10936.8681640625,140.41261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96490478515625,319.5380859375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.25944983959198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002633086114656,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669660,293.0875549316406,297.1499938964844,293.1499938964844,0.1147316023707389,-2558.750732421875,304.1465759277344,0.784011721611023,0.1803796291351318,0.1630524843931198,293.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5004509687423706,0.050000000745058,0.0487691201269626,293.0346374511719,297.1499938964844,293.1499938964844,0.0708909183740615,-1364.2664794921875,304.1402587890625,0.6925910711288452,0.1236248090863227,0.0869780927896499,293.0592956542969,297.1499938964844,293.1499938964844,0.2874431610107422,-5598.91650390625,304.1513366699219,0.9990000128746032,0.4686551094055176,0.3566579520702362,293.1661682128906,297.1499938964844,293.1499938964844,0.0031103948131203,-1178.0218505859375,295.372802734375,0.5004509687423706,0.050000000745058,0.2313397079706192,291.1628723144531,291.1499938964844,263.1499938964844,261.5934143066406,280.9285888671875,293.5765380859375,291.1676025390625,1.0,0.239050954580307,0.738591194152832,0.738591194152832,1.0,1.0,-1.0642434358596802,0.4426696896553039,0.621573805809021,0.182821437716484,0.0,0.0,0.9972410798072816,42.66666030883789,52.0,69.3510971069336,-11064.2421875,145.66404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13836669921875,319.6947937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32482.46875,36000.0,0.0,0.0,0.2580834925174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831674337387085,1.8317021131515503,-2.7719286663341336e-05,0.0,0.0002619219303596,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669720,293.0875549316406,297.1499938964844,293.1499938964844,0.1147316023707389,-2558.750732421875,304.1465759277344,0.784011721611023,0.1803796291351318,0.1630524843931198,293.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15802001953125,0.5004509687423706,0.050000000745058,0.0487691201269626,293.0346374511719,297.1499938964844,293.1499938964844,0.0708909183740615,-1364.2664794921875,304.1402587890625,0.6925910711288452,0.1236248090863227,0.0869780927896499,293.0592956542969,297.1499938964844,293.1499938964844,0.2874431610107422,-5598.91650390625,304.1513366699219,0.9990000128746032,0.4686551094055176,0.3566579520702362,293.1661682128906,297.1499938964844,293.1499938964844,0.0031103948131203,-1178.0218505859375,295.372802734375,0.5004509687423706,0.050000000745058,0.2313397079706192,291.1628723144531,291.1499938964844,263.1499938964844,261.5934143066406,280.9285888671875,293.5765380859375,291.1676025390625,1.0,0.239050954580307,0.738591194152832,0.738591194152832,1.0,1.0,-1.0642434358596802,0.4426696896553039,0.621573805809021,0.182821437716484,0.0,0.0,0.9972410798072816,42.66666030883789,52.0,69.3510971069336,-11064.2421875,145.66404724121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.13836669921875,319.6947937011719,278.1499938964844,0.0,18000.0,321.1499938964844,32482.46875,36000.0,0.0,0.0,0.2580834925174713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831674337387085,1.8317021131515503,-2.7719286663341336e-05,0.0,0.0002619219303596,0.0,0.0,683.4777221679688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669780,293.0879821777344,297.1499938964844,293.1499938964844,0.115651860833168,-2574.8359375,304.14617919921875,0.7807528972625732,0.1818761527538299,0.164458617568016,293.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.496952623128891,0.050000000745058,0.0488260015845298,293.0357360839844,297.1499938964844,293.1499938964844,0.0728564038872718,-1391.530029296875,304.1402282714844,0.6929115056991577,0.126327246427536,0.0889199003577232,293.0674743652344,297.1499938964844,293.1499938964844,0.2937072813510895,-5698.6416015625,304.1404724121094,0.9990000128746032,0.4693030118942261,0.3641471564769745,293.1638488769531,297.1499938964844,293.1499938964844,0.0031098900362849,-1176.5426025390625,295.3945007324219,0.496952623128891,0.050000000745058,0.2316095232963562,291.1936340332031,291.1499938964844,263.1499938964844,261.5960388183594,280.9366455078125,293.6073913574219,291.19598388671875,1.0,0.2428363859653473,0.7383227348327637,0.7383227348327637,1.0,1.0,-1.0776422023773191,0.4485999643802643,0.6290422677993774,0.1854731440544128,0.0,0.0,0.9891425967216492,44.26925277709961,55.0,42.286354064941406,-11183.373046875,152.19134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23797607421875,319.7779846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32772.38671875,36000.0,0.0,0.0,0.2569115757942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305784463882449,1.83060622215271,-2.776048131636344e-05,0.0,0.000260732602328,0.0,0.0,683.4854736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669840,293.0879821777344,297.1499938964844,293.1499938964844,0.115651860833168,-2574.8359375,304.14617919921875,0.7807528972625732,0.1818761527538299,0.164458617568016,293.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1910095214844,0.496952623128891,0.050000000745058,0.0488260015845298,293.0357360839844,297.1499938964844,293.1499938964844,0.0728564038872718,-1391.530029296875,304.1402282714844,0.6929115056991577,0.126327246427536,0.0889199003577232,293.0674743652344,297.1499938964844,293.1499938964844,0.2937072813510895,-5698.6416015625,304.1404724121094,0.9990000128746032,0.4693030118942261,0.3641471564769745,293.1638488769531,297.1499938964844,293.1499938964844,0.0031098900362849,-1176.5426025390625,295.3945007324219,0.496952623128891,0.050000000745058,0.2316095232963562,291.1936340332031,291.1499938964844,263.1499938964844,261.5960388183594,280.9366455078125,293.6073913574219,291.19598388671875,1.0,0.2428363859653473,0.7383227348327637,0.7383227348327637,1.0,1.0,-1.0776422023773191,0.4485999643802643,0.6290422677993774,0.1854731440544128,0.0,0.0,0.9891425967216492,44.26925277709961,55.0,42.286354064941406,-11183.373046875,152.19134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.23797607421875,319.7779846191406,278.1499938964844,0.0,18000.0,321.1499938964844,32772.38671875,36000.0,0.0,0.0,0.2569115757942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305784463882449,1.83060622215271,-2.776048131636344e-05,0.0,0.000260732602328,0.0,0.0,683.4854736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
