time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
669900,293.0882568359375,297.1499938964844,293.1499938964844,0.1161796152591705,-2584.205810546875,304.1459045410156,0.7787964940071106,0.1826091855764389,0.1651516109704971,293.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1997985839844,0.4950315952301025,0.050000000745058,0.04885870590806,293.0363464355469,297.1499938964844,293.1499938964844,0.0738679021596908,-1405.715576171875,304.1401672363281,0.6926972270011902,0.1276542544364929,0.0898764282464981,293.072998046875,297.1499938964844,293.1499938964844,0.2975588142871856,-5759.43115234375,304.1352233886719,0.9990000128746032,0.4692625105381012,0.3683841824531555,293.1627197265625,297.1499938964844,293.1499938964844,0.003110988298431,-1176.6435546875,295.4002685546875,0.4950315952301025,0.050000000745058,0.2317646741867065,291.2013244628906,291.1499938964844,263.1499938964844,261.5972595214844,280.9420166015625,293.6257019042969,291.2025146484375,1.0,0.2449385523796081,0.7381885051727295,0.7381885051727295,1.0,1.0,-1.084932804107666,0.4518256187438965,0.6331071257591248,0.1869414895772934,0.0,0.0,0.9849216341972352,45.18692779541016,55.0,28.376096725463867,-11239.5693359375,155.88560485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2626037597656,319.7947692871094,278.1499938964844,0.0,18000.0,321.1499938964844,32943.8671875,36000.0,0.0,0.0,0.2564615607261657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82992959022522,1.8299574851989744,-2.778483758447692e-05,0.0,0.0002602758759167,0.0,0.0,683.4893188476562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
669960,293.0885314941406,297.1499938964844,293.1499938964844,0.1167510673403739,-2594.42626953125,304.1456298828125,0.7766795754432678,0.1833332926034927,0.1658385694026947,293.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2037048339844,0.4930271208286285,0.050000000745058,0.0488939024507999,293.0369873046875,297.1499938964844,293.1499938964844,0.0748991295695304,-1420.276123046875,304.1400756835937,0.6922866702079773,0.1289672404527664,0.0908244177699089,293.079345703125,297.1499938964844,293.1499938964844,0.3018331527709961,-5826.5390625,304.130126953125,0.9990000128746032,0.4689938724040985,0.3728899955749511,293.1616516113281,297.1499938964844,293.1499938964844,0.003112974576652,-1177.2862548828125,295.4028625488281,0.4930271208286285,0.050000000745058,0.2319316267967224,291.20416259765625,291.1499938964844,263.1499938964844,261.5984191894531,280.94854736328125,293.64581298828125,291.2042541503906,1.0,0.247155949473381,0.737998366355896,0.737998366355896,1.0,1.0,-1.0925456285476685,0.455182671546936,0.6373630166053772,0.1884885132312774,0.0,0.0,0.9810048937797546,46.172645568847656,58.0,14.78487491607666,-11293.4794921875,159.8395538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2726135253906,319.7972106933594,278.1499938964844,0.0,18000.0,321.1499938964844,33114.5234375,36000.0,0.0,0.0,0.2561242282390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.829283356666565,1.82931125164032,-2.780907198030036e-05,0.0,0.000259933527559,0.0,0.0,683.49267578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670020,293.0892028808594,297.1499938964844,293.1499938964844,0.1180197149515152,-2617.29443359375,304.1449584960937,0.7720924019813538,0.1847577691078186,0.1671963185071945,293.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.488816499710083,0.050000000745058,0.048971053212881,293.03826904296875,297.1499938964844,293.1499938964844,0.0770242512226104,-1450.5650634765625,304.13983154296875,0.6910030841827393,0.1315727233886718,0.0927006900310516,293.0941772460937,297.1499938964844,293.1499938964844,0.3115312755107879,-5977.61083984375,304.1206359863281,0.9990000128746032,0.4677802324295044,0.3825811147689819,293.1595153808594,297.1499938964844,293.1499938964844,0.0031195799820125,-1180.14013671875,295.3994445800781,0.488816499710083,0.050000000745058,0.2322975993156433,291.1963195800781,291.1499938964844,263.1499938964844,261.6005554199219,280.9647216796875,293.6913452148437,291.1945495605469,1.0,0.2518850564956665,0.7376182079315186,0.7376182079315186,1.0,1.0,-1.1085907220840454,0.4622452557086944,0.6463454961776733,0.1918314546346664,0.0,0.0,0.9751797914505004,48.32902908325195,61.0,-10.327240943908691,-11394.96875,168.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2541809082031,319.7646179199219,278.1499938964844,0.0,18000.0,321.1499938964844,33400.23828125,36000.0,0.0,0.0,0.2558406889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828200340270996,1.828228235244751,-2.7849631806020625e-05,0.0,0.0002596457488834,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670080,293.0892028808594,297.1499938964844,293.1499938964844,0.1180197149515152,-2617.29443359375,304.1449584960937,0.7720924019813538,0.1847577691078186,0.1671963185071945,293.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.488816499710083,0.050000000745058,0.048971053212881,293.03826904296875,297.1499938964844,293.1499938964844,0.0770242512226104,-1450.5650634765625,304.13983154296875,0.6910030841827393,0.1315727233886718,0.0927006900310516,293.0941772460937,297.1499938964844,293.1499938964844,0.3115312755107879,-5977.61083984375,304.1206359863281,0.9990000128746032,0.4677802324295044,0.3825811147689819,293.1595153808594,297.1499938964844,293.1499938964844,0.0031195799820125,-1180.14013671875,295.3994445800781,0.488816499710083,0.050000000745058,0.2322975993156433,291.1963195800781,291.1499938964844,263.1499938964844,261.6005554199219,280.9647216796875,293.6913452148437,291.1945495605469,1.0,0.2518850564956665,0.7376182079315186,0.7376182079315186,1.0,1.0,-1.1085907220840454,0.4622452557086944,0.6463454961776733,0.1918314546346664,0.0,0.0,0.9751797914505004,48.32902908325195,61.0,-10.327240943908691,-11394.96875,168.47618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2541809082031,319.7646179199219,278.1499938964844,0.0,18000.0,321.1499938964844,33400.23828125,36000.0,0.0,0.0,0.2558406889438629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828200340270996,1.828228235244751,-2.7849631806020625e-05,0.0,0.0002596457488834,0.0,0.0,683.4970703125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670140,293.0898742675781,297.1499938964844,293.1499938964844,0.1194406077265739,-2643.06640625,304.144287109375,0.7673299312591553,0.1861579120159149,0.1685361862182617,293.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4844447076320648,0.050000000745058,0.0490546934306621,293.03399658203125,297.1499938964844,293.1499938964844,0.0797561630606651,-1489.9718017578125,304.1386108398437,0.6906662583351135,0.1352480947971344,0.0950508639216423,293.1151123046875,297.1499938964844,293.1499938964844,0.3224000036716461,-6145.1455078125,304.11236572265625,0.9990000128746032,0.4649665951728821,0.3928175568580627,293.1572570800781,297.1499938964844,293.1499938964844,0.0031295360531657,-1184.9298095703125,295.3864440917969,0.4844447076320648,0.050000000745058,0.2326943427324295,291.1728210449219,291.1499938964844,263.1499938964844,261.6024780273437,280.98406982421875,293.7422180175781,291.16949462890625,1.0,0.2569298148155212,0.7372379899024963,0.7372379899024963,1.0,1.0,-1.1258823871612549,0.4698363244533539,0.6560460329055786,0.1955701559782028,0.0,0.0,0.9735613465309144,50.67130279541016,64.0,-32.17557907104492,-11492.24609375,178.0597686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1953125,319.692626953125,278.1499938964844,0.0,18000.0,321.1499938964844,33527.9609375,36000.0,0.0,0.0,0.2561201155185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827715754508972,1.827743649482727,-2.786775803542696e-05,0.0,0.0002599293657112,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670200,293.0898742675781,297.1499938964844,293.1499938964844,0.1194406077265739,-2643.06640625,304.144287109375,0.7673299312591553,0.1861579120159149,0.1685361862182617,293.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.4844447076320648,0.050000000745058,0.0490546934306621,293.03399658203125,297.1499938964844,293.1499938964844,0.0797561630606651,-1489.9718017578125,304.1386108398437,0.6906662583351135,0.1352480947971344,0.0950508639216423,293.1151123046875,297.1499938964844,293.1499938964844,0.3224000036716461,-6145.1455078125,304.11236572265625,0.9990000128746032,0.4649665951728821,0.3928175568580627,293.1572570800781,297.1499938964844,293.1499938964844,0.0031295360531657,-1184.9298095703125,295.3864440917969,0.4844447076320648,0.050000000745058,0.2326943427324295,291.1728210449219,291.1499938964844,263.1499938964844,261.6024780273437,280.98406982421875,293.7422180175781,291.16949462890625,1.0,0.2569298148155212,0.7372379899024963,0.7372379899024963,1.0,1.0,-1.1258823871612549,0.4698363244533539,0.6560460329055786,0.1955701559782028,0.0,0.0,0.9735613465309144,50.67130279541016,64.0,-32.17557907104492,-11492.24609375,178.0597686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1953125,319.692626953125,278.1499938964844,0.0,18000.0,321.1499938964844,33527.9609375,36000.0,0.0,0.0,0.2561201155185699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827715754508972,1.827743649482727,-2.786775803542696e-05,0.0,0.0002599293657112,0.0,0.0,683.4985961914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670260,293.0905456542969,297.1499938964844,293.1499938964844,0.1209973916411399,-2671.383056640625,304.1435852050781,0.7626374959945679,0.1875495314598083,0.1698680371046066,293.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4799445271492004,0.050000000745058,0.0491425283253192,293.02423095703125,297.1499938964844,293.1499938964844,0.0836069285869598,-1546.0069580078125,304.135986328125,0.6926319599151611,0.1401617377996444,0.0983661711215972,293.1425476074219,297.1499938964844,293.1499938964844,0.3340985774993896,-6323.56494140625,304.1054382324219,0.9990000128746032,0.4602999687194824,0.4032884538173675,293.1546630859375,297.1499938964844,293.1499938964844,0.0031430285889655,-1191.6048583984375,295.3665466308594,0.4799445271492004,0.050000000745058,0.2331110090017318,291.1364440917969,291.1499938964844,263.1499938964844,261.60418701171875,281.0105285644531,293.8046264648437,291.132080078125,1.0,0.2622302770614624,0.7367752194404602,0.7367752194404602,1.0,1.0,-1.144633412361145,0.4780352413654327,0.6665981411933899,0.1997572928667068,0.0,0.0,0.9776968955993652,53.14545440673828,52.0,-49.41748809814453,-11588.49609375,188.6095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1070556640625,319.5921325683594,278.1499938964844,0.0,18000.0,321.1499938964844,33412.23046875,36000.0,0.0,0.0,0.2569915354251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281549215316768,1.828182816505432,-2.7851334380102344e-05,0.0,0.0002608137438073,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670320,293.0905456542969,297.1499938964844,293.1499938964844,0.1209973916411399,-2671.383056640625,304.1435852050781,0.7626374959945679,0.1875495314598083,0.1698680371046066,293.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4799445271492004,0.050000000745058,0.0491425283253192,293.02423095703125,297.1499938964844,293.1499938964844,0.0836069285869598,-1546.0069580078125,304.135986328125,0.6926319599151611,0.1401617377996444,0.0983661711215972,293.1425476074219,297.1499938964844,293.1499938964844,0.3340985774993896,-6323.56494140625,304.1054382324219,0.9990000128746032,0.4602999687194824,0.4032884538173675,293.1546630859375,297.1499938964844,293.1499938964844,0.0031430285889655,-1191.6048583984375,295.3665466308594,0.4799445271492004,0.050000000745058,0.2331110090017318,291.1364440917969,291.1499938964844,263.1499938964844,261.60418701171875,281.0105285644531,293.8046264648437,291.132080078125,1.0,0.2622302770614624,0.7367752194404602,0.7367752194404602,1.0,1.0,-1.144633412361145,0.4780352413654327,0.6665981411933899,0.1997572928667068,0.0,0.0,0.9776968955993652,53.14545440673828,52.0,-49.41748809814453,-11588.49609375,188.6095733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1070556640625,319.5921325683594,278.1499938964844,0.0,18000.0,321.1499938964844,33412.23046875,36000.0,0.0,0.0,0.2569915354251861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8281549215316768,1.828182816505432,-2.7851334380102344e-05,0.0,0.0002608137438073,0.0,0.0,683.4972534179688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670380,293.0907897949219,297.1499938964844,293.1499938964844,0.1224857568740844,-2698.312255859375,304.14324951171875,0.7656123638153076,0.1890019327402115,0.1711364984512329,293.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4806920886039734,0.050000000745058,0.0491278506815433,293.0140075683594,297.1499938964844,293.1499938964844,0.0878439545631408,-1607.9049072265625,304.1336364746094,0.7028099298477173,0.1454298943281173,0.102055013179779,293.1649475097656,297.1499938964844,293.1499938964844,0.3343178927898407,-6320.67626953125,304.1205444335937,0.9990000128746032,0.4559070169925689,0.4015651643276214,293.1513366699219,297.1499938964844,293.1499938964844,0.0031535872258245,-1197.059326171875,295.35064697265625,0.4806920886039734,0.050000000745058,0.233041375875473,291.1015319824219,291.1499938964844,263.1499938964844,261.60565185546875,281.0419921875,293.86041259765625,291.0990905761719,1.0,0.2616970539093017,0.7363125085830688,0.7363125085830688,1.0,1.0,-1.1484230756759644,0.4796192646026611,0.668803870677948,0.2005722522735595,0.0,0.0,0.9867193102836608,52.82614135742188,40.0,-42.67403793334961,-11580.52734375,189.1751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01617431640625,319.5032043457031,278.1499938964844,0.0,18000.0,321.1499938964844,33059.80859375,36000.0,0.0,0.0,0.2582627534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294906616210933,1.829518437385559,-2.780130307655781e-05,0.0,0.0002621038584038,0.0,0.0,683.4916381835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670440,293.0907897949219,297.1499938964844,293.1499938964844,0.1224857568740844,-2698.312255859375,304.14324951171875,0.7656123638153076,0.1890019327402115,0.1711364984512329,293.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.4806920886039734,0.050000000745058,0.0491278506815433,293.0140075683594,297.1499938964844,293.1499938964844,0.0878439545631408,-1607.9049072265625,304.1336364746094,0.7028099298477173,0.1454298943281173,0.102055013179779,293.1649475097656,297.1499938964844,293.1499938964844,0.3343178927898407,-6320.67626953125,304.1205444335937,0.9990000128746032,0.4559070169925689,0.4015651643276214,293.1513366699219,297.1499938964844,293.1499938964844,0.0031535872258245,-1197.059326171875,295.35064697265625,0.4806920886039734,0.050000000745058,0.233041375875473,291.1015319824219,291.1499938964844,263.1499938964844,261.60565185546875,281.0419921875,293.86041259765625,291.0990905761719,1.0,0.2616970539093017,0.7363125085830688,0.7363125085830688,1.0,1.0,-1.1484230756759644,0.4796192646026611,0.668803870677948,0.2005722522735595,0.0,0.0,0.9867193102836608,52.82614135742188,40.0,-42.67403793334961,-11580.52734375,189.1751251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.01617431640625,319.5032043457031,278.1499938964844,0.0,18000.0,321.1499938964844,33059.80859375,36000.0,0.0,0.0,0.2582627534866333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8294906616210933,1.829518437385559,-2.780130307655781e-05,0.0,0.0002621038584038,0.0,0.0,683.4916381835938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670500,293.0907592773437,297.1499938964844,293.1499938964844,0.1231414452195167,-2710.024658203125,304.143310546875,0.7697985172271729,0.1897594779729843,0.1717666983604431,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943298339844,0.4828588664531708,0.050000000745058,0.0490854606032371,293.0115051269531,297.1499938964844,293.1499938964844,0.0896951928734779,-1634.883544921875,304.1332397460937,0.7099060416221619,0.1476476490497589,0.1037020459771156,293.1679077148437,297.1499938964844,293.1499938964844,0.3300609886646271,-6251.81982421875,304.1336364746094,0.9990000128746032,0.4551344811916351,0.39652881026268,293.1494140625,297.1499938964844,293.1499938964844,0.0031563641969114,-1198.4722900390625,295.3494567871094,0.4828588664531708,0.050000000745058,0.2328402996063232,291.0924987792969,291.1499938964844,263.1499938964844,261.6063232421875,281.0498046875,293.8693542480469,291.0911560058594,1.0,0.2596942782402038,0.7360811233520508,0.7360811233520508,1.0,1.0,-1.1448217630386353,0.4780009090900421,0.6668208241462708,0.1996678411960601,0.0,0.0,0.9914849996566772,51.70345306396485,40.0,-31.4126033782959,-11545.736328125,185.8581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9850158691406,319.4771728515625,278.1499938964844,0.0,18000.0,321.1499938964844,32863.70703125,36000.0,0.0,0.0,0.2588753402233124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8302329778671265,1.830260753631592,-2.7773452529800124e-05,0.0,0.0002627255453262,0.0,0.0,683.487548828125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670560,293.09063720703125,297.1499938964844,293.1499938964844,0.1237419322133064,-2720.651611328125,304.1434326171875,0.7755854725837708,0.1905336230993271,0.1723963916301727,293.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08941650390625,0.4859654903411865,0.050000000745058,0.049025148153305,293.0115966796875,297.1499938964844,293.1499938964844,0.0911881700158119,-1656.5460205078125,304.13360595703125,0.7173262238502502,0.149386316537857,0.1050470471382141,293.16424560546875,297.1499938964844,293.1499938964844,0.3233761489391327,-6145.70458984375,304.1487731933594,0.9990000128746032,0.4556154608726501,0.3892494142055511,293.1474609375,297.1499938964844,293.1499938964844,0.0031576338224112,-1199.0836181640625,295.3523864746094,0.4859654903411865,0.050000000745058,0.2325541973114013,291.0887756347656,291.1499938964844,263.1499938964844,261.60693359375,281.0502624511719,293.86279296875,291.08856201171875,1.0,0.2566851675510406,0.7358750104904175,0.7358750104904175,1.0,1.0,-1.1380411386489868,0.474993497133255,0.6630476713180542,0.1980152875185012,0.0,0.0,0.9959664940834044,50.08390426635742,28.0,-18.19797706604004,-11495.328125,180.621322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9676208496094,319.4669189453125,278.1499938964844,0.0,18000.0,321.1499938964844,32678.69921875,36000.0,0.0,0.0,0.2593989968299866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309327363967896,1.8309605121612549,-2.774716995190829e-05,0.0,0.0002632570103742,0.0,0.0,683.4830932617188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670620,293.0902709960937,297.1499938964844,293.1499938964844,0.1247657611966133,-2738.45849609375,304.1439208984375,0.7919480800628662,0.1921133548021316,0.1736499816179275,293.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4948266148567199,0.050000000745058,0.0488620400428772,293.0204772949219,297.1499938964844,293.1499938964844,0.092802807688713,-1679.5684814453125,304.1364440917969,0.7327215075492859,0.1511139720678329,0.106563463807106,293.1363220214844,297.1499938964844,293.1499938964844,0.3035725057125091,-5834.01025390625,304.1822509765625,0.9990000128746032,0.4608589708805084,0.3688397407531738,293.1435852050781,297.1499938964844,293.1499938964844,0.00315583916381,-1197.9578857421875,295.3699645996094,0.4948266148567199,0.050000000745058,0.231780469417572,291.0975341796875,291.1499938964844,263.1499938964844,261.60797119140625,281.0289306640625,293.8033752441406,291.0997009277344,1.0,0.2480133026838302,0.7354627847671509,0.7354627847671509,1.0,1.0,-1.115748167037964,0.4651728570461273,0.6505753397941589,0.1926534473896026,0.0,0.0,1.0,45.65372848510742,31.0,11.50150203704834,-11353.6748046875,165.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9812927246094,319.499755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32442.591796875,36000.0,0.0,0.0,0.2599866986274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318250179290767,1.831852674484253,-2.771362051134929e-05,0.0,0.0002638534351717,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670680,293.0902709960937,297.1499938964844,293.1499938964844,0.1247657611966133,-2738.45849609375,304.1439208984375,0.7919480800628662,0.1921133548021316,0.1736499816179275,293.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0957336425781,0.4948266148567199,0.050000000745058,0.0488620400428772,293.0204772949219,297.1499938964844,293.1499938964844,0.092802807688713,-1679.5684814453125,304.1364440917969,0.7327215075492859,0.1511139720678329,0.106563463807106,293.1363220214844,297.1499938964844,293.1499938964844,0.3035725057125091,-5834.01025390625,304.1822509765625,0.9990000128746032,0.4608589708805084,0.3688397407531738,293.1435852050781,297.1499938964844,293.1499938964844,0.00315583916381,-1197.9578857421875,295.3699645996094,0.4948266148567199,0.050000000745058,0.231780469417572,291.0975341796875,291.1499938964844,263.1499938964844,261.60797119140625,281.0289306640625,293.8033752441406,291.0997009277344,1.0,0.2480133026838302,0.7354627847671509,0.7354627847671509,1.0,1.0,-1.115748167037964,0.4651728570461273,0.6505753397941589,0.1926534473896026,0.0,0.0,1.0,45.65372848510742,31.0,11.50150203704834,-11353.6748046875,165.49134826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9812927246094,319.499755859375,278.1499938964844,0.0,18000.0,321.1499938964844,32442.591796875,36000.0,0.0,0.0,0.2599866986274719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318250179290767,1.831852674484253,-2.771362051134929e-05,0.0,0.0002638534351717,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670740,293.0900573730469,297.1499938964844,293.1499938964844,0.1256724298000335,-2753.944580078125,304.1444396972656,0.8048095703125,0.1936710625886917,0.1749534159898758,293.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5014598965644836,0.050000000745058,0.0487531200051307,293.03857421875,297.1499938964844,293.1499938964844,0.0926305130124092,-1676.319091796875,304.1412658691406,0.7416613698005676,0.1507354974746704,0.106517493724823,293.0908508300781,297.1499938964844,293.1499938964844,0.2887455224990845,-5603.02099609375,304.1956481933594,0.9990000128746032,0.4704131484031677,0.3545535504817962,293.1400451660156,297.1499938964844,293.1499938964844,0.0031550000421702,-1196.5516357421875,295.3983154296875,0.5014598965644836,0.050000000745058,0.2312638163566589,291.1217346191406,291.1499938964844,263.1499938964844,261.6088256835937,280.9931030273437,293.7243957519531,291.1244506835937,1.0,0.2423941493034362,0.7350504994392395,0.7350504994392395,1.0,1.0,-1.0993531942367554,0.4579905271530151,0.6413626670837402,0.1885994672775268,0.0,0.0,1.0,42.67593383789063,34.0,29.248340606689453,-11269.3076171875,155.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0495300292969,319.5791320800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.748046875,36000.0,0.0,0.0,0.2598531544208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.7712931114365347e-05,0.0,0.0002637178986333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670800,293.0900573730469,297.1499938964844,293.1499938964844,0.1256724298000335,-2753.944580078125,304.1444396972656,0.8048095703125,0.1936710625886917,0.1749534159898758,293.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5014598965644836,0.050000000745058,0.0487531200051307,293.03857421875,297.1499938964844,293.1499938964844,0.0926305130124092,-1676.319091796875,304.1412658691406,0.7416613698005676,0.1507354974746704,0.106517493724823,293.0908508300781,297.1499938964844,293.1499938964844,0.2887455224990845,-5603.02099609375,304.1956481933594,0.9990000128746032,0.4704131484031677,0.3545535504817962,293.1400451660156,297.1499938964844,293.1499938964844,0.0031550000421702,-1196.5516357421875,295.3983154296875,0.5014598965644836,0.050000000745058,0.2312638163566589,291.1217346191406,291.1499938964844,263.1499938964844,261.6088256835937,280.9931030273437,293.7243957519531,291.1244506835937,1.0,0.2423941493034362,0.7350504994392395,0.7350504994392395,1.0,1.0,-1.0993531942367554,0.4579905271530151,0.6413626670837402,0.1885994672775268,0.0,0.0,1.0,42.67593383789063,34.0,29.248340606689453,-11269.3076171875,155.2252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0495300292969,319.5791320800781,278.1499938964844,0.0,18000.0,321.1499938964844,32437.748046875,36000.0,0.0,0.0,0.2598531544208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.7712931114365347e-05,0.0,0.0002637178986333,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670860,293.0899353027344,297.1499938964844,293.1499938964844,0.1265647262334823,-2769.13818359375,304.1448059082031,0.8134573101997375,0.1952122300863266,0.1762760281562805,293.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5057482719421387,0.050000000745058,0.0486892871558666,293.0474548339844,297.1499938964844,293.1499938964844,0.0926707237958908,-1676.360595703125,304.1439819335937,0.7479122877120972,0.1517300605773925,0.1067193374037742,293.0538635253906,297.1499938964844,293.1499938964844,0.2791711986064911,-5455.3369140625,304.1961669921875,0.9990000128746032,0.4794394671916961,0.3459073007106781,293.1363525390625,297.1499938964844,293.1499938964844,0.0031580526847392,-1196.5029296875,295.42987060546875,0.5057482719421387,0.050000000745058,0.2309610098600387,291.1483154296875,291.1499938964844,263.1499938964844,261.6094665527344,280.97052001953125,293.6778259277344,291.1513061523437,1.0,0.2390474081039428,0.734976053237915,0.734976053237915,1.0,1.0,-1.0903621912002563,0.4540983140468597,0.6362638473510742,0.1863648444414138,0.0,0.0,0.9993932843208312,40.93946838378906,37.0,36.08927154541016,-11236.4287109375,149.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.134521484375,319.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32442.453125,36000.0,0.0,0.0,0.2592357397079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831825494766236,1.831853270530701,-2.771360050246585e-05,0.0,0.0002630913222674,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670920,293.0899353027344,297.1499938964844,293.1499938964844,0.1265647262334823,-2769.13818359375,304.1448059082031,0.8134573101997375,0.1952122300863266,0.1762760281562805,293.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5057482719421387,0.050000000745058,0.0486892871558666,293.0474548339844,297.1499938964844,293.1499938964844,0.0926707237958908,-1676.360595703125,304.1439819335937,0.7479122877120972,0.1517300605773925,0.1067193374037742,293.0538635253906,297.1499938964844,293.1499938964844,0.2791711986064911,-5455.3369140625,304.1961669921875,0.9990000128746032,0.4794394671916961,0.3459073007106781,293.1363525390625,297.1499938964844,293.1499938964844,0.0031580526847392,-1196.5029296875,295.42987060546875,0.5057482719421387,0.050000000745058,0.2309610098600387,291.1483154296875,291.1499938964844,263.1499938964844,261.6094665527344,280.97052001953125,293.6778259277344,291.1513061523437,1.0,0.2390474081039428,0.734976053237915,0.734976053237915,1.0,1.0,-1.0903621912002563,0.4540983140468597,0.6362638473510742,0.1863648444414138,0.0,0.0,0.9993932843208312,40.93946838378906,37.0,36.08927154541016,-11236.4287109375,149.51670837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.134521484375,319.66845703125,278.1499938964844,0.0,18000.0,321.1499938964844,32442.453125,36000.0,0.0,0.0,0.2592357397079468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831825494766236,1.831853270530701,-2.771360050246585e-05,0.0,0.0002630913222674,0.0,0.0,683.4765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
670980,293.0897827148437,297.1499938964844,293.1499938964844,0.1275048553943634,-2785.214599609375,304.1449584960937,0.8189740180969238,0.1967632323503494,0.1776320785284042,293.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5081687569618225,0.050000000745058,0.0486554242670536,293.0484924316406,297.1499938964844,293.1499938964844,0.0940960571169853,-1696.78173828125,304.1435852050781,0.7545844912528992,0.1541126370429992,0.1082271710038185,293.0293884277344,297.1499938964844,293.1499938964844,0.273472398519516,-5368.98583984375,304.1901550292969,0.9990000128746032,0.4868598878383636,0.3412330746650696,293.1322937011719,297.1499938964844,293.1499938964844,0.0031646008137613,-1197.85986328125,295.4623718261719,0.5081687569618225,0.050000000745058,0.230800375342369,291.1730041503906,291.1499938964844,263.1499938964844,261.60992431640625,280.95819091796875,293.65509033203125,291.17547607421875,1.0,0.2375995814800262,0.7349016070365906,0.7349016070365906,1.0,1.0,-1.0879536867141724,0.4530730843544006,0.6348806619644165,0.1856845915317535,0.0,0.0,0.9946120977401732,40.048282623291016,40.0,33.664337158203125,-11243.517578125,147.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21075439453125,319.74334716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32587.599609375,36000.0,0.0,0.0,0.2583757638931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831277132034301,1.831304907798767,-2.773422602331265e-05,0.0,0.0002622185565996,0.0,0.0,683.480712890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671040,293.0897827148437,297.1499938964844,293.1499938964844,0.1275048553943634,-2785.214599609375,304.1449584960937,0.8189740180969238,0.1967632323503494,0.1776320785284042,293.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5081687569618225,0.050000000745058,0.0486554242670536,293.0484924316406,297.1499938964844,293.1499938964844,0.0940960571169853,-1696.78173828125,304.1435852050781,0.7545844912528992,0.1541126370429992,0.1082271710038185,293.0293884277344,297.1499938964844,293.1499938964844,0.273472398519516,-5368.98583984375,304.1901550292969,0.9990000128746032,0.4868598878383636,0.3412330746650696,293.1322937011719,297.1499938964844,293.1499938964844,0.0031646008137613,-1197.85986328125,295.4623718261719,0.5081687569618225,0.050000000745058,0.230800375342369,291.1730041503906,291.1499938964844,263.1499938964844,261.60992431640625,280.95819091796875,293.65509033203125,291.17547607421875,1.0,0.2375995814800262,0.7349016070365906,0.7349016070365906,1.0,1.0,-1.0879536867141724,0.4530730843544006,0.6348806619644165,0.1856845915317535,0.0,0.0,0.9946120977401732,40.048282623291016,40.0,33.664337158203125,-11243.517578125,147.21328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21075439453125,319.74334716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32587.599609375,36000.0,0.0,0.0,0.2583757638931274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831277132034301,1.831304907798767,-2.773422602331265e-05,0.0,0.0002622185565996,0.0,0.0,683.480712890625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671100,293.0897216796875,297.1499938964844,293.1499938964844,0.1280094683170318,-2793.898193359375,304.1449584960937,0.8207080364227295,0.1975403577089309,0.178322285413742,293.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.5086839199066162,0.050000000745058,0.048648402094841,293.0484619140625,297.1499938964844,293.1499938964844,0.0949602574110031,-1709.221435546875,304.1431884765625,0.7572829723358154,0.1553995758295059,0.1091074422001838,293.0205993652344,297.1499938964844,293.1499938964844,0.2720005512237549,-5347.62890625,304.1855163574219,0.9990000128746032,0.4901163876056671,0.3402568697929382,293.13018798828125,297.1499938964844,293.1499938964844,0.0031692252960056,-1199.1446533203125,295.477783203125,0.5086839199066162,0.050000000745058,0.2307670712471008,291.18310546875,291.1499938964844,263.1499938964844,261.6100769042969,280.9554443359375,293.6512145996094,291.1851501464844,1.0,0.2374734580516815,0.734864354133606,0.734864354133606,1.0,1.0,-1.0886178016662598,0.4533712565898895,0.6352465152740479,0.1857881397008896,0.0,0.0,0.9913827776908876,39.87810516357422,40.0,29.94588851928711,-11256.7529296875,147.07736206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.240478515625,319.77099609375,278.1499938964844,0.0,18000.0,321.1499938964844,32703.322265625,36000.0,0.0,0.0,0.2579258382320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308396339416504,1.830867409706116,-2.775066786853131e-05,0.0,0.0002617619174998,0.0,0.0,683.4837646484375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671160,293.08966064453125,297.1499938964844,293.1499938964844,0.1285403221845626,-2803.0732421875,304.1448974609375,0.8218322396278381,0.1983149200677871,0.179016962647438,293.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5087723135948181,0.050000000745058,0.0486471951007843,293.04840087890625,297.1499938964844,293.1499938964844,0.0958646610379219,-1722.255615234375,304.14276123046875,0.7594504356384277,0.1566983312368393,0.1100094765424728,293.0138244628906,297.1499938964844,293.1499938964844,0.2713700532913208,-5339.583984375,304.1802062988281,0.9990000128746032,0.4930883646011352,0.3400899171829223,293.12811279296875,297.1499938964844,293.1499938964844,0.0031747263856232,-1200.8475341796875,295.4922180175781,0.5087723135948181,0.050000000745058,0.2307613641023636,291.191162109375,291.1499938964844,263.1499938964844,261.6101989746094,280.9547119140625,293.6512145996094,291.1927185058594,1.0,0.2376930564641952,0.7347673773765564,0.7347673773765564,1.0,1.0,-1.0903247594833374,0.4541119039058685,0.6362128853797913,0.1861317604780197,0.0,0.0,0.9878224730491638,39.86884307861328,43.0,24.954565048217773,-11274.732421875,147.52105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2631225585937,319.7909240722656,278.1499938964844,0.0,18000.0,321.1499938964844,32838.625,36000.0,0.0,0.0,0.2574946582317352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8303278684616089,1.8303556442260744,-2.776988912955857e-05,0.0,0.0002613243414089,0.0,0.0,683.4869995117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671220,293.08966064453125,297.1499938964844,293.1499938964844,0.1296871602535247,-2823.024658203125,304.1446838378906,0.822447657585144,0.199845552444458,0.1804080158472061,293.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5078125596046448,0.050000000745058,0.0486602708697319,293.04833984375,297.1499938964844,293.1499938964844,0.0977560952305793,-1749.5528564453125,304.1420288085937,0.7622269988059998,0.1592884063720703,0.1118299588561058,293.0057983398437,297.1499938964844,293.1499938964844,0.2724169492721557,-5359.9072265625,304.1683654785156,0.9990000128746032,0.4981798529624939,0.3419113755226135,293.1239929199219,297.1499938964844,293.1499938964844,0.0031882047187536,-1205.5087890625,295.51690673828125,0.5078125596046448,0.050000000745058,0.2308233678340912,291.1998291015625,291.1499938964844,263.1499938964844,261.6102600097656,280.9573059082031,293.66033935546875,291.2001953125,1.0,0.2390439212322235,0.7345733642578125,0.7345733642578125,1.0,1.0,-1.096454620361328,0.456768274307251,0.6396864056587219,0.18747378885746,0.0,0.0,0.9804869890213012,40.27842712402344,46.0,11.89442539215088,-11321.9326171875,149.9486846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2848205566406,319.8055419921875,278.1499938964844,0.0,18000.0,321.1499938964844,33141.9296875,36000.0,0.0,0.0,0.2567718625068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291795253753664,1.829207420349121,-2.7812962798634544e-05,0.0,0.000260590808466,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671280,293.08966064453125,297.1499938964844,293.1499938964844,0.1296871602535247,-2823.024658203125,304.1446838378906,0.822447657585144,0.199845552444458,0.1804080158472061,293.83612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5078125596046448,0.050000000745058,0.0486602708697319,293.04833984375,297.1499938964844,293.1499938964844,0.0977560952305793,-1749.5528564453125,304.1420288085937,0.7622269988059998,0.1592884063720703,0.1118299588561058,293.0057983398437,297.1499938964844,293.1499938964844,0.2724169492721557,-5359.9072265625,304.1683654785156,0.9990000128746032,0.4981798529624939,0.3419113755226135,293.1239929199219,297.1499938964844,293.1499938964844,0.0031882047187536,-1205.5087890625,295.51690673828125,0.5078125596046448,0.050000000745058,0.2308233678340912,291.1998291015625,291.1499938964844,263.1499938964844,261.6102600097656,280.9573059082031,293.66033935546875,291.2001953125,1.0,0.2390439212322235,0.7345733642578125,0.7345733642578125,1.0,1.0,-1.096454620361328,0.456768274307251,0.6396864056587219,0.18747378885746,0.0,0.0,0.9804869890213012,40.27842712402344,46.0,11.89442539215088,-11321.9326171875,149.9486846923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2848205566406,319.8055419921875,278.1499938964844,0.0,18000.0,321.1499938964844,33141.9296875,36000.0,0.0,0.0,0.2567718625068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8291795253753664,1.829207420349121,-2.7812962798634544e-05,0.0,0.000260590808466,0.0,0.0,683.4931640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671340,293.08984375,297.1499938964844,293.1499938964844,0.1309544742107391,-2845.2421875,304.14434814453125,0.8212275505065918,0.201338306069374,0.1817852556705474,293.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.5056173801422119,0.050000000745058,0.0486910864710807,293.0484313964844,297.1499938964844,293.1499938964844,0.0997438579797744,-1778.2791748046875,304.1413879394531,0.7631650567054749,0.161840870976448,0.1136421337723732,293.0043334960937,297.1499938964844,293.1499938964844,0.2761793732643127,-5422.798828125,304.1559753417969,0.9990000128746032,0.5021438598632812,0.3461635410785675,293.1201171875,297.1499938964844,293.1499938964844,0.0032048625871539,-1211.86962890625,295.5347595214844,0.5056173801422119,0.050000000745058,0.2309695482254028,291.1970520019531,291.1499938964844,263.1499938964844,261.61016845703125,280.9639587402344,293.6788024902344,291.1960754394531,1.0,0.2414169758558273,0.7343793511390686,0.7343793511390686,1.0,1.0,-1.105597972869873,0.460730642080307,0.6448673009872437,0.1895541548728943,0.0,0.0,0.974270224571228,41.178035736083984,49.0,-3.868664979934693,-11380.0361328125,154.15463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27447509765625,319.7867126464844,278.1499938964844,0.0,18000.0,321.1499938964844,33431.796875,36000.0,0.0,0.0,0.2563464045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828080654144287,1.828108549118042,-2.785411197692156e-05,0.0,0.0002601590240374,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671400,293.08984375,297.1499938964844,293.1499938964844,0.1309544742107391,-2845.2421875,304.14434814453125,0.8212275505065918,0.201338306069374,0.1817852556705474,293.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19781494140625,0.5056173801422119,0.050000000745058,0.0486910864710807,293.0484313964844,297.1499938964844,293.1499938964844,0.0997438579797744,-1778.2791748046875,304.1413879394531,0.7631650567054749,0.161840870976448,0.1136421337723732,293.0043334960937,297.1499938964844,293.1499938964844,0.2761793732643127,-5422.798828125,304.1559753417969,0.9990000128746032,0.5021438598632812,0.3461635410785675,293.1201171875,297.1499938964844,293.1499938964844,0.0032048625871539,-1211.86962890625,295.5347595214844,0.5056173801422119,0.050000000745058,0.2309695482254028,291.1970520019531,291.1499938964844,263.1499938964844,261.61016845703125,280.9639587402344,293.6788024902344,291.1960754394531,1.0,0.2414169758558273,0.7343793511390686,0.7343793511390686,1.0,1.0,-1.105597972869873,0.460730642080307,0.6448673009872437,0.1895541548728943,0.0,0.0,0.974270224571228,41.178035736083984,49.0,-3.868664979934693,-11380.0361328125,154.15463256835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27447509765625,319.7867126464844,278.1499938964844,0.0,18000.0,321.1499938964844,33431.796875,36000.0,0.0,0.0,0.2563464045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828080654144287,1.828108549118042,-2.785411197692156e-05,0.0,0.0002601590240374,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671460,293.0902404785156,297.1499938964844,293.1499938964844,0.1323392838239669,-2869.66064453125,304.1439208984375,0.8185620307922363,0.2027830183506012,0.1831352859735489,293.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5025216937065125,0.050000000745058,0.0487367436289787,293.0487976074219,297.1499938964844,293.1499938964844,0.1018219888210296,-1808.3189697265625,304.1407775878906,0.7626224756240845,0.1643414795398712,0.1154308095574379,293.0084533691406,297.1499938964844,293.1499938964844,0.2822478115558624,-5521.35791015625,304.1438903808594,0.9990000128746032,0.5050053596496582,0.3523678481578827,293.11651611328125,297.1499938964844,293.1499938964844,0.0032245458569377,-1219.8948974609375,295.5452880859375,0.5025216937065125,0.050000000745058,0.2311861217021942,291.18231201171875,291.1499938964844,263.1499938964844,261.6098937988281,280.9743347167969,293.7045288085937,291.1800842285156,1.0,0.2446090877056121,0.7340453863143921,0.7340453863143921,1.0,1.0,-1.1171261072158811,0.4657053053379059,0.6514207720756531,0.1922067999839782,0.0,0.0,0.9708285927772522,42.4868049621582,52.0,-20.144323348999023,-11445.353515625,159.8740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2347717285156,319.73785400390625,278.1499938964844,0.0,18000.0,321.1499938964844,33625.97265625,36000.0,0.0,0.0,0.2563171684741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827343702316284,1.827371597290039,-2.788166602840647e-05,0.0,0.0002601293672341,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671520,293.0902404785156,297.1499938964844,293.1499938964844,0.1323392838239669,-2869.66064453125,304.1439208984375,0.8185620307922363,0.2027830183506012,0.1831352859735489,293.8188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844177246094,0.5025216937065125,0.050000000745058,0.0487367436289787,293.0487976074219,297.1499938964844,293.1499938964844,0.1018219888210296,-1808.3189697265625,304.1407775878906,0.7626224756240845,0.1643414795398712,0.1154308095574379,293.0084533691406,297.1499938964844,293.1499938964844,0.2822478115558624,-5521.35791015625,304.1438903808594,0.9990000128746032,0.5050053596496582,0.3523678481578827,293.11651611328125,297.1499938964844,293.1499938964844,0.0032245458569377,-1219.8948974609375,295.5452880859375,0.5025216937065125,0.050000000745058,0.2311861217021942,291.18231201171875,291.1499938964844,263.1499938964844,261.6098937988281,280.9743347167969,293.7045288085937,291.1800842285156,1.0,0.2446090877056121,0.7340453863143921,0.7340453863143921,1.0,1.0,-1.1171261072158811,0.4657053053379059,0.6514207720756531,0.1922067999839782,0.0,0.0,0.9708285927772522,42.4868049621582,52.0,-20.144323348999023,-11445.353515625,159.8740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2347717285156,319.73785400390625,278.1499938964844,0.0,18000.0,321.1499938964844,33625.97265625,36000.0,0.0,0.0,0.2563171684741974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827343702316284,1.827371597290039,-2.788166602840647e-05,0.0,0.0002601293672341,0.0,0.0,683.4995727539062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671580,293.0908203125,297.1499938964844,293.1499938964844,0.1338294744491577,-2896.0361328125,304.1434631347656,0.8147720098495483,0.2041750848293304,0.1844507306814193,293.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4988097250461578,0.050000000745058,0.0487950220704078,293.0494079589844,297.1499938964844,293.1499938964844,0.1039817780256271,-1839.5196533203125,304.1402587890625,0.7609431147575378,0.1667848080396652,0.1171893402934074,293.017333984375,297.1499938964844,293.1499938964844,0.2902705073356628,-5649.54638671875,304.1325988769531,0.9990000128746032,0.5068030953407288,0.360131174325943,293.1131591796875,297.1499938964844,293.1499938964844,0.0032470559235662,-1229.4801025390625,295.5490417480469,0.4988097250461578,0.050000000745058,0.2314625680446624,291.1565246582031,291.1499938964844,263.1499938964844,261.6094665527344,280.9875793457031,293.7366027832031,291.1531677246094,1.0,0.248456209897995,0.7337114214897156,0.7337114214897156,1.0,1.0,-1.1305350065231323,0.4714994430541992,0.6590355634689331,0.1953382492065429,0.0,0.0,0.9715794920921326,44.142723083496094,55.0,-35.367488861083984,-11515.9150390625,166.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1706237792969,319.6644287109375,278.1499938964844,0.0,18000.0,321.1499938964844,33645.84765625,36000.0,0.0,0.0,0.2567417323589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827268362045288,1.8272961378097528,-2.7884485461981967e-05,0.0,0.0002605602203402,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671640,293.0908203125,297.1499938964844,293.1499938964844,0.1338294744491577,-2896.0361328125,304.1434631347656,0.8147720098495483,0.2041750848293304,0.1844507306814193,293.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.4988097250461578,0.050000000745058,0.0487950220704078,293.0494079589844,297.1499938964844,293.1499938964844,0.1039817780256271,-1839.5196533203125,304.1402587890625,0.7609431147575378,0.1667848080396652,0.1171893402934074,293.017333984375,297.1499938964844,293.1499938964844,0.2902705073356628,-5649.54638671875,304.1325988769531,0.9990000128746032,0.5068030953407288,0.360131174325943,293.1131591796875,297.1499938964844,293.1499938964844,0.0032470559235662,-1229.4801025390625,295.5490417480469,0.4988097250461578,0.050000000745058,0.2314625680446624,291.1565246582031,291.1499938964844,263.1499938964844,261.6094665527344,280.9875793457031,293.7366027832031,291.1531677246094,1.0,0.248456209897995,0.7337114214897156,0.7337114214897156,1.0,1.0,-1.1305350065231323,0.4714994430541992,0.6590355634689331,0.1953382492065429,0.0,0.0,0.9715794920921326,44.142723083496094,55.0,-35.367488861083984,-11515.9150390625,166.9119110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1706237792969,319.6644287109375,278.1499938964844,0.0,18000.0,321.1499938964844,33645.84765625,36000.0,0.0,0.0,0.2567417323589325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827268362045288,1.8272961378097528,-2.7884485461981967e-05,0.0,0.0002605602203402,0.0,0.0,683.499755859375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
