time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
671700,293.0912170410156,297.1499938964844,293.1499938964844,0.1346084922552108,-2909.846435546875,304.14324951171875,0.812537431716919,0.2048511058092117,0.1850944012403488,293.80596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14373779296875,0.4967958629131317,0.050000000745058,0.0488282777369022,293.0497741699219,297.1499938964844,293.1499938964844,0.10508843511343,-1855.4910888671875,304.1400146484375,0.7597787380218506,0.1679846793413162,0.1180564165115356,293.02325439453125,297.1499938964844,293.1499938964844,0.2949109971523285,-5722.962890625,304.1273498535156,0.9990000128746032,0.5073201656341553,0.3644870817661285,293.111572265625,297.1499938964844,293.1499938964844,0.003259282791987,-1234.80517578125,295.5487060546875,0.4967958629131317,0.050000000745058,0.2316203266382217,291.1399230957031,291.1499938964844,263.1499938964844,261.6091613769531,280.9952087402344,293.7548828125,291.1361389160156,1.0,0.2505797147750854,0.7335444688796997,0.7335444688796997,1.0,1.0,-1.137805700302124,0.4746448695659637,0.6631608009338379,0.1970512717962265,0.0,0.0,0.973909318447113,45.08367538452149,55.0,-42.16316604614258,-11552.7275390625,170.87188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1313781738281,319.62060546875,278.1499938964844,0.0,18000.0,321.1499938964844,33570.65234375,36000.0,0.0,0.0,0.2571323215961456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8275537490844729,1.8275816440582275,-2.787381708913017e-05,0.0,0.000260956614511,0.0,0.0,683.4990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671760,293.09161376953125,297.1499938964844,293.1499938964844,0.1354057490825653,-2923.98681640625,304.1430053710937,0.8101112246513367,0.2055142521858215,0.1857286244630813,293.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4947074651718139,0.050000000745058,0.0488639660179615,293.0502014160156,297.1499938964844,293.1499938964844,0.1062098294496536,-1871.6595458984373,304.1398010253906,0.7584483027458191,0.1691705882549286,0.1189153119921684,293.030029296875,297.1499938964844,293.1499938964844,0.2999145686626434,-5801.634765625,304.12237548828125,0.9990000128746032,0.5075955390930176,0.3691044151782989,293.11004638671875,297.1499938964844,293.1499938964844,0.0032721173483878,-1240.453125,295.54718017578125,0.4947074651718139,0.050000000745058,0.231789618730545,291.1213073730469,291.1499938964844,263.1499938964844,261.6088562011719,281.0037841796875,293.774658203125,291.1171569824219,1.0,0.2528139352798462,0.7333245873451233,0.7333245873451233,1.0,1.0,-1.1453858613967896,0.4779180288314819,0.6674678325653076,0.198837399482727,0.0,0.0,0.9776796698570251,46.09125900268555,58.0,-48.195106506347656,-11590.328125,175.09884643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.08856201171875,319.57330322265625,278.1499938964844,0.0,18000.0,321.1499938964844,33433.95703125,36000.0,0.0,0.0,0.2576403617858886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8280725479125977,1.828100323677063,-2.785441756714136e-05,0.0,0.0002614722179714,0.0,0.0,683.4974975585938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671820,293.0928649902344,297.1499938964844,293.1499938964844,0.1370380222797393,-2952.9599609375,304.14263916015625,0.8047153353691101,0.2067426294088363,0.1869450807571411,293.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.4903649389743805,0.050000000745058,0.0489418506622314,293.0500793457031,297.1499938964844,293.1499938964844,0.1085612028837204,-1905.5146484375,304.1392822265625,0.755530059337616,0.1717151850461959,0.1206651553511619,293.0463562011719,297.1499938964844,293.1499938964844,0.3109039962291717,-5972.88427734375,304.1133117675781,0.9990000128746032,0.5073328018188477,0.378985047340393,293.1072998046875,297.1499938964844,293.1499938964844,0.0032987988088279,-1252.4312744140625,295.5401611328125,0.4903649389743805,0.050000000745058,0.2321590781211853,291.0779724121094,291.1499938964844,263.1499938964844,261.60809326171875,281.00811767578125,293.7938537597656,291.0726318359375,1.0,0.2575623095035553,0.7328848242759705,0.7328848242759705,1.0,1.0,-1.1613422632217407,0.4848169386386871,0.6765252947807312,0.2026214003562927,0.0,0.0,0.9900804162025452,48.28463745117188,61.0,-61.69964599609375,-11672.716796875,184.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9950866699219,319.4704895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32975.19140625,36000.0,0.0,0.0,0.2590060830116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298110961914065,1.829838871955872,-2.778928683255799e-05,0.0,0.0002628582587931,0.0,0.0,683.489990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671880,293.0928649902344,297.1499938964844,293.1499938964844,0.1370380222797393,-2952.9599609375,304.14263916015625,0.8047153353691101,0.2067426294088363,0.1869450807571411,293.79315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08331298828125,0.4903649389743805,0.050000000745058,0.0489418506622314,293.0500793457031,297.1499938964844,293.1499938964844,0.1085612028837204,-1905.5146484375,304.1392822265625,0.755530059337616,0.1717151850461959,0.1206651553511619,293.0463562011719,297.1499938964844,293.1499938964844,0.3109039962291717,-5972.88427734375,304.1133117675781,0.9990000128746032,0.5073328018188477,0.378985047340393,293.1072998046875,297.1499938964844,293.1499938964844,0.0032987988088279,-1252.4312744140625,295.5401611328125,0.4903649389743805,0.050000000745058,0.2321590781211853,291.0779724121094,291.1499938964844,263.1499938964844,261.60809326171875,281.00811767578125,293.7938537597656,291.0726318359375,1.0,0.2575623095035553,0.7328848242759705,0.7328848242759705,1.0,1.0,-1.1613422632217407,0.4848169386386871,0.6765252947807312,0.2026214003562927,0.0,0.0,0.9900804162025452,48.28463745117188,61.0,-61.69964599609375,-11672.716796875,184.2982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9950866699219,319.4704895019531,278.1499938964844,0.0,18000.0,321.1499938964844,32975.19140625,36000.0,0.0,0.0,0.2590060830116272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8298110961914065,1.829838871955872,-2.778928683255799e-05,0.0,0.0002628582587931,0.0,0.0,683.489990234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
671940,293.0953063964844,297.1499938964844,293.1499938964844,0.1386684328317642,-2982.053955078125,304.1423645019531,0.7987594604492188,0.2076989412307739,0.1879374384880066,293.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.4859219789505005,0.050000000745058,0.049025759100914,293.0431823730469,297.1499938964844,293.1499938964844,0.1119522005319595,-1954.1944580078125,304.1371459960937,0.7540315985679626,0.1756371855735778,0.1232090443372726,293.070068359375,297.1499938964844,293.1499938964844,0.3230682611465454,-6160.39697265625,304.10528564453125,0.9990000128746032,0.5051662921905518,0.3893494307994842,293.1055908203125,297.1499938964844,293.1499938964844,0.0033261133357882,-1265.3919677734375,295.521240234375,0.4859219789505005,0.050000000745058,0.2325570881366729,291.019287109375,291.1499938964844,263.1499938964844,261.607177734375,280.9960327148437,293.7853088378906,291.0125732421875,1.0,0.2626164853572845,0.7324450016021729,0.7324450016021729,1.0,1.0,-1.178605318069458,0.49229896068573,0.686306357383728,0.2067468017339706,0.0,0.0,1.0,50.652469635009766,64.0,-80.3568115234375,-11765.07421875,194.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8939208984375,319.35894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32451.025390625,36000.0,0.0,0.0,0.2608390748500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831793189048767,1.8318208456039429,-2.7714817406376824e-05,0.0,0.0002647184883244,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672000,293.0953063964844,297.1499938964844,293.1499938964844,0.1386684328317642,-2982.053955078125,304.1423645019531,0.7987594604492188,0.2076989412307739,0.1879374384880066,293.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.4859219789505005,0.050000000745058,0.049025759100914,293.0431823730469,297.1499938964844,293.1499938964844,0.1119522005319595,-1954.1944580078125,304.1371459960937,0.7540315985679626,0.1756371855735778,0.1232090443372726,293.070068359375,297.1499938964844,293.1499938964844,0.3230682611465454,-6160.39697265625,304.10528564453125,0.9990000128746032,0.5051662921905518,0.3893494307994842,293.1055908203125,297.1499938964844,293.1499938964844,0.0033261133357882,-1265.3919677734375,295.521240234375,0.4859219789505005,0.050000000745058,0.2325570881366729,291.019287109375,291.1499938964844,263.1499938964844,261.607177734375,280.9960327148437,293.7853088378906,291.0125732421875,1.0,0.2626164853572845,0.7324450016021729,0.7324450016021729,1.0,1.0,-1.178605318069458,0.49229896068573,0.686306357383728,0.2067468017339706,0.0,0.0,1.0,50.652469635009766,64.0,-80.3568115234375,-11765.07421875,194.48828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8939208984375,319.35894775390625,278.1499938964844,0.0,18000.0,321.1499938964844,32451.025390625,36000.0,0.0,0.0,0.2608390748500824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831793189048767,1.8318208456039429,-2.7714817406376824e-05,0.0,0.0002647184883244,0.0,0.0,683.476806640625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672060,293.0980224609375,297.1499938964844,293.1499938964844,0.1403517723083496,-3012.21923828125,304.14208984375,0.7925460934638977,0.2085300981998443,0.1887885481119156,293.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.4813178777694702,0.050000000745058,0.0491153001785278,293.0367736816406,297.1499938964844,293.1499938964844,0.1160614714026451,-2012.7962646484373,304.1346130371094,0.7532736659049988,0.1796594709157943,0.126222476363182,293.0997009277344,297.1499938964844,293.1499938964844,0.3363293707370758,-6362.67724609375,304.0980834960937,0.9990000128746032,0.5011941194534302,0.4001137614250183,293.1045837402344,297.1499938964844,293.1499938964844,0.0033546634949743,-1279.5091552734375,295.4921264648437,0.4813178777694702,0.050000000745058,0.2329818308353424,290.94683837890625,291.1499938964844,263.1499938964844,261.6060791015625,280.9586181640625,293.7350158691406,290.9381408691406,1.0,0.2679023444652557,0.7319191694259644,0.7319191694259644,1.0,1.0,-1.1967817544937134,0.5001785755157471,0.6966032385826111,0.2111072242259979,0.0,0.0,1.0,53.18021011352539,67.0,-102.57632446289062,-11867.3857421875,205.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78985595703125,319.2416076660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.708984375,36000.0,0.0,0.0,0.2631121873855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0002670254034455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672120,293.0980224609375,297.1499938964844,293.1499938964844,0.1403517723083496,-3012.21923828125,304.14208984375,0.7925460934638977,0.2085300981998443,0.1887885481119156,293.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.4813178777694702,0.050000000745058,0.0491153001785278,293.0367736816406,297.1499938964844,293.1499938964844,0.1160614714026451,-2012.7962646484373,304.1346130371094,0.7532736659049988,0.1796594709157943,0.126222476363182,293.0997009277344,297.1499938964844,293.1499938964844,0.3363293707370758,-6362.67724609375,304.0980834960937,0.9990000128746032,0.5011941194534302,0.4001137614250183,293.1045837402344,297.1499938964844,293.1499938964844,0.0033546634949743,-1279.5091552734375,295.4921264648437,0.4813178777694702,0.050000000745058,0.2329818308353424,290.94683837890625,291.1499938964844,263.1499938964844,261.6060791015625,280.9586181640625,293.7350158691406,290.9381408691406,1.0,0.2679023444652557,0.7319191694259644,0.7319191694259644,1.0,1.0,-1.1967817544937134,0.5001785755157471,0.6966032385826111,0.2111072242259979,0.0,0.0,1.0,53.18021011352539,67.0,-102.57632446289062,-11867.3857421875,205.5678253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.78985595703125,319.2416076660156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.708984375,36000.0,0.0,0.0,0.2631121873855591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318434953689573,1.8318711519241333,-2.7712925657397136e-05,0.0,0.0002670254034455,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672180,293.1007080078125,297.1499938964844,293.1499938964844,0.1422351151704788,-3046.101318359375,304.1416015625,0.7860713601112366,0.2093034386634826,0.1895854771137237,293.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.4762988984584808,0.050000000745058,0.0492129325866699,293.0389099121094,297.1499938964844,293.1499938964844,0.1193287372589111,-2059.304931640625,304.13433837890625,0.7502999305725098,0.1821031421422958,0.1282380074262619,293.13385009765625,297.1499938964844,293.1499938964844,0.3511568307876587,-6586.73583984375,304.0906982421875,0.9990000128746032,0.4955533742904663,0.4115290939807892,293.1041259765625,297.1499938964844,293.1499938964844,0.0033861144911497,-1295.6973876953125,295.4488830566406,0.4762988984584808,0.050000000745058,0.2334449589252472,290.85430908203125,291.1499938964844,263.1499938964844,261.6048889160156,280.9059753417969,293.6571960449219,290.84454345703125,1.0,0.2733189463615417,0.7313932776451111,0.7313932776451111,1.0,1.0,-1.2145329713821411,0.5078845620155334,0.7066484093666077,0.2153857201337814,0.0,0.0,1.0,55.91110610961914,70.0,-124.68341827392578,-11969.859375,217.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6872253417969,319.1256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2657876312732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000269740645308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672240,293.1007080078125,297.1499938964844,293.1499938964844,0.1422351151704788,-3046.101318359375,304.1416015625,0.7860713601112366,0.2093034386634826,0.1895854771137237,293.7686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.86529541015625,0.4762988984584808,0.050000000745058,0.0492129325866699,293.0389099121094,297.1499938964844,293.1499938964844,0.1193287372589111,-2059.304931640625,304.13433837890625,0.7502999305725098,0.1821031421422958,0.1282380074262619,293.13385009765625,297.1499938964844,293.1499938964844,0.3511568307876587,-6586.73583984375,304.0906982421875,0.9990000128746032,0.4955533742904663,0.4115290939807892,293.1041259765625,297.1499938964844,293.1499938964844,0.0033861144911497,-1295.6973876953125,295.4488830566406,0.4762988984584808,0.050000000745058,0.2334449589252472,290.85430908203125,291.1499938964844,263.1499938964844,261.6048889160156,280.9059753417969,293.6571960449219,290.84454345703125,1.0,0.2733189463615417,0.7313932776451111,0.7313932776451111,1.0,1.0,-1.2145329713821411,0.5078845620155334,0.7066484093666077,0.2153857201337814,0.0,0.0,1.0,55.91110610961914,70.0,-124.68341827392578,-11969.859375,217.2111968994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6872253417969,319.1256103515625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2657876312732696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000269740645308,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672300,293.1019897460937,297.1499938964844,293.1499938964844,0.143200933933258,-3063.454833984375,304.141357421875,0.7828262448310852,0.209674060344696,0.1899708062410354,293.76470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.816650390625,0.4736146628856659,0.050000000745058,0.049264058470726,293.0413513183594,297.1499938964844,293.1499938964844,0.1207029670476913,-2078.853515625,304.1347045898437,0.7482951283454895,0.1830325573682785,0.1289777159690857,293.1523132324219,297.1499938964844,293.1499938964844,0.3589442372322082,-6703.357421875,304.0873413085937,0.9990000128746032,0.4921310544013977,0.4173819422721863,293.10400390625,297.1499938964844,293.1499938964844,0.0034024862106889,-1304.1746826171875,295.4253845214844,0.4736146628856659,0.050000000745058,0.2336874902248382,290.805419921875,291.1499938964844,263.1499938964844,261.6042175292969,280.8832092285156,293.6242370605469,290.79559326171875,1.0,0.2760523557662964,0.7311303615570068,0.7311303615570068,1.0,1.0,-1.2232613563537598,0.5116784572601318,0.7115828990936279,0.2174943834543228,0.0,0.0,1.0,57.33440780639648,70.0,-130.5261993408203,-12019.5068359375,223.21212768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6389465332031,319.0708312988281,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2672455310821533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002712202258408,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672360,293.103271484375,297.1499938964844,293.1499938964844,0.1441650390625,-3080.747314453125,304.14117431640625,0.7796159982681274,0.2100352048873901,0.1903483271598816,293.7607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.76763916015625,0.4707997441291809,0.050000000745058,0.049316294491291,293.0440979003906,297.1499938964844,293.1499938964844,0.1219878867268562,-2097.115234375,304.1351318359375,0.7461638450622559,0.1838675439357757,0.1296311765909195,293.17108154296875,297.1499938964844,293.1499938964844,0.3668855130672455,-6821.5146484375,304.08428955078125,0.9990000128746032,0.4884141683578491,0.4232781827449798,293.1039733886719,297.1499938964844,293.1499938964844,0.0034189107827842,-1312.6923828125,295.4016418457031,0.4707997441291809,0.050000000745058,0.2339352816343307,290.75640869140625,291.1499938964844,263.1499938964844,261.603515625,280.8636474609375,293.5965576171875,290.7467346191406,1.0,0.2787938714027405,0.7308329343795776,0.7308329343795776,1.0,1.0,-1.2319364547729492,0.5154464244842529,0.7164900302886963,0.2195869088172912,0.0,0.0,1.0,58.7860221862793,58.0,-133.20428466796875,-12068.48828125,229.32742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5937805175781,319.019287109375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2687654495239258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002727627579588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672420,293.1054077148437,297.1499938964844,293.1499938964844,0.1458202749490738,-3110.23583984375,304.1413879394531,0.7808564305305481,0.2107817083597183,0.191004604101181,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6809997558594,0.4710514843463897,0.050000000745058,0.0493116490542888,293.04949951171875,297.1499938964844,293.1499938964844,0.12419144064188,-2128.240966796875,304.1364440917969,0.7484892010688782,0.1854533106088638,0.130746379494667,293.1994934082031,297.1499938964844,293.1499938964844,0.3702724277973175,-6863.76513671875,304.1011962890625,0.9990000128746032,0.4820791184902191,0.4227614402770996,293.10382080078125,297.1499938964844,293.1499938964844,0.0034443261101841,-1326.1768798828125,295.3642272949219,0.4710514843463897,0.050000000745058,0.2339132279157638,290.6731262207031,291.1499938964844,263.1499938964844,261.6020202636719,280.8469543457031,293.5636291503906,290.6670837402344,1.0,0.2783167958259582,0.730238139629364,0.730238139629364,1.0,1.0,-1.233420729637146,0.5159477591514587,0.7174729108810425,0.2199572622776031,0.0,0.0,1.0,58.69399642944336,46.0,-108.52703857421876,-12063.7373046875,229.6650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53057861328125,318.9565124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717674970626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758094342425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672480,293.1054077148437,297.1499938964844,293.1499938964844,0.1458202749490738,-3110.23583984375,304.1413879394531,0.7808564305305481,0.2107817083597183,0.191004604101181,293.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6809997558594,0.4710514843463897,0.050000000745058,0.0493116490542888,293.04949951171875,297.1499938964844,293.1499938964844,0.12419144064188,-2128.240966796875,304.1364440917969,0.7484892010688782,0.1854533106088638,0.130746379494667,293.1994934082031,297.1499938964844,293.1499938964844,0.3702724277973175,-6863.76513671875,304.1011962890625,0.9990000128746032,0.4820791184902191,0.4227614402770996,293.10382080078125,297.1499938964844,293.1499938964844,0.0034443261101841,-1326.1768798828125,295.3642272949219,0.4710514843463897,0.050000000745058,0.2339132279157638,290.6731262207031,291.1499938964844,263.1499938964844,261.6020202636719,280.8469543457031,293.5636291503906,290.6670837402344,1.0,0.2783167958259582,0.730238139629364,0.730238139629364,1.0,1.0,-1.233420729637146,0.5159477591514587,0.7174729108810425,0.2199572622776031,0.0,0.0,1.0,58.69399642944336,46.0,-108.52703857421876,-12063.7373046875,229.6650238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53057861328125,318.9565124511719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2717674970626831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002758094342425,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672540,293.107177734375,297.1499938964844,293.1499938964844,0.1468743085861206,-3128.5302734375,304.1425170898437,0.7889857888221741,0.2115557640790939,0.1915985643863678,293.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.4763421714305877,0.050000000745058,0.0492120124399662,293.0538635253906,297.1499938964844,293.1499938964844,0.1258769333362579,-2151.55810546875,304.1381530761719,0.7570543885231018,0.187111884355545,0.1318089067935943,293.2032775878906,297.1499938964844,293.1499938964844,0.3609582483768463,-6713.810546875,304.1332397460937,0.9990000128746032,0.4800038039684295,0.4114325940608978,293.1030578613281,297.1499938964844,293.1499938964844,0.0034591145813465,-1333.4774169921875,295.35809326171875,0.4763421714305877,0.050000000745058,0.2334405928850174,290.63482666015625,291.1499938964844,263.1499938964844,261.60040283203125,280.85064697265625,293.5523376464844,290.6333923339844,1.0,0.2733545005321502,0.7296432852745056,0.7296432852745056,1.0,1.0,-1.2211288213729858,0.5103839039802551,0.7107448577880859,0.2168907076120376,0.0,0.0,1.0,55.991024017333984,34.0,-54.32474899291992,-11983.515625,219.66799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5349426269531,318.9713134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2742165327072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782949304673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672600,293.107177734375,297.1499938964844,293.1499938964844,0.1468743085861206,-3128.5302734375,304.1425170898437,0.7889857888221741,0.2115557640790939,0.1915985643863678,293.7450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.4763421714305877,0.050000000745058,0.0492120124399662,293.0538635253906,297.1499938964844,293.1499938964844,0.1258769333362579,-2151.55810546875,304.1381530761719,0.7570543885231018,0.187111884355545,0.1318089067935943,293.2032775878906,297.1499938964844,293.1499938964844,0.3609582483768463,-6713.810546875,304.1332397460937,0.9990000128746032,0.4800038039684295,0.4114325940608978,293.1030578613281,297.1499938964844,293.1499938964844,0.0034591145813465,-1333.4774169921875,295.35809326171875,0.4763421714305877,0.050000000745058,0.2334405928850174,290.63482666015625,291.1499938964844,263.1499938964844,261.60040283203125,280.85064697265625,293.5523376464844,290.6333923339844,1.0,0.2733545005321502,0.7296432852745056,0.7296432852745056,1.0,1.0,-1.2211288213729858,0.5103839039802551,0.7107448577880859,0.2168907076120376,0.0,0.0,1.0,55.991024017333984,34.0,-54.32474899291992,-11983.515625,219.66799926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5349426269531,318.9713134765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2742165327072143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002782949304673,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672660,293.10858154296875,297.1499938964844,293.1499938964844,0.147297516465187,-3135.187744140625,304.1443176269531,0.8032255172729492,0.2123502641916275,0.1921478062868118,293.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413269042969,0.4849417805671692,0.050000000745058,0.049044519662857,293.056884765625,297.1499938964844,293.1499938964844,0.1271233409643173,-2168.20947265625,304.1400146484375,0.7717069387435913,0.1889359802007675,0.1329264044761657,293.1810913085937,297.1499938964844,293.1499938964844,0.3410054445266723,-6403.8759765625,304.17218017578125,0.9990000128746032,0.4831026792526245,0.3916479051113128,293.1010437011719,297.1499938964844,293.1499938964844,0.0034657896030694,-1335.3909912109375,295.3869323730469,0.4849417805671692,0.050000000745058,0.2326460927724838,290.644287109375,291.1499938964844,263.1499938964844,261.5986633300781,280.8679504394531,293.5556945800781,290.64776611328125,1.0,0.2647943794727325,0.7292309999465942,0.7292309999465942,1.0,1.0,-1.1982303857803345,0.5002061724662781,0.6980242133140564,0.211248904466629,0.0,0.0,1.0,51.41728591918945,37.0,10.431282043457031,-11852.2216796875,202.4556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6180419921875,319.07147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757045030593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798050118144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672720,293.10858154296875,297.1499938964844,293.1499938964844,0.147297516465187,-3135.187744140625,304.1443176269531,0.8032255172729492,0.2123502641916275,0.1921478062868118,293.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6413269042969,0.4849417805671692,0.050000000745058,0.049044519662857,293.056884765625,297.1499938964844,293.1499938964844,0.1271233409643173,-2168.20947265625,304.1400146484375,0.7717069387435913,0.1889359802007675,0.1329264044761657,293.1810913085937,297.1499938964844,293.1499938964844,0.3410054445266723,-6403.8759765625,304.17218017578125,0.9990000128746032,0.4831026792526245,0.3916479051113128,293.1010437011719,297.1499938964844,293.1499938964844,0.0034657896030694,-1335.3909912109375,295.3869323730469,0.4849417805671692,0.050000000745058,0.2326460927724838,290.644287109375,291.1499938964844,263.1499938964844,261.5986633300781,280.8679504394531,293.5556945800781,290.64776611328125,1.0,0.2647943794727325,0.7292309999465942,0.7292309999465942,1.0,1.0,-1.1982303857803345,0.5002061724662781,0.6980242133140564,0.211248904466629,0.0,0.0,1.0,51.41728591918945,37.0,10.431282043457031,-11852.2216796875,202.4556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6180419921875,319.07147216796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757045030593872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798050118144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672780,293.1100158691406,297.1499938964844,293.1499938964844,0.1472807377576828,-3133.75048828125,304.146240234375,0.8138935565948486,0.2131123542785644,0.1927350759506225,293.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.4909756779670715,0.050000000745058,0.048930425196886,293.0589599609375,297.1499938964844,293.1499938964844,0.1281154006719589,-2180.9287109375,304.1416931152344,0.7838578820228577,0.190870001912117,0.1341791152954101,293.1425170898437,297.1499938964844,293.1499938964844,0.3250627219676971,-6159.505859375,304.19073486328125,0.9990000128746032,0.4901229739189148,0.3775749206542969,293.09765625,297.1499938964844,293.1499938964844,0.0034730511251837,-1335.7073974609375,295.4454040527344,0.4909756779670715,0.050000000745058,0.2321048825979232,290.69244384765625,291.1499938964844,263.1499938964844,261.5968017578125,280.89013671875,293.57525634765625,290.6981811523437,1.0,0.2593584954738617,0.7288186550140381,0.7288186550140381,1.0,1.0,-1.182753324508667,0.4933492541313171,0.6894040107727051,0.2073407769203186,0.0,0.0,1.0,48.30461883544922,40.0,58.37227630615234,-11785.521484375,191.10411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7625427246094,319.2248229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2761091887950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002802157250698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672840,293.1100158691406,297.1499938964844,293.1499938964844,0.1472807377576828,-3133.75048828125,304.146240234375,0.8138935565948486,0.2131123542785644,0.1927350759506225,293.7300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.68634033203125,0.4909756779670715,0.050000000745058,0.048930425196886,293.0589599609375,297.1499938964844,293.1499938964844,0.1281154006719589,-2180.9287109375,304.1416931152344,0.7838578820228577,0.190870001912117,0.1341791152954101,293.1425170898437,297.1499938964844,293.1499938964844,0.3250627219676971,-6159.505859375,304.19073486328125,0.9990000128746032,0.4901229739189148,0.3775749206542969,293.09765625,297.1499938964844,293.1499938964844,0.0034730511251837,-1335.7073974609375,295.4454040527344,0.4909756779670715,0.050000000745058,0.2321048825979232,290.69244384765625,291.1499938964844,263.1499938964844,261.5968017578125,280.89013671875,293.57525634765625,290.6981811523437,1.0,0.2593584954738617,0.7288186550140381,0.7288186550140381,1.0,1.0,-1.182753324508667,0.4933492541313171,0.6894040107727051,0.2073407769203186,0.0,0.0,1.0,48.30461883544922,40.0,58.37227630615234,-11785.521484375,191.10411071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7625427246094,319.2248229980469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2761091887950897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002802157250698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672900,293.1107177734375,297.1499938964844,293.1499938964844,0.1472088694572448,-3131.904296875,304.1470642089844,0.8175811171531677,0.2134771049022674,0.1930309534072876,293.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7148132324219,0.4930549263954162,0.050000000745058,0.0488928407430648,293.05987548828125,297.1499938964844,293.1499938964844,0.1285822242498397,-2186.843505859375,304.142333984375,0.7885727882385254,0.1918425559997558,0.1348306089639663,293.1229858398437,297.1499938964844,293.1499938964844,0.319186121225357,-6070.1640625,304.1939697265625,0.9990000128746032,0.4940533638000488,0.3728227913379669,293.0955810546875,297.1499938964844,293.1499938964844,0.0034782185684889,-1336.210205078125,295.4794006347656,0.4930549263954162,0.050000000745058,0.2319265753030777,290.7215270996094,291.1499938964844,263.1499938964844,261.5958251953125,280.9016418457031,293.5885925292969,290.72784423828125,1.0,0.2575309574604034,0.7286125421524048,0.7286125421524048,1.0,1.0,-1.1779258251190186,0.4911968410015106,0.6867290139198303,0.2061164081096649,0.0,0.0,1.0,47.28390502929688,40.0,71.7508316040039,-11773.375,187.516830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84259033203125,319.30645751953125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2760033309459686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002801083028316,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
672960,293.1114501953125,297.1499938964844,293.1499938964844,0.147115021944046,-3129.681640625,304.14776611328125,0.8204405307769775,0.2138329893350601,0.1933276951313018,293.72235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7452392578125,0.4946313202381134,0.050000000745058,0.0488650724291801,293.0608215332031,297.1499938964844,293.1499938964844,0.1290309876203537,-2192.49951171875,304.1429138183594,0.7924803495407104,0.1928027719259262,0.1354847252368927,293.1043701171875,297.1499938964844,293.1499938964844,0.3144631385803222,-5998.82177734375,304.1945495605469,0.9990000128746032,0.4980507493019104,0.3692730963230133,293.0933532714844,297.1499938964844,293.1499938964844,0.0034842030145227,-1336.9442138671875,295.51513671875,0.4946313202381134,0.050000000745058,0.2317948639392852,290.7522888183594,291.1499938964844,263.1499938964844,261.5948181152344,280.91180419921875,293.6020202636719,290.7587585449219,1.0,0.2562174201011657,0.7285314202308655,0.7285314202308655,1.0,1.0,-1.1746138334274292,0.4897318184375763,0.6848819851875305,0.2052846401929855,0.0,0.0,1.0,46.53359222412109,43.0,79.76483154296875,-11771.626953125,184.9708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.92236328125,319.386474609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2757400572299957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002798411005642,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673020,293.1128845214844,297.1499938964844,293.1499938964844,0.1469423621892929,-3125.6005859375,304.1487731933594,0.8239836096763611,0.214521512389183,0.1939228177070617,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.4964103698730469,0.050000000745058,0.0488345362246036,293.0628356933594,297.1499938964844,293.1499938964844,0.1299097388982772,-2203.600341796875,304.143798828125,0.7979870438575745,0.1946504265069961,0.1367697566747665,293.0728759765625,297.1499938964844,293.1499938964844,0.3082460463047027,-5906.37353515625,304.1898803710937,0.9990000128746032,0.5056132078170776,0.3653302490711212,293.08856201171875,297.1499938964844,293.1499938964844,0.0034991179127246,-1339.60400390625,295.5874328613281,0.4964103698730469,0.050000000745058,0.231650024652481,290.8121337890625,291.1499938964844,263.1499938964844,261.5927429199219,280.92462158203125,293.62030029296875,290.8179626464844,1.0,0.2549278140068054,0.7283691763877869,0.7283691763877869,1.0,1.0,-1.17192542552948,0.4885292947292328,0.6833961606025696,0.2045831233263015,0.0,0.0,1.0,45.72189331054688,46.0,81.17095947265625,-11792.8994140625,182.50973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0689392089844,319.53033447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2748821675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002789704594761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673080,293.1128845214844,297.1499938964844,293.1499938964844,0.1469423621892929,-3125.6005859375,304.1487731933594,0.8239836096763611,0.214521512389183,0.1939228177070617,293.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8055725097656,0.4964103698730469,0.050000000745058,0.0488345362246036,293.0628356933594,297.1499938964844,293.1499938964844,0.1299097388982772,-2203.600341796875,304.143798828125,0.7979870438575745,0.1946504265069961,0.1367697566747665,293.0728759765625,297.1499938964844,293.1499938964844,0.3082460463047027,-5906.37353515625,304.1898803710937,0.9990000128746032,0.5056132078170776,0.3653302490711212,293.08856201171875,297.1499938964844,293.1499938964844,0.0034991179127246,-1339.60400390625,295.5874328613281,0.4964103698730469,0.050000000745058,0.231650024652481,290.8121337890625,291.1499938964844,263.1499938964844,261.5927429199219,280.92462158203125,293.62030029296875,290.8179626464844,1.0,0.2549278140068054,0.7283691763877869,0.7283691763877869,1.0,1.0,-1.17192542552948,0.4885292947292328,0.6833961606025696,0.2045831233263015,0.0,0.0,1.0,45.72189331054688,46.0,81.17095947265625,-11792.8994140625,182.50973510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0689392089844,319.53033447265625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.2748821675777435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0002789704594761,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
673140,293.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14923095703125,0.8250621557235718,0.0,0.194519430398941,293.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.4965989887714386,0.0,0.0488313436508178,293.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14434814453125,0.800730288028717,0.0,0.1379887759685516,293.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1803894042969,0.9990000128746032,0.0,0.3649163544178009,293.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6539611816406,0.4965989887714386,0.0,0.2316348701715469,290.8606262207031,294.1499938964844,263.1499938964844,261.5905456542969,280.9237976074219,293.6195068359375,290.86480712890625,0.0,0.0,0.7282068729400635,0.7282068729400635,1.0,1.0,-1.1735843420028689,0.4892302751541137,0.6843540668487549,0.2049382925033569,0.0,0.0,0.0,45.66392135620117,60.0,66.72327423095703,-11838.279296875,182.9117584228516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1839599609375,319.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.14923095703125,0.8250621557235718,0.0,0.194519430398941,293.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.4965989887714386,0.0,0.0488313436508178,293.0652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,304.14434814453125,0.800730288028717,0.0,0.1379887759685516,293.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,304.1803894042969,0.9990000128746032,0.0,0.3649163544178009,293.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,295.6539611816406,0.4965989887714386,0.0,0.2316348701715469,290.8606262207031,294.1499938964844,263.1499938964844,261.5905456542969,280.9237976074219,293.6195068359375,290.86480712890625,0.0,0.0,0.7282068729400635,0.7282068729400635,1.0,1.0,-1.1735843420028689,0.4892302751541137,0.6843540668487549,0.2049382925033569,0.0,0.0,0.0,45.66392135620117,60.0,66.72327423095703,-11838.279296875,182.9117584228516,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1839599609375,319.63946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0,0.0,0.0,683.4763793945312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,0.0007978973444551,293.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0002696538576856,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74298095703125,0.0,0.0,0.0005721807247027,292.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0018633828731253,293.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183654785156,0.0,0.0,0.0012791217304766,290.9205627441406,294.1499938964844,263.1513671875,261.58953857421875,279.6206359863281,289.46405029296875,290.84942626953125,0.0,0.0,0.4369241297245025,0.4369241297245025,1.0,1.0,-0.0057275346480309,0.0040286709554493,0.0016988638089969,-0.0119613092392683,0.0,0.0,0.0,-0.031383566558361,60.0,-72.3665771484375,-0.0,-2.2456442820839584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.237891337681122e-17,-1.2380044959889193e-17,1.1316978856332441e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5646667480469,0.0,0.0,0.0007978973444551,293.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078369140625,0.0,0.0,0.0002696538576856,292.5853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.74298095703125,0.0,0.0,0.0005721807247027,292.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70068359375,0.0,0.0,0.0018633828731253,293.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4183654785156,0.0,0.0,0.0012791217304766,290.9205627441406,294.1499938964844,263.1513671875,261.58953857421875,279.6206359863281,289.46405029296875,290.84942626953125,0.0,0.0,0.4369241297245025,0.4369241297245025,1.0,1.0,-0.0057275346480309,0.0040286709554493,0.0016988638089969,-0.0119613092392683,0.0,0.0,0.0,-0.031383566558361,60.0,-72.3665771484375,-0.0,-2.2456442820839584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.237891337681122e-17,-1.2380044959889193e-17,1.1316978856332441e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51434326171875,0.0,0.0,0.0001158021041192,293.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,0.0001042829244397,292.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69244384765625,0.0,0.0,8.85703120729886e-05,292.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.635986328125,0.0,0.0,0.0001536177733214,292.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3954162597656,0.0,0.0,0.0004946732660755,290.9207763671875,294.1499938964844,263.1530456542969,261.5899353027344,279.2832946777344,286.6072998046875,290.8437194824219,0.0,0.0,0.2912827730178833,0.2912827730178833,1.0,1.0,-0.0011356123723089,0.0012818956747651,-0.0001462833752157,-0.0136645669117569,0.0,0.0,0.0,-0.0080810822546482,60.0,-57.09107208251953,-0.0,-8.99199008586038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.32663509369003e-20,1.3893952416248603e-20,-6.276008230160292e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4971923828125,0.0,0.0,9.460980800213292e-05,293.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,9.914343536365776e-05,292.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6741943359375,0.0,0.0,7.354433182626963e-05,292.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6239013671875,0.0,0.0,0.0001004972000373,292.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3797912597656,0.0,0.0,0.0004702937731053,290.9208374023437,294.1499938964844,263.1553955078125,261.5909118652344,279.1341247558594,283.86798095703125,290.8420104980469,0.0,0.0,0.1456413865089416,0.1456413865089416,1.0,1.0,-0.0010036593303084,0.0003732346231117,0.0006304247654043,-0.0145690953359007,0.0,0.0,0.0,-0.007701396010816,60.0,-33.40760803222656,-0.0,-6.897005278005963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.326285434475703e-21,7.806790872988392e-21,-2.4805052365642988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4811096191406,0.0,0.0,9.40212921705097e-05,293.41180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,9.9005141237285e-05,292.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6570129394531,0.0,0.0,7.312742673093453e-05,292.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61328125,0.0,0.0,9.901406156131998e-05,292.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3644714355469,0.0,0.0,0.000469637743663,290.9209289550781,294.1499938964844,263.1583251953125,261.5924377441406,278.9915771484375,281.43975830078125,290.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018008761107,1.9088240321707417e-08,0.001001781783998,-0.014970083720982,0.0,0.0,0.0,-0.007824826054275,60.0,-24.15340614318848,-0.0,-6.843072952733564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9374334022901354e-21,-7.539268222867813e-21,2.6018344166808937e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4651794433594,0.0,0.0,9.402804425917566e-05,293.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,9.901497833197936e-05,292.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.63995361328125,0.0,0.0,7.313291280297562e-05,291.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6027526855469,0.0,0.0,9.901629528030752e-05,292.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3492736816406,0.0,0.0,0.000469684426207,290.9209899902344,294.1499938964844,263.1618957519531,261.59454345703125,278.8504638671875,279.29217529296875,290.8421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019189212471,6.0884359776025584e-09,0.001001912751235,-0.0150030273944139,0.0,0.0,0.0,-0.0078311152756214,60.0,-20.825815200805664,-0.0,-6.844231137392853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.936689828311762e-21,-7.540006546188002e-21,2.6033165159278484e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
