time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
673620,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335327148437,0.0,0.0,9.405124728800728e-05,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.903945465339348e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061706542969,0.0,0.0,7.31509571778588e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,9.904066246235745e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004698005504906,290.92108154296875,294.1499938964844,263.1707458496094,261.60028076171875,278.57208251953125,275.7134704589844,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.19170379638672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366797308921745e-21,-7.540013816330105e-21,2.6033342873863213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4335327148437,0.0,0.0,9.405124728800728e-05,293.3134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,9.903945465339348e-05,292.08660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061706542969,0.0,0.0,7.31509571778588e-05,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,9.904066246235745e-05,292.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.319091796875,0.0,0.0,0.0004698005504906,290.92108154296875,294.1499938964844,263.1707458496094,261.60028076171875,278.57208251953125,275.7134704589844,290.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.19170379638672,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366797308921745e-21,-7.540013816330105e-21,2.6033342873863213e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,9.407831385033204e-05,293.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.906797640724108e-05,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57275390625,0.0,0.0,7.317201379919425e-05,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,9.90691696642898e-05,292.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0004699358250945,290.9211730957031,294.1499938964844,263.18182373046875,261.6080322265625,278.2987365722656,272.91680908203125,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-18.978731155395508,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,9.407831385033204e-05,293.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,9.906797640724108e-05,292.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.57275390625,0.0,0.0,7.317201379919425e-05,291.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5612487792969,0.0,0.0,9.90691696642898e-05,292.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.28924560546875,0.0,0.0,0.0004699358250945,290.9211730957031,294.1499938964844,263.18182373046875,261.6080322265625,278.2987365722656,272.91680908203125,290.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-18.978731155395508,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,9.410897473571822e-05,293.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.910026710713282e-05,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397644042969,0.0,0.0,7.319585711229593e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,9.910144581226632e-05,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004700890276581,290.9212341308594,294.1499938964844,263.1949462890625,261.6176147460937,278.0303649902344,270.7338562011719,290.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-18.949161529541016,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.37139892578125,0.0,0.0,9.410897473571822e-05,293.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.910026710713282e-05,291.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5397644042969,0.0,0.0,7.319585711229593e-05,291.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.54083251953125,0.0,0.0,9.910144581226632e-05,292.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2597961425781,0.0,0.0,0.0004700890276581,290.9212341308594,294.1499938964844,263.1949462890625,261.6176147460937,278.0303649902344,270.7338562011719,290.8421936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-18.949161529541016,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,9.414296800969169e-05,293.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.913607937050985e-05,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071105957031,0.0,0.0,7.322229794226587e-05,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,9.91372435237281e-05,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0004702588776126,290.9212646484375,294.1499938964844,263.2099914550781,261.6289367675781,277.7669372558594,269.0334167480469,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-18.94199562072754,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.34088134765625,0.0,0.0,9.414296800969169e-05,293.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.913607937050985e-05,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071105957031,0.0,0.0,7.322229794226587e-05,291.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5206604003906,0.0,0.0,9.91372435237281e-05,292.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23065185546875,0.0,0.0,0.0004702588776126,290.9212646484375,294.1499938964844,263.2099914550781,261.6289367675781,277.7669372558594,269.0334167480469,290.8406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-18.94199562072754,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32574462890625,0.0,0.0,9.416112879989667e-05,293.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,9.915521513903514e-05,291.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.490966796875,0.0,0.0,7.323642785195261e-05,291.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5106811523437,0.0,0.0,9.91563720162958e-05,292.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2162170410156,0.0,0.0,0.000470349623356,290.9212951660156,294.1499938964844,263.2181701660156,261.6352233886719,277.6370544433594,268.33056640625,290.83966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-18.939319610595703,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3106994628906,0.0,0.0,9.418002446182072e-05,293.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,9.917511488310991e-05,291.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4748840332031,0.0,0.0,7.325112528633326e-05,291.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.0,0.0,9.917626448441295e-05,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20184326171875,0.0,0.0,0.000470444036182,290.9212951660156,294.1499938964844,263.226806640625,261.641845703125,277.50836181640625,267.711181640625,290.83843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-18.93656539916992,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.421986032975838e-05,293.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.921707533067092e-05,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429931640625,0.0,0.0,7.328209903789684e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,9.921821038005874e-05,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0004706430772785,290.9212646484375,294.1499938964844,263.2452392578125,261.6562194824219,277.2546081542969,266.6859436035156,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-18.930408477783203,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2808837890625,0.0,0.0,9.421986032975838e-05,293.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.921707533067092e-05,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4429931640625,0.0,0.0,7.328209903789684e-05,291.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.48101806640625,0.0,0.0,9.921821038005874e-05,292.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.17340087890625,0.0,0.0,0.0004706430772785,290.9212646484375,294.1499938964844,263.2452392578125,261.6562194824219,277.2546081542969,266.6859436035156,290.8354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-18.930408477783203,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.42621409194544e-05,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.926161146722734e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,7.331499364227057e-05,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,9.926273924065754e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004708543710876,290.9212646484375,294.1499938964844,263.26513671875,261.67193603515625,277.0055847167969,265.8936767578125,290.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.92325019836425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.42621409194544e-05,293.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90966796875,0.0,0.0,9.926161146722734e-05,291.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4114990234375,0.0,0.0,7.331499364227057e-05,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615173339844,0.0,0.0,9.926273924065754e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.145263671875,0.0,0.0,0.0004708543710876,290.9212646484375,294.1499938964844,263.26513671875,261.67193603515625,277.0055847167969,265.8936767578125,290.8316955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-18.92325019836425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,9.430653881281614e-05,293.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.93083740468137e-05,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,7.334952533710748e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422302246094,0.0,0.0,9.930948726832868e-05,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0004710761713795,290.92120361328125,294.1499938964844,263.2864074707031,261.6888122558594,276.7612609863281,265.2841491699219,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.915098190307617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222595214844,0.0,0.0,9.430653881281614e-05,293.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097900390625,0.0,0.0,9.93083740468137e-05,291.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.38037109375,0.0,0.0,7.334952533710748e-05,291.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422302246094,0.0,0.0,9.930948726832868e-05,292.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.117431640625,0.0,0.0,0.0004710761713795,290.92120361328125,294.1499938964844,263.2864074707031,261.6888122558594,276.7612609863281,265.2841491699219,290.82733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-18.915098190307617,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,9.435266838409008e-05,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,9.93569628917612e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495788574219,0.0,0.0,7.338540308410302e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,9.935806156136096e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0004713066737167,290.9211120605469,294.1499938964844,263.308837890625,261.7067565917969,276.52154541015625,264.8176574707031,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.90599632263184,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1934509277344,0.0,0.0,9.435266838409008e-05,293.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,9.93569628917612e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3495788574219,0.0,0.0,7.338540308410302e-05,291.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4231872558594,0.0,0.0,9.935806156136096e-05,292.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0004713066737167,290.9211120605469,294.1499938964844,263.308837890625,261.7067565917969,276.52154541015625,264.8176574707031,290.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-18.90599632263184,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1791687011719,0.0,0.0,9.437626431463286e-05,293.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.938181756297126e-05,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3343200683594,0.0,0.0,7.340375304920599e-05,291.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4137268066406,0.0,0.0,9.938290168065578e-05,292.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0762939453125,0.0,0.0,0.0004714245442301,290.92108154296875,294.1499938964844,263.3204650878906,261.7160949707031,276.4034118652344,264.6280212402344,290.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-18.901103973388672,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,9.4400136731565e-05,293.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.940696327248588e-05,291.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.31915283203125,0.0,0.0,7.342232129303738e-05,291.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043273925781,0.0,0.0,9.94080473901704e-05,292.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.062744140625,0.0,0.0,0.0004715438117273,290.9210205078125,294.1499938964844,263.3323059082031,261.72564697265625,276.2864074707031,264.4630126953125,290.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-18.89599227905273,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,9.444852184969932e-05,292.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.945792407961562e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,7.345995254581794e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,9.945899364538492e-05,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0004717855772469,290.9208984375,294.1499938964844,263.356689453125,261.7453308105469,276.0557556152344,264.1957092285156,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.88512420654297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,9.444852184969932e-05,292.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.945792407961562e-05,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2890625,0.0,0.0,7.345995254581794e-05,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856811523437,0.0,0.0,9.945899364538492e-05,292.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.035888671875,0.0,0.0,0.0004717855772469,290.9208984375,294.1499938964844,263.356689453125,261.7453308105469,276.0557556152344,264.1957092285156,290.8104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-18.88512420654297,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,9.44973944569938e-05,292.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.950940147973596e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.349796214839444e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,9.951045649359004e-05,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0004720297292806,290.9207458496094,294.1499938964844,263.3818054199219,261.76568603515625,275.8295593261719,263.9964599609375,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.873430252075195,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1089782714844,0.0,0.0,9.44973944569938e-05,292.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.950940147973596e-05,291.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593078613281,0.0,0.0,7.349796214839444e-05,291.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.36724853515625,0.0,0.0,9.951045649359004e-05,292.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0004720297292806,290.9207458496094,294.1499938964844,263.3818054199219,261.76568603515625,275.8295593261719,263.9964599609375,290.8037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-18.873430252075195,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.454630344407632e-05,292.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.95609152596444e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,7.3536008130759e-05,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,9.956196299754085e-05,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0004722741432487,290.9205627441406,294.1499938964844,263.4075622558594,261.7865600585937,275.60772705078125,263.85015869140625,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.86094665527344,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.454630344407632e-05,292.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.95609152596444e-05,291.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,7.3536008130759e-05,291.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3490295410156,0.0,0.0,9.956196299754085e-05,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9830322265625,0.0,0.0,0.0004722741432487,290.9205627441406,294.1499938964844,263.4075622558594,261.7865600585937,275.60772705078125,263.85015869140625,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-18.86094665527344,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.45948195294477e-05,292.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.96120215859264e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,7.357374124694616e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,9.961304749595e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004725165199488,290.9203796386719,294.1499938964844,263.4337463378906,261.8078308105469,275.39019775390625,263.7448425292969,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-18.84770774841309,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05426025390625,0.0,0.0,9.45948195294477e-05,292.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100341796875,0.0,0.0,9.96120215859264e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2008361816406,0.0,0.0,7.357374124694616e-05,291.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,9.961304749595e-05,292.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0004725165199488,290.9203796386719,294.1499938964844,263.4337463378906,261.8078308105469,275.39019775390625,263.7448425292969,290.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793509754743354e-09,0.0010079415515065,-0.0168499555438756,0.0,0.0,0.0,-0.0081806490197777,60.0,-18.84770774841309,-0.0,-6.926855888877982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,9.461879380978644e-05,292.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.963726915884764e-05,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864318847656,0.0,0.0,7.359238952631131e-05,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.322021484375,0.0,0.0,9.963829506887124e-05,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.94415283203125,0.0,0.0,0.000472636311315,290.9202575683594,294.1499938964844,263.44696044921875,261.818603515625,275.28302001953125,263.70458984375,290.7848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-18.8408145904541,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02734375,0.0,0.0,9.464250615565106e-05,292.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9100036621094,0.0,0.0,9.966224024537952e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1720886230469,0.0,0.0,7.361082680290565e-05,291.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3131408691406,0.0,0.0,9.966325887944548e-05,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9313659667969,0.0,0.0,0.0004727547639049,290.9201354980469,294.1499938964844,263.46026611328125,261.82940673828125,275.1769104003906,263.6712646484375,290.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-18.8337459564209,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.468893404118715e-05,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.971114195650443e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,7.364693738054484e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,9.97121460386552e-05,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0004729867214336,290.9198913574219,294.1499938964844,263.4869384765625,261.8511047363281,274.96783447265625,263.6220703125,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-18.819101333618164,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,9.468893404118715e-05,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9099426269531,0.0,0.0,9.971114195650443e-05,291.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,7.364693738054484e-05,291.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.29547119140625,0.0,0.0,9.97121460386552e-05,292.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90594482421875,0.0,0.0,0.0004729867214336,290.9198913574219,294.1499938964844,263.4869384765625,261.8511047363281,274.96783447265625,263.6220703125,290.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.008238703943789,60.0,-18.819101333618164,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,9.473370300838724e-05,292.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.975829743780196e-05,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,7.368176011368632e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,9.97592942439951e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0004732104134745,290.9195861816406,294.1499938964844,263.5136413574219,261.8728332519531,274.7628479003906,263.5915832519531,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966321741685988e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.0082663195207715,60.0,-18.80380821228028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.97442626953125,0.0,0.0,9.473370300838724e-05,292.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90985107421875,0.0,0.0,9.975829743780196e-05,291.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1155700683594,0.0,0.0,7.368176011368632e-05,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,9.97592942439951e-05,292.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0004732104134745,290.9195861816406,294.1499938964844,263.5136413574219,261.8728332519531,274.7628479003906,263.5915832519531,290.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966321741685988e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.0082663195207715,60.0,-18.80380821228028,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,9.477643470745534e-05,292.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.980331378756092e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,7.371499668806791e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,9.980429604183882e-05,292.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0004734239482786,290.91925048828125,294.1499938964844,263.54022216796875,261.8944091796875,274.5619201660156,263.5753479003906,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.78791236877441,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,9.477643470745534e-05,292.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.980331378756092e-05,291.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0877685546875,0.0,0.0,7.371499668806791e-05,291.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2607421875,0.0,0.0,9.980429604183882e-05,292.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0004734239482786,290.91925048828125,294.1499938964844,263.54022216796875,261.8944091796875,274.5619201660156,263.5753479003906,290.75408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019498315941064e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.78791236877441,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,9.481684537604453e-05,292.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.984587086364628e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,7.374642882496119e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.984684584196656e-05,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0004736258415505,290.9189147949219,294.1499938964844,263.5665283203125,261.915771484375,274.3649597167969,263.5699157714844,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.771461486816406,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.92266845703125,0.0,0.0,9.481684537604453e-05,292.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9096069335937,0.0,0.0,9.984587086364628e-05,291.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.060302734375,0.0,0.0,7.374642882496119e-05,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.24365234375,0.0,0.0,9.984684584196656e-05,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314208984375,0.0,0.0,0.0004736258415505,290.9189147949219,294.1499938964844,263.5665283203125,261.915771484375,274.3649597167969,263.5699157714844,290.7445678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.771461486816406,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.909912109375,0.0,0.0,9.483617031946778e-05,292.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.986622899305075e-05,291.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0466613769531,0.0,0.0,7.376146095339209e-05,291.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.23516845703125,0.0,0.0,9.986719669541344e-05,292.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192138671875,0.0,0.0,0.0004737224080599,290.918701171875,294.1499938964844,263.5795593261719,261.9263000488281,274.2679748535156,263.5704040527344,290.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.763051986694336,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
