time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
675960,291.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.897216796875,0.0,0.0,9.485492773819716e-05,292.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9094543457031,0.0,0.0,9.988599049393088e-05,291.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0331115722656,0.0,0.0,7.377604924840853e-05,291.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267150878906,0.0,0.0,9.988694364437832e-05,292.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8070983886719,0.0,0.0,0.000473816122394,290.91851806640625,294.1499938964844,263.5924377441406,261.9367370605469,274.1719665527344,263.57257080078125,290.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.75454330444336,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,9.489078365731984e-05,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.992375271394847e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,7.380393799394369e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,9.992469858843832e-05,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830810546875,0.0,0.0,0.0004739952564705,290.9180908203125,294.1499938964844,263.6177673339844,261.9571838378906,273.9827575683594,263.5811767578125,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.73729133605957,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8720397949219,0.0,0.0,9.489078365731984e-05,292.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,9.992375271394847e-05,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062255859375,0.0,0.0,7.380393799394369e-05,291.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2099914550781,0.0,0.0,9.992469858843832e-05,292.24591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7830810546875,0.0,0.0,0.0004739952564705,290.9180908203125,294.1499938964844,263.6177673339844,261.9571838378906,273.9827575683594,263.5811767578125,290.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.73729133605957,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84716796875,0.0,0.0,9.492445678915828e-05,292.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.995922300731765e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,7.383013144135475e-05,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.996016160584986e-05,292.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0004741635348182,290.9176025390625,294.1499938964844,263.6424255371094,261.9769897460937,273.79736328125,263.5940856933594,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.719831466674805,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.84716796875,0.0,0.0,9.492445678915828e-05,292.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9090576171875,0.0,0.0,9.995922300731765e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796447753906,0.0,0.0,7.383013144135475e-05,291.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19342041015625,0.0,0.0,9.996016160584986e-05,292.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7593078613281,0.0,0.0,0.0004741635348182,290.9176025390625,294.1499938964844,263.6424255371094,261.9769897460937,273.79736328125,263.5940856933594,290.7142639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.719831466674805,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8225402832031,0.0,0.0,9.495598351350054e-05,292.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.999243047786877e-05,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,7.385464414255694e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,9.999335452448575e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.0004743210156448,290.9171142578125,294.1499938964844,263.6662292480469,261.9960327148437,273.6156005859375,263.6100158691406,290.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.702287673950195,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8225402832031,0.0,0.0,9.495598351350054e-05,292.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9088134765625,0.0,0.0,9.999243047786877e-05,291.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.953369140625,0.0,0.0,7.385464414255694e-05,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,9.999335452448575e-05,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.0004743210156448,290.9171142578125,294.1499938964844,263.6662292480469,261.9960327148437,273.6156005859375,263.6100158691406,290.7037048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.702287673950195,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.498533472651616e-05,292.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001000233532977,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,7.387747609755024e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001000242627924,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0004744677280541,290.91656494140625,294.1499938964844,263.68902587890625,262.01416015625,273.4375,263.6279602050781,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.68478012084961,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7981872558594,0.0,0.0,9.498533472651616e-05,292.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085388183594,0.0,0.0,0.0001000233532977,291.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9273681640625,0.0,0.0,7.387747609755024e-05,291.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1607666015625,0.0,0.0,0.0001000242627924,292.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7125244140625,0.0,0.0,0.0004744677280541,290.91656494140625,294.1499938964844,263.68902587890625,262.01416015625,273.4375,263.6279602050781,290.6929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121032828465,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.68478012084961,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7861022949219,0.0,0.0,9.49992027017288e-05,292.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90838623046875,0.0,0.0,0.0001000379561446,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144897460937,0.0,0.0,7.388826634269208e-05,291.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1527404785156,0.0,0.0,0.0001000388656393,292.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0004745370242744,290.916259765625,294.1499938964844,263.70001220703125,262.0228576660156,273.34979248046875,263.637451171875,290.6874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.67607307434082,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7740783691406,0.0,0.0,9.501253225607798e-05,292.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.0001000519987428,291.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9016418457031,0.0,0.0,7.389862730633467e-05,291.38623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0001000529009616,292.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.68951416015625,0.0,0.0,0.0004746036138385,290.9159545898437,294.1499938964844,263.710693359375,262.0312805175781,273.262939453125,263.6471252441406,290.681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.66741752624512,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,9.503760520601644e-05,292.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001000784104689,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,7.391812687274069e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,0.0001000792981358,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0004747288767248,290.91534423828125,294.1499938964844,263.7310485839844,262.0472106933594,273.09185791015625,263.6668395996094,290.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342023429817e-09,0.0010126517154276,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.65032196044922,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,9.503760520601644e-05,292.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078674316406,0.0,0.0,0.0001000784104689,291.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.876220703125,0.0,0.0,7.391812687274069e-05,291.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1288146972656,0.0,0.0,0.0001000792981358,292.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.666748046875,0.0,0.0,0.0004747288767248,290.91534423828125,294.1499938964844,263.7310485839844,262.0472106933594,273.09185791015625,263.6668395996094,290.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342023429817e-09,0.0010126517154276,-0.0182927343994379,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.65032196044922,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266845703125,0.0,0.0,9.506065543973818e-05,292.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001001026903395,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,7.393605483230203e-05,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.113037109375,0.0,0.0,0.0001001035707304,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0004748440696857,290.9146423339844,294.1499938964844,263.75,262.0618896484375,272.92413330078125,263.6866149902344,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.63360023498535,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7266845703125,0.0,0.0,9.506065543973818e-05,292.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.907470703125,0.0,0.0,0.0001001026903395,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8510437011719,0.0,0.0,7.393605483230203e-05,291.3717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.113037109375,0.0,0.0,0.0001001035707304,292.2091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6441955566406,0.0,0.0,0.0004748440696857,290.9146423339844,294.1499938964844,263.75,262.0618896484375,272.92413330078125,263.6866149902344,290.65936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.3729968796953935e-09,0.00101289676968,-0.0183677859604358,0.0,0.0,0.0,-0.0084679266437888,60.0,-18.63360023498535,-0.0,-6.99513833524179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,9.508171933703125e-05,292.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001001248820102,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.395244028884917e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001001257478492,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0004749493382405,290.9139404296875,294.1499938964844,263.7681579589844,262.0757751464844,272.7597045898437,263.7060852050781,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.008480904623866,60.0,-18.6172103881836,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033386230469,0.0,0.0,9.508171933703125e-05,292.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9070739746094,0.0,0.0,0.0001001248820102,291.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8261413574219,0.0,0.0,7.395244028884917e-05,291.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0974426269531,0.0,0.0,0.0001001257478492,292.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0004749493382405,290.9139404296875,294.1499938964844,263.7681579589844,262.0757751464844,272.7597045898437,263.7060852050781,290.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131280869245,7.399175050437634e-09,0.0010131206363439,-0.018436349928379,0.0,0.0,0.0,-0.008480904623866,60.0,-18.6172103881836,-0.0,-6.99823061722782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,9.510110248811544e-05,292.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001001453056233,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,7.396751607302576e-05,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001001461641862,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0004750462248921,290.91314697265625,294.1499938964844,263.7862548828125,262.0895690917969,272.5985107421875,263.72528076171875,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.600595474243164,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6802673339844,0.0,0.0,9.510110248811544e-05,292.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001001453056233,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.801513671875,0.0,0.0,7.396751607302576e-05,291.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820007324219,0.0,0.0,0.0001001461641862,292.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.599853515625,0.0,0.0,0.0004750462248921,290.91314697265625,294.1499938964844,263.7862548828125,262.0895690917969,272.5985107421875,263.72528076171875,290.63623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.600595474243164,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6688232421875,0.0,0.0,9.511045209364966e-05,292.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001001551572699,291.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.789306640625,0.0,0.0,7.397479203063995e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0743103027344,0.0,0.0,0.0001001560085569,292.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.00047509293654,290.9127502441406,294.1499938964844,263.7953186035156,262.0964050292969,272.5191345214844,263.7347717285156,290.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.592164993286133,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6574401855469,0.0,0.0,9.511974349152295e-05,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9060974121094,0.0,0.0,0.0001001649434329,291.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,7.398201705655083e-05,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0666809082031,0.0,0.0,0.0001001657874439,292.1939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780334472656,0.0,0.0,0.0004751393571496,290.9123229980469,294.1499938964844,263.8043212890625,262.1032409667969,272.4405517578125,263.7442321777344,290.6244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.58368492126465,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,9.51384863583371e-05,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001001846903818,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,7.399659807560965e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,0.0001001855271169,292.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0004752330423798,290.9114685058594,294.1499938964844,263.82232666015625,262.1167907714844,272.28570556640625,263.76300048828125,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.56665802001953,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.63482666015625,0.0,0.0,9.51384863583371e-05,292.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,0.0001001846903818,291.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7530517578125,0.0,0.0,7.399659807560965e-05,291.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0515441894531,0.0,0.0,0.0001001855271169,292.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5564270019531,0.0,0.0,0.0004752330423798,290.9114685058594,294.1499938964844,263.82232666015625,262.1167907714844,272.28570556640625,263.76300048828125,290.612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.56665802001953,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,9.515803685644642e-05,292.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001002052813419,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,7.401179755106568e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.000100206110801,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0004753307148348,290.9105224609375,294.1499938964844,263.8402404785156,262.1302185058594,272.1339416503906,263.7815856933594,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.54966354370117,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,9.515803685644642e-05,292.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9049987792969,0.0,0.0,0.0001002052813419,291.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,7.401179755106568e-05,291.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365295410156,0.0,0.0,0.000100206110801,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5350646972656,0.0,0.0,0.0004753307148348,290.9105224609375,294.1499938964844,263.8402404785156,262.1302185058594,272.1339416503906,263.7815856933594,290.6005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.54966354370117,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59033203125,0.0,0.0,9.517889702692628e-05,292.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001002272692858,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,7.402803021250293e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.000100228084193,292.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,0.0004754349938593,290.9095458984375,294.1499938964844,263.85809326171875,262.1435546875,271.98516845703125,263.800048828125,290.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.532835006713867,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59033203125,0.0,0.0,9.517889702692628e-05,292.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9043884277344,0.0,0.0,0.0001002272692858,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7055969238281,0.0,0.0,7.402803021250293e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,0.000100228084193,292.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138854980469,0.0,0.0,0.0004754349938593,290.9095458984375,294.1499938964844,263.85809326171875,262.1435546875,271.98516845703125,263.800048828125,290.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.532835006713867,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683898925781,0.0,0.0,9.520138701191172e-05,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001002509525278,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,7.404551433864981e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001002517601591,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4929504394531,0.0,0.0,0.0004755473637487,290.90850830078125,294.1499938964844,263.8758850097656,262.1567687988281,271.8393859863281,263.8183898925781,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.516263961791992,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683898925781,0.0,0.0,9.520138701191172e-05,292.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,0.0001002509525278,291.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,7.404551433864981e-05,291.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,0.0001002517601591,292.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4929504394531,0.0,0.0,0.0004755473637487,290.90850830078125,294.1499938964844,263.8758850097656,262.1567687988281,271.8393859863281,263.8183898925781,290.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.516263961791992,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5575256347656,0.0,0.0,9.52132759266533e-05,292.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90338134765625,0.0,0.0,0.0001002634817268,291.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706237792969,0.0,0.0,7.405476208077744e-05,291.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.99957275390625,0.0,0.0,0.0001002642820822,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825439453125,0.0,0.0,0.0004756067646667,290.9079895019531,294.1499938964844,263.8847351074219,262.163330078125,271.7676086425781,263.8275451660156,290.5700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.508094787597656,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5467224121094,0.0,0.0,9.522559412289412e-05,292.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,0.0001002764547592,291.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6590881347656,0.0,0.0,7.406434451695532e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9922790527344,0.0,0.0,0.0001002772478386,292.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4721984863281,0.0,0.0,0.0004756683192681,290.90740966796875,294.1499938964844,263.8935852050781,262.1698913574219,271.696533203125,263.8366394042969,290.5639343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.500003814697266,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,9.525142377242446e-05,292.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001003036595648,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,7.408443343592808e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001003044453682,292.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,0.0004757973947562,290.9062805175781,294.1499938964844,263.91119384765625,262.1828918457031,271.5564880371094,263.85479736328125,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.484054565429688,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5252380371094,0.0,0.0,9.525142377242446e-05,292.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9022521972656,0.0,0.0,0.0001003036595648,291.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,7.408443343592808e-05,291.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.977783203125,0.0,0.0,0.0001003044453682,292.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,0.0004757973947562,290.9062805175781,294.1499938964844,263.91119384765625,262.1828918457031,271.5564880371094,263.85479736328125,290.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.484054565429688,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,9.527866495773196e-05,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0001003323559416,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.410562102450058e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001003331344691,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0004759335133712,290.9050598144531,294.1499938964844,263.9286804199219,262.19580078125,271.4192810058594,263.87286376953125,290.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.468406677246094,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50396728515625,0.0,0.0,9.527866495773196e-05,292.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0001003323559416,291.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.613525390625,0.0,0.0,7.410562102450058e-05,291.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9634094238281,0.0,0.0,0.0001003331344691,292.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4313049316406,0.0,0.0,0.0004759335133712,290.9050598144531,294.1499938964844,263.9286804199219,262.19580078125,271.4192810058594,263.87286376953125,290.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.468406677246094,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,9.530703391646966e-05,292.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001003622382995,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,7.41276890039444e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0001003630022751,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004760752490255,290.90380859375,294.1499938964844,263.94610595703125,262.2086181640625,271.2847900390625,263.8908386230469,290.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.453014373779297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4828796386719,0.0,0.0,9.530703391646966e-05,292.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001003622382995,291.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,7.41276890039444e-05,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9491882324219,0.0,0.0,0.0001003630022751,292.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4111633300781,0.0,0.0,0.0004760752490255,290.90380859375,294.1499938964844,263.94610595703125,262.2086181640625,271.2847900390625,263.8908386230469,290.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.453014373779297,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,9.5336239610333e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001003930010483,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,7.415039726765826e-05,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001003937577479,292.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0004762211756315,290.9024658203125,294.1499938964844,263.9634094238281,262.2213134765625,271.1529846191406,263.9087219238281,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.43783187866211,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4620361328125,0.0,0.0,9.5336239610333e-05,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89971923828125,0.0,0.0,0.0001003930010483,291.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.56884765625,0.0,0.0,7.415039726765826e-05,291.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93505859375,0.0,0.0,0.0001003937577479,292.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3912048339844,0.0,0.0,0.0004762211756315,290.9024658203125,294.1499938964844,263.9634094238281,262.2213134765625,271.1529846191406,263.9087219238281,290.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.715626360038641e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.43783187866211,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
