time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678300,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45166015625,0.0,0.0,9.535107528790832e-05,292.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0001004086298053,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,7.416194421239197e-05,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92803955078125,0.0,0.0,0.0001004093865049,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3812866210937,0.0,0.0,0.0004762953030876,290.9017944335937,294.1499938964844,263.9720153808594,262.2276611328125,271.0881042480469,263.9176330566406,290.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.430307388305664,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4413757324219,0.0,0.0,9.53660492086783e-05,292.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,0.0001004244040814,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5468139648437,0.0,0.0,7.417359302053228e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9210510253906,0.0,0.0,0.000100425153505,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3714294433594,0.0,0.0,0.0004763701290357,290.9010925292969,294.1499938964844,263.9805908203125,262.23394775390625,271.0238952636719,263.926513671875,290.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.42281723022461,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,9.53963681240566e-05,292.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001004563382593,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,7.419716712320223e-05,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0001004570731311,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,0.0004765216144733,290.8996276855469,294.1499938964844,263.9976501464844,262.2464904785156,270.8973388671875,263.9441833496094,290.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.40793800354004,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208984375,0.0,0.0,9.53963681240566e-05,292.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001004563382593,291.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5250244140625,0.0,0.0,7.419716712320223e-05,291.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,0.0001004570731311,292.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3518371582031,0.0,0.0,0.0004765216144733,290.8996276855469,294.1499938964844,263.9976501464844,262.2464904785156,270.8973388671875,263.9441833496094,290.4888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.40793800354004,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006042480469,0.0,0.0,9.542722546029836e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.000100488839962,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50341796875,0.0,0.0,7.422117050737143e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001004895748337,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,0.000476675806567,290.8981018066406,294.1499938964844,264.0146179199219,262.2589416503906,270.7733459472656,263.9617614746094,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.393198013305664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4006042480469,0.0,0.0,9.542722546029836e-05,292.65167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8967590332031,0.0,0.0,0.000100488839962,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50341796875,0.0,0.0,7.422117050737143e-05,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8933410644531,0.0,0.0,0.0001004895748337,292.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324279785156,0.0,0.0,0.000476675806567,290.8981018066406,294.1499938964844,264.0146179199219,262.2589416503906,270.7733459472656,263.9617614746094,290.4761047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.393198013305664,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,9.545886132400484e-05,292.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001005221565719,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,7.424577052006498e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001005228768917,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004768338403664,290.8965148925781,294.1499938964844,264.03143310546875,262.27130126953125,270.65185546875,263.9792175292969,290.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.37862968444824,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3804931640625,0.0,0.0,9.545886132400484e-05,292.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956604003906,0.0,0.0,0.0001005221565719,291.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,7.424577052006498e-05,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.879638671875,0.0,0.0,0.0001005228768917,292.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3132019042969,0.0,0.0,0.0004768338403664,290.8965148925781,294.1499938964844,264.03143310546875,262.27130126953125,270.65185546875,263.9792175292969,290.4633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.37862968444824,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,9.549166861688718e-05,292.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001005567173706,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,7.427129457937554e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001005574304144,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004769977822434,290.8948669433594,294.1499938964844,264.048095703125,262.2835693359375,270.5328369140625,263.9965515136719,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.36429786682129,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.360595703125,0.0,0.0,9.549166861688718e-05,292.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001005567173706,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4608154296875,0.0,0.0,7.427129457937554e-05,291.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660583496094,0.0,0.0,0.0001005574304144,292.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0004769977822434,290.8948669433594,294.1499938964844,264.048095703125,262.2835693359375,270.5328369140625,263.9965515136719,290.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.36429786682129,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3507080078125,0.0,0.0,9.55087089096196e-05,292.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939208984375,0.0,0.0,0.0001005746598821,291.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4502868652344,0.0,0.0,7.428454409819096e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8593139648437,0.0,0.0,0.00010057536565,292.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28466796875,0.0,0.0,0.0004770828818436,290.8940124511719,294.1499938964844,264.056396484375,262.2897033691406,270.4742431640625,264.0051574707031,290.4441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021293077345e-09,0.0010176615323871,-0.019827164709568,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.357254028320312,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3408508300781,0.0,0.0,9.552628034725784e-05,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.893310546875,0.0,0.0,0.0001005931699182,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,7.42982083465904e-05,291.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8525695800781,0.0,0.0,0.0001005938684102,292.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2752380371094,0.0,0.0,0.0004771706881001,290.8931579589844,294.1499938964844,264.06463623046875,262.2957763671875,270.416259765625,264.0137634277344,290.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550031021237,60.0,-18.35030937194824,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,9.556346049066632e-05,292.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001006323291221,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.432713027810678e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0001006330203381,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004773564287461,290.891357421875,294.1499938964844,264.0810546875,262.30792236328125,270.3019714355469,264.0308532714844,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.336782455444336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3212890625,0.0,0.0,9.556346049066632e-05,292.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001006323291221,291.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.41900634765625,0.0,0.0,7.432713027810678e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392028808594,0.0,0.0,0.0001006330203381,292.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2565002441406,0.0,0.0,0.0004773564287461,290.891357421875,294.1499938964844,264.0810546875,262.30792236328125,270.3019714355469,264.0308532714844,290.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998353979132844e-09,0.0010182441910728,-0.0200056210160255,0.0,0.0,0.0,-0.008777942508459,60.0,-18.336782455444336,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,9.56041767494753e-05,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0001006752136163,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,7.43587952456437e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0001006758975563,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,0.000477559864521,290.8895263671875,294.1499938964844,264.0972900390625,262.3199768066406,270.1899108886719,264.0478210449219,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.32389640808105,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3018798828125,0.0,0.0,9.56041767494753e-05,292.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907470703125,0.0,0.0,0.0001006752136163,291.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3983764648437,0.0,0.0,7.43587952456437e-05,291.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8258972167969,0.0,0.0,0.0001006758975563,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2379150390625,0.0,0.0,0.000477559864521,290.8895263671875,294.1499938964844,264.0972900390625,262.3199768066406,270.1899108886719,264.0478210449219,290.4120483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.32389640808105,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,9.564950596541166e-05,292.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001007229584502,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,7.439405453624204e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001007236351142,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,0.0004777863505296,290.8876037597656,294.1499938964844,264.1133728027344,262.3319702148437,270.0801086425781,264.0646667480469,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.31186485290528,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2826538085937,0.0,0.0,9.564950596541166e-05,292.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,0.0001007229584502,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3778991699219,0.0,0.0,7.439405453624204e-05,291.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.81268310546875,0.0,0.0,0.0001007236351142,292.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.219482421875,0.0,0.0,0.0004777863505296,290.8876037597656,294.1499938964844,264.1133728027344,262.3319702148437,270.0801086425781,264.0646667480469,290.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.10546385565658e-09,0.0010191600304096,-0.0202861297875642,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.31186485290528,-0.0,-7.081924735530265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,9.570065594743936e-05,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001007768223644,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,7.443383947247639e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001007774917525,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012023925781,0.0,0.0,0.0004780418530572,290.8856201171875,294.1499938964844,264.1292724609375,262.3439025878906,269.9725646972656,264.08135986328125,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.300905227661133,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635803222656,0.0,0.0,9.570065594743936e-05,292.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001007768223644,291.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3576354980469,0.0,0.0,7.443383947247639e-05,291.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.799560546875,0.0,0.0,0.0001007774917525,292.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2012023925781,0.0,0.0,0.0004780418530572,290.8856201171875,294.1499938964844,264.1292724609375,262.3439025878906,269.9725646972656,264.08135986328125,290.38623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.300905227661133,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.25408935546875,0.0,0.0,9.572890849085523e-05,292.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.000100806581031,291.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475646972656,0.0,0.0,7.445581286447123e-05,291.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79302978515625,0.0,0.0,0.0001008072431432,292.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.192138671875,0.0,0.0,0.0004781830066349,290.88458251953125,294.1499938964844,264.1371765136719,262.349853515625,269.9197082519531,264.08966064453125,290.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020013471134,8.204313672877106e-09,0.0010200052056461,-0.0205450039356946,0.0,0.0,0.0,-0.0088800452649593,60.0,-18.295944213867188,-0.0,-7.093677822922474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2446594238281,0.0,0.0,9.575896547175944e-05,292.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.886474609375,0.0,0.0,0.0001008382314466,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3375244140625,0.0,0.0,7.44791905162856e-05,291.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865295410156,0.0,0.0,0.0001008388935588,292.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.18310546875,0.0,0.0,0.0004783331532962,290.883544921875,294.1499938964844,264.14501953125,262.35577392578125,269.8674011230469,264.0979309082031,290.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203334968537,8.24173795876959e-09,0.0010203252313658,-0.0206430125981569,0.0,0.0,0.0,-0.0088985981419682,60.0,-18.291316986083984,-0.0,-7.098130083704747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,9.5825525932014e-05,292.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001009083280223,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,7.453095895471051e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0001009089828585,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,0.0004786656645592,290.88140869140625,294.1499938964844,264.1605834960937,262.3675842285156,269.7642822265625,264.1143798828125,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.28319931030273,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259216308594,0.0,0.0,9.5825525932014e-05,292.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88494873046875,0.0,0.0,0.0001009083280223,291.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175964355469,0.0,0.0,7.453095895471051e-05,291.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0001009089828585,292.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,0.0004786656645592,290.88140869140625,294.1499938964844,264.1605834960937,262.3675842285156,269.7642822265625,264.1143798828125,290.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324620104360747e-09,0.0010210339678451,-0.0208600629121065,0.0,0.0,0.0,-0.0089396862313151,60.0,-18.28319931030273,-0.0,-7.10799525904804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,9.59018143475987e-05,292.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0001009886764222,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,7.459029438905418e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,0.0001009893239825,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0004790468083228,290.8791809082031,294.1499938964844,264.1759948730469,262.3793334960937,269.6631164550781,264.1307067871094,290.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.27683448791504,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2073059082031,0.0,0.0,9.59018143475987e-05,292.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8833312988281,0.0,0.0,0.0001009886764222,291.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,7.459029438905418e-05,291.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607116699219,0.0,0.0,0.0001009893239825,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14727783203125,0.0,0.0,0.0004790468083228,290.8791809082031,294.1499938964844,264.1759948730469,262.3793334960937,269.6631164550781,264.1307067871094,290.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.27683448791504,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,9.598906035535038e-05,292.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000101080549939,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,7.465814996976405e-05,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001010811902233,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0004794826090801,290.8768920898437,294.1499938964844,264.1911926269531,262.3910217285156,269.56402587890625,264.1468811035156,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.27255249023437,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1888122558594,0.0,0.0,9.598906035535038e-05,292.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,0.000101080549939,291.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781982421875,0.0,0.0,7.465814996976405e-05,291.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7479248046875,0.0,0.0,0.0001010811902233,292.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.12957763671875,0.0,0.0,0.0004794826090801,290.8768920898437,294.1499938964844,264.1911926269531,262.3910217285156,269.56402587890625,264.1468811035156,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.27255249023437,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,9.608836262486876e-05,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001011851345538,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586975097656,0.0,0.0,7.473539153579623e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0001011857602861,292.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,0.0004799787129741,290.8745422363281,294.1499938964844,264.2062072753906,262.4026794433594,269.46685791015625,264.1629333496094,290.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.27054214477539,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17047119140625,0.0,0.0,9.608836262486876e-05,292.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0001011851345538,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2586975097656,0.0,0.0,7.473539153579623e-05,291.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73516845703125,0.0,0.0,0.0001011857602861,292.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1119689941406,0.0,0.0,0.0004799787129741,290.8745422363281,294.1499938964844,264.2062072753906,262.4026794433594,269.46685791015625,264.1629333496094,290.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.27054214477539,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,9.614288137527184e-05,292.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001012425418593,291.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490234375,0.0,0.0,7.477778854081407e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7288513183594,0.0,0.0,0.0001012431748677,292.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1032409667969,0.0,0.0,0.0004802510375156,290.8733215332031,294.1499938964844,264.213623046875,262.40850830078125,269.4190368652344,264.1709289550781,290.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719859501127303e-09,0.0010244133882224,-0.0218950752168893,0.0,0.0,0.0,-0.0091356225311756,60.0,-18.27048110961914,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1522827148437,0.0,0.0,9.620069613447411e-05,292.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,0.0001013034343486,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2393798828125,0.0,0.0,7.482276123482734e-05,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225036621094,0.0,0.0,0.000101304052805,292.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0945129394531,0.0,0.0,0.0004805398639291,290.8721008300781,294.1499938964844,264.22100830078125,262.414306640625,269.3717041015625,264.1788635253906,290.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873895575009e-09,0.0010250292252749,-0.0220836512744426,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.27103805541992,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,9.632667934056371e-05,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0001014361041598,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,7.492074655601755e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0001014367226161,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0004811692051589,290.8695678710937,294.1499938964844,264.235595703125,262.4258728027344,269.2783508300781,264.19464111328125,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.27407455444336,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1341857910156,0.0,0.0,9.632667934056371e-05,292.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763427734375,0.0,0.0,0.0001014361041598,291.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2201843261719,0.0,0.0,7.492074655601755e-05,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7098999023437,0.0,0.0,0.0001014367226161,292.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771789550781,0.0,0.0,0.0004811692051589,290.8695678710937,294.1499938964844,264.235595703125,262.4258728027344,269.2783508300781,264.19464111328125,290.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.27407455444336,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,9.64666178333573e-05,292.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001015834714053,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.502958760596812e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0001015840753098,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0004818682500626,290.8669738769531,294.1499938964844,264.25,262.4373779296875,269.18682861328125,264.21026611328125,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123101385455357e-09,0.0010278613772243,-0.0229509714990854,0.0,0.0,0.0,-0.0093355262652039,60.0,-18.27985382080078,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1162414550781,0.0,0.0,9.64666178333573e-05,292.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0001015834714053,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2011413574219,0.0,0.0,7.502958760596812e-05,291.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973571777344,0.0,0.0,0.0001015840753098,292.1170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0599365234375,0.0,0.0,0.0004818682500626,290.8669738769531,294.1499938964844,264.25,262.4373779296875,269.18682861328125,264.21026611328125,290.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123101385455357e-09,0.0010278613772243,-0.0229509714990854,0.0,0.0,0.0,-0.0093355262652039,60.0,-18.27985382080078,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,9.661640069680288e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001017412068904,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,7.514608296332881e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.0001017418107949,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0004826164804399,290.8642883300781,294.1499938964844,264.2631530761719,262.4479675292969,269.0970764160156,264.2256164550781,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.288333892822266,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.098388671875,0.0,0.0,9.661640069680288e-05,292.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724365234375,0.0,0.0,0.0001017412068904,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.18218994140625,0.0,0.0,7.514608296332881e-05,291.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.68487548828125,0.0,0.0,0.0001017418107949,292.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0428161621094,0.0,0.0,0.0004826164804399,290.8642883300781,294.1499938964844,264.2631530761719,262.4479675292969,269.0970764160156,264.2256164550781,290.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294660460203,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.288333892822266,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,9.677132766228168e-05,292.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.000101904355688,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,7.52665800973773e-05,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001019049523165,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0004833903803955,290.8615417480469,294.1499938964844,264.274169921875,262.456787109375,269.0090637207031,264.2400817871094,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.299379348754883,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
