time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
680640,291.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0806579589844,0.0,0.0,9.677132766228168e-05,292.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87042236328125,0.0,0.0,0.000101904355688,291.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.16339111328125,0.0,0.0,7.52665800973773e-05,291.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.67242431640625,0.0,0.0,0.0001019049523165,292.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257873535156,0.0,0.0,0.0004833903803955,290.8615417480469,294.1499938964844,264.274169921875,262.456787109375,269.0090637207031,264.2400817871094,290.2562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236925408244,60.0,-18.299379348754883,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07183837890625,0.0,0.0,9.685055556474254e-05,292.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0001019877890939,291.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.154052734375,0.0,0.0,7.532820745836943e-05,291.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.0001019883857225,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.017333984375,0.0,0.0,0.0004837861633859,290.8601379394531,294.1499938964844,264.2789001464844,262.4605712890625,268.9656982421875,264.246826171875,290.2497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601358819111285e-09,0.0010319508146494,-0.0242031998932361,0.0,0.0,0.0,-0.0095726186409592,60.0,-18.305831909179688,-0.0,-7.26082589608268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.06304931640625,0.0,0.0,9.693086030893028e-05,292.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.0001020723575493,291.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,7.539066427852958e-05,291.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600341796875,0.0,0.0,0.0001020729469018,292.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0088806152344,0.0,0.0,0.0004841873305849,290.85870361328125,294.1499938964844,264.2831115722656,262.46392822265625,268.9227294921875,264.25323486328125,290.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701394354522108e-09,0.0010328062344342,-0.0244651101529598,0.0,0.0,0.0,-0.0096222106367349,60.0,-18.312816619873047,-0.0,-7.272869595453815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,9.709432197269052e-05,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001022444994305,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,7.551779708592221e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0001022450815071,292.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0004850038676522,290.85577392578125,294.1499938964844,264.2901916503906,262.46954345703125,268.83795166015625,264.2648620605469,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.32831382751465,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0455322265625,0.0,0.0,9.709432197269052e-05,292.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0001022444994305,291.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,7.551779708592221e-05,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.647705078125,0.0,0.0,0.0001022450815071,292.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9920654296875,0.0,0.0,0.0004850038676522,290.85577392578125,294.1499938964844,264.2901916503906,262.46954345703125,268.83795166015625,264.2648620605469,290.23016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.32831382751465,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281066894531,0.0,0.0,9.726101416163146e-05,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001024200391839,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,7.564745465060696e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001024206139845,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,0.0004858365573454,290.852783203125,294.1499938964844,264.2955322265625,262.47369384765625,268.7546691894531,264.2747497558594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.34576988220215,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0281066894531,0.0,0.0,9.726101416163146e-05,292.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638916015625,0.0,0.0,0.0001024200391839,291.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,7.564745465060696e-05,291.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354064941406,0.0,0.0,0.0001024206139845,292.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.975341796875,0.0,0.0,0.0004858365573454,290.852783203125,294.1499938964844,264.2955322265625,262.47369384765625,268.7546691894531,264.2747497558594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.34576988220215,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01080322265625,0.0,0.0,9.743012924445792e-05,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001025981327984,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,7.577898941235617e-05,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001025987003231,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0004866813542321,290.8497009277344,294.1499938964844,264.2992248535156,262.4765319824219,268.6728820800781,264.28289794921875,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.36492347717285,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01080322265625,0.0,0.0,9.743012924445792e-05,292.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.861572265625,0.0,0.0,0.0001025981327984,291.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.08935546875,0.0,0.0,7.577898941235617e-05,291.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001025987003231,292.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9587097167969,0.0,0.0,0.0004866813542321,290.8497009277344,294.1499938964844,264.2992248535156,262.4765319824219,268.6728820800781,264.28289794921875,290.2040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.36492347717285,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,9.76007868302986e-05,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001027778489515,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,7.59117174311541e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001027784092002,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.0004875338636338,290.8465270996094,294.1499938964844,264.3014221191406,262.4781799316406,268.5924987792969,264.28924560546875,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.38552474975586,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9935913085937,0.0,0.0,9.76007868302986e-05,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001027778489515,291.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711364746094,0.0,0.0,7.59117174311541e-05,291.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6109313964844,0.0,0.0,0.0001027784092002,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,0.0004875338636338,290.8465270996094,294.1499938964844,264.3014221191406,262.4781799316406,268.5924987792969,264.28924560546875,290.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.026649847626686,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.38552474975586,-0.0,-7.373726873538544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9850158691406,0.0,0.0,9.768639574758708e-05,292.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85797119140625,0.0,0.0,0.0001028680053423,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06207275390625,0.0,0.0,7.597830699523911e-05,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048583984375,0.0,0.0,0.000102868565591,292.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339294433594,0.0,0.0,0.0004879615153186,290.84490966796875,294.1499938964844,264.302001953125,262.47857666015625,268.5528259277344,264.291748046875,290.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.396297454833984,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9764709472656,0.0,0.0,9.77720192167908e-05,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,0.000102958169009,291.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,7.604490383528173e-05,291.188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987548828125,0.0,0.0,0.0001029587292578,292.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256896972656,0.0,0.0,0.0004883892252109,290.84326171875,294.1499938964844,264.30224609375,262.47869873046875,268.51348876953125,264.2938842773437,290.1778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749228174233847e-08,0.001041765906848,-0.0272082146257162,0.0,0.0,0.0,-0.0101416651159524,60.0,-18.40732192993164,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.794277866603808e-05,292.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001031379943015,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,7.617771188961342e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001031385399983,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.000489242200274,290.8399353027344,294.1499938964844,264.3018798828125,262.4782409667969,268.435791015625,264.29693603515625,290.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.429988861083984,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9594421386719,0.0,0.0,9.794277866603808e-05,292.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,0.0001031379943015,291.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350036621094,0.0,0.0,7.617771188961342e-05,291.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5866394042969,0.0,0.0,0.0001031385399983,292.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9093322753906,0.0,0.0,0.000489242200274,290.8399353027344,294.1499938964844,264.3018798828125,262.4782409667969,268.435791015625,264.29693603515625,290.1647644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.429988861083984,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,9.8111922852695e-05,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001033161170198,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,7.630926847923547e-05,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0001033166627166,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004900871426798,290.83648681640625,294.1499938964844,264.3004150390625,262.4768981933594,268.359375,264.29852294921875,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.45327377319336,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9425048828125,0.0,0.0,9.8111922852695e-05,292.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85162353515625,0.0,0.0,0.0001033161170198,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,7.630926847923547e-05,291.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0001033166627166,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8930358886719,0.0,0.0,0.0004900871426798,290.83648681640625,294.1499938964844,264.3004150390625,262.4768981933594,268.359375,264.29852294921875,290.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172650360435913e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.45327377319336,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,9.827823669184e-05,292.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001034912565955,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,7.643862772965804e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0001034917950164,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.000490917940624,290.8329772949219,294.1499938964844,264.2980041503906,262.47479248046875,268.2842102050781,264.2987365722656,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.47685432434082,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9256591796875,0.0,0.0,9.827823669184e-05,292.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489685058594,0.0,0.0,0.0001034912565955,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.999267578125,0.0,0.0,7.643862772965804e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0001034917950164,292.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,0.000490917940624,290.8329772949219,294.1499938964844,264.2980041503906,262.47479248046875,268.2842102050781,264.2987365722656,290.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587640970945,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.47685432434082,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,9.844041778706014e-05,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001036620451486,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,7.656476373085752e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,0.0001036625762935,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0004917280748486,290.8293762207031,294.1499938964844,264.2947692871094,262.4720153808594,268.21026611328125,264.2977600097656,290.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.50039863586425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089050292969,0.0,0.0,9.844041778706014e-05,292.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8462219238281,0.0,0.0,0.0001036620451486,291.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9815673828125,0.0,0.0,7.656476373085752e-05,291.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504455566406,0.0,0.0,0.0001036625762935,292.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607177734375,0.0,0.0,0.0004917280748486,290.8293762207031,294.1499938964844,264.2947692871094,262.4720153808594,268.21026611328125,264.2977600097656,290.1254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581857251030673e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.0105544347316026,60.0,-18.50039863586425,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,9.851952927419916e-05,292.3919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8448181152344,0.0,0.0,0.0001037453548633,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9727478027344,0.0,0.0,7.662629650440067e-05,291.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5444641113281,0.0,0.0,0.0001037458787322,292.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526916503906,0.0,0.0,0.0004921233048662,290.8275451660156,294.1499938964844,264.2928771972656,262.4704284667969,268.1737365722656,264.2968444824219,290.118896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680405087588497e-08,0.0010497281327843,-0.0296454168856143,0.0,0.0,0.0,-0.0106032881885766,60.0,-18.512046813964844,-0.0,-7.5131715959742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8922424316406,0.0,0.0,9.859708370640874e-05,292.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434143066406,0.0,0.0,0.0001038270274875,291.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96392822265625,0.0,0.0,7.668661419302225e-05,291.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0001038275513565,292.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0004925107350572,290.82568359375,294.1499938964844,264.2908630371094,262.4687194824219,268.13751220703125,264.2956848144531,290.1123352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777019359726635e-08,0.0010505543323233,-0.0298982597887516,0.0,0.0,0.0,-0.010651184245944,60.0,-18.523555755615234,-0.0,-7.525002843067341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,9.87468010862358e-05,292.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001039846902131,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,7.680306589463726e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.000103985214082,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,0.0004932585870847,290.8219299316406,294.1499938964844,264.286376953125,262.4649658203125,268.06591796875,264.292724609375,290.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.54598999023437,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8756408691406,0.0,0.0,9.87468010862358e-05,292.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8405456542969,0.0,0.0,0.0001039846902131,291.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464111328125,0.0,0.0,7.680306589463726e-05,291.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.000103985214082,292.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,0.0004932585870847,290.8219299316406,294.1499938964844,264.286376953125,262.4649658203125,268.06591796875,264.292724609375,290.0992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863305598497,0.0,0.0,0.0,-0.0107436422258615,60.0,-18.54598999023437,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.888807107927278e-05,292.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001041334617184,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,7.691294013056904e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0001041339783114,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0004939642967656,290.81805419921875,294.1499938964844,264.2815246582031,262.4609069824219,267.9954528808594,264.2890319824219,290.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.567312240600582,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8591613769531,0.0,0.0,9.888807107927278e-05,292.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83758544921875,0.0,0.0,0.0001041334617184,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92901611328125,0.0,0.0,7.691294013056904e-05,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5145568847656,0.0,0.0,0.0001041339783114,292.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8128356933594,0.0,0.0,0.0004939642967656,290.81805419921875,294.1499938964844,264.2815246582031,262.4609069824219,267.9954528808594,264.2890319824219,290.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.567312240600582,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,9.901938028633596e-05,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001042717412929,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.701507274759933e-05,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001042722506099,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0004946202388964,290.8141174316406,294.1499938964844,264.2763671875,262.4566345214844,267.9261169433594,264.28472900390625,290.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.5871524810791,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427429199219,0.0,0.0,9.901938028633596e-05,292.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,0.0001042717412929,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.91168212890625,0.0,0.0,7.701507274759933e-05,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.502685546875,0.0,0.0,0.0001042722506099,292.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79705810546875,0.0,0.0,0.0004946202388964,290.8141174316406,294.1499938964844,264.2763671875,262.4566345214844,267.9261169433594,264.28472900390625,290.07293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550525039434,-0.0312748551368713,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.5871524810791,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,9.913918620441108e-05,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001043979063979,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,7.710825593676418e-05,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.000104398408439,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,0.0004952187300659,290.81005859375,294.1499938964844,264.27105712890625,262.4522705078125,267.8578796386719,264.2799987792969,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.60512924194336,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.826416015625,0.0,0.0,9.913918620441108e-05,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314514160156,0.0,0.0,0.0001043979063979,291.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8944396972656,0.0,0.0,7.710825593676418e-05,291.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4908142089844,0.0,0.0,0.000104398408439,292.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.78131103515625,0.0,0.0,0.0004952187300659,290.81005859375,294.1499938964844,264.27105712890625,262.4522705078125,267.8578796386719,264.2799987792969,290.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.60512924194336,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8182983398437,0.0,0.0,9.919430158333852e-05,292.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298645019531,0.0,0.0,0.0001044559539877,291.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8858642578125,0.0,0.0,7.715111860306934e-05,291.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4848937988281,0.0,0.0,0.0001044564487528,292.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77349853515625,0.0,0.0,0.000495494052302,290.8080139160156,294.1499938964844,264.26837158203125,262.4500732421875,267.82421875,264.2774963378906,290.0531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.6132755279541,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8101806640625,0.0,0.0,9.924598271027207e-05,292.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8282775878906,0.0,0.0,0.0001045103781507,291.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8773193359375,0.0,0.0,7.71913182688877e-05,291.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4789733886719,0.0,0.0,0.0001045108729158,292.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.76568603515625,0.0,0.0,0.0004957522032782,290.8059387207031,294.1499938964844,264.2657165527344,262.4479064941406,267.7908020019531,264.27496337890625,290.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.620826721191406,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.93383364402689e-05,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001046076286002,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.726314652245492e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0001046081160893,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,0.0004962135571986,290.8017272949219,294.1499938964844,264.2605285644531,262.4436950683594,267.7247619628906,264.2698059082031,290.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.63397026062012,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,9.93383364402689e-05,292.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82501220703125,0.0,0.0,0.0001046076286002,291.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8602905273437,0.0,0.0,7.726314652245492e-05,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4671936035156,0.0,0.0,0.0001046081160893,292.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7501220703125,0.0,0.0,0.0004962135571986,290.8017272949219,294.1499938964844,264.2605285644531,262.4436950683594,267.7247619628906,264.2698059082031,290.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.270036076306269e-08,0.0010584496194496,-0.0323143862187862,0.0,0.0,0.0,-0.011108923703432,60.0,-18.63397026062012,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,9.941490861820056e-05,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001046882680384,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.732270023552701e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0001046887555276,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0004965960979461,290.7974548339844,294.1499938964844,264.255615234375,262.439697265625,267.6597900390625,264.2646484375,290.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.644115447998047,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7779541015625,0.0,0.0,9.941490861820056e-05,292.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8217163085937,0.0,0.0,0.0001046882680384,291.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8433532714844,0.0,0.0,7.732270023552701e-05,291.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4554138183594,0.0,0.0,0.0001046887555276,292.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.734619140625,0.0,0.0,0.0004965960979461,290.7974548339844,294.1499938964844,264.255615234375,262.439697265625,267.6597900390625,264.2646484375,290.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.644115447998047,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.947456419467926e-05,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001047510959324,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,7.736909901723266e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0001047515761456,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.00049689412117,290.7930603027344,294.1499938964844,264.2510681152344,262.4360656738281,267.595947265625,264.2596740722656,290.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.650957107543945,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.947456419467926e-05,292.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,0.0001047510959324,291.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8265075683594,0.0,0.0,7.736909901723266e-05,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44366455078125,0.0,0.0,0.0001047515761456,292.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192077636719,0.0,0.0,0.00049689412117,290.7930603027344,294.1499938964844,264.2510681152344,262.4360656738281,267.595947265625,264.2596740722656,290.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.650957107543945,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
