time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
682980,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.951642277883366e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0001047951809596,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,7.740165892755613e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001047956538968,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0004971032612957,290.7886047363281,294.1499938964844,264.2470397949219,262.432861328125,267.5331420898437,264.2549743652344,289.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.654211044311523,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74609375,0.0,0.0,9.951642277883366e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,0.0001047951809596,291.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.80975341796875,0.0,0.0,7.740165892755613e-05,291.098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001047956538968,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7038879394531,0.0,0.0,0.0004971032612957,290.7886047363281,294.1499938964844,264.2470397949219,262.432861328125,267.5331420898437,264.2549743652344,289.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.2922143355353912e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188719213008,60.0,-18.654211044311523,-0.0,-7.665942547419037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7381896972656,0.0,0.0,9.95305017568171e-05,292.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130798339844,0.0,0.0,0.0001048100093612,291.3469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8014221191406,0.0,0.0,7.741260924376547e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4261474609375,0.0,0.0,0.0001048104750225,292.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6962585449219,0.0,0.0,0.00049717357615,290.7863464355469,294.1499938964844,264.2452697753906,262.4314880371094,267.5021667480469,264.2527770996094,289.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605088900774,1.2939662674682497e-08,0.0010604959679767,-0.0329404845833778,0.0,0.0,0.0,-0.0112275565043091,60.0,-18.654380798339844,-0.0,-7.668108281677632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73028564453125,0.0,0.0,9.953996777767316e-05,292.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8113098144531,0.0,0.0,0.0001048199846991,291.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7931213378906,0.0,0.0,7.741997251287103e-05,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4203186035156,0.0,0.0,0.0001048204503604,292.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0004972208407707,290.7840576171875,294.1499938964844,264.2436828613281,262.4302673339844,267.4714660644531,264.250732421875,289.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951441696884558e-08,0.0010605967836454,-0.0329713001847267,0.0,0.0,0.0,-0.011233395896852,60.0,-18.65359687805176,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.954402048606426e-05,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0001048242556862,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,7.742312300251797e-05,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001048247140715,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734619140625,0.0,0.0,0.0004972411552444,290.7794189453125,294.1499938964844,264.2411193847656,262.4283447265625,267.4110412597656,264.24713134765625,289.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606525465846,1.2956453687706926e-08,0.0010606396244838,-0.0329844132065773,0.0,0.0,0.0,-0.011235880665481,60.0,-18.64868354797364,-0.0,-7.670185198094259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.714599609375,0.0,0.0,9.954402048606426e-05,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.80767822265625,0.0,0.0,0.0001048242556862,291.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7765808105469,0.0,0.0,7.742312300251797e-05,291.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40869140625,0.0,0.0,0.0001048247140715,292.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6734619140625,0.0,0.0,0.0004972411552444,290.7794189453125,294.1499938964844,264.2411193847656,262.4283447265625,267.4110412597656,264.24713134765625,289.9673767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606525465846,1.2956453687706926e-08,0.0010606396244838,-0.0329844132065773,0.0,0.0,0.0,-0.011235880665481,60.0,-18.64868354797364,-0.0,-7.670185198094259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.952959226211532e-05,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001048090634867,291.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,7.74119034758769e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0001048095145961,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0004971690941601,290.77471923828125,294.1499938964844,264.239501953125,262.4272155761719,267.3515319824219,264.2441101074219,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.64027214050293,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.698974609375,0.0,0.0,9.952959226211532e-05,292.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001048090634867,291.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,7.74119034758769e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3970947265625,0.0,0.0,0.0001048095145961,292.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.65838623046875,0.0,0.0,0.0004971690941601,290.77471923828125,294.1499938964844,264.239501953125,262.4272155761719,267.3515319824219,264.2441101074219,289.9541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.64027214050293,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,9.949386731022968e-05,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001047714540618,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,7.738411659374833e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.0001047718978952,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004969906294718,290.7699279785156,294.1499938964844,264.2389221191406,262.4269714355469,267.2930908203125,264.241943359375,289.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.62701988220215,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68341064453125,0.0,0.0,9.949386731022968e-05,292.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002624511719,0.0,0.0,0.0001047714540618,291.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7438049316406,0.0,0.0,7.738411659374833e-05,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855285644531,0.0,0.0,0.0001047718978952,291.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6434020996094,0.0,0.0,0.0004969906294718,290.7699279785156,294.1499938964844,264.2389221191406,262.4269714355469,267.2930908203125,264.241943359375,289.9408874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893889511644833e-08,0.0010601048124954,-0.0328207276761531,0.0,0.0,0.0,-0.0112048657611012,60.0,-18.62701988220215,-0.0,-7.662448808787303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,9.943709301296622e-05,292.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.000104711674794,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,7.733995880698785e-05,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001047121113515,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0004967070999555,290.7650756835937,294.1499938964844,264.23956298828125,262.4277648925781,267.2358093261719,264.2407531738281,289.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.609006881713867,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66796875,0.0,0.0,9.943709301296622e-05,292.1887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79644775390625,0.0,0.0,0.000104711674794,291.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275695800781,0.0,0.0,7.733995880698785e-05,291.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001047121113515,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62847900390625,0.0,0.0,0.0004967070999555,290.7650756835937,294.1499938964844,264.23956298828125,262.4277648925781,267.2358093261719,264.2407531738281,289.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.609006881713867,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6602783203125,0.0,0.0,9.940080781234428e-05,292.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.0001046734614646,291.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.719482421875,0.0,0.0,7.731173536740243e-05,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3682556152344,0.0,0.0,0.0001046738980221,291.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210327148437,0.0,0.0,0.0004965258412994,290.7626037597656,294.1499938964844,264.2403564453125,262.4285888671875,267.2076110839844,264.2405700683594,289.9209899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591257596388,1.2777885416426216e-08,0.0010591130703687,-0.0325172208249568,0.0,0.0,0.0,-0.0111473584547638,60.0,-18.59815216064453,-0.0,-7.648115030178816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6526184082031,0.0,0.0,9.93593203020282e-05,292.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7925720214844,0.0,0.0,0.0001046297766151,291.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71142578125,0.0,0.0,7.727946649538353e-05,291.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,0.0001046302131726,291.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6136474609375,0.0,0.0,0.0004963186220265,290.7601318359375,294.1499938964844,264.24151611328125,262.4296875,267.1796875,264.2406921386719,289.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586836142465,1.2726174780652856e-08,0.0010586709249764,-0.0323819257318973,0.0,0.0,0.0,-0.0111217238008975,60.0,-18.58609390258789,-0.0,-7.641730093155277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.926119673764332e-05,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001045264507411,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,7.720314897596836e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001045268800226,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.000495828455314,290.7550964355469,294.1499938964844,264.2449645996094,262.432861328125,267.12469482421875,264.2418212890625,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.55840492248535,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6373596191406,0.0,0.0,9.926119673764332e-05,292.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001045264507411,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954040527344,0.0,0.0,7.720314897596836e-05,291.06121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35107421875,0.0,0.0,0.0001045268800226,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.000495828455314,290.7550964355469,294.1499938964844,264.2449645996094,262.432861328125,267.12469482421875,264.2418212890625,289.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603873500438569e-08,0.0010576251661404,-0.03206193074584,0.0,0.0,0.0,-0.0110610937699675,60.0,-18.55840492248535,-0.0,-7.626638875990467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,9.91441193036735e-05,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001044031741912,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,7.711209036642686e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001044035961967,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0004952437011525,290.7500305175781,294.1499938964844,264.25,262.4373779296875,267.0708923339844,264.2442932128906,289.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563902324065,1.2457970655077588e-08,0.0010563777759671,-0.0316801741719245,0.0,0.0,0.0,-0.0109887644648551,60.0,-18.52589607238769,-0.0,-7.608655749891113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222229003906,0.0,0.0,9.91441193036735e-05,292.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846069335937,0.0,0.0,0.0001044031741912,291.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794738769531,0.0,0.0,7.711209036642686e-05,291.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.0001044035961967,291.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.584228515625,0.0,0.0,0.0004952437011525,290.7500305175781,294.1499938964844,264.25,262.4373779296875,267.0708923339844,264.2442932128906,289.8878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563902324065,1.2457970655077588e-08,0.0010563777759671,-0.0316801741719245,0.0,0.0,0.0,-0.0109887644648551,60.0,-18.52589607238769,-0.0,-7.608655749891113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,9.902170131681488e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001042742587742,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,7.701686990913004e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001042746735038,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.0004946321714669,290.7448425292969,294.1499938964844,264.2574462890625,262.44403076171875,267.01824951171875,264.2483215332031,289.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.489521026611328,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6071472167969,0.0,0.0,9.902170131681488e-05,292.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001042742587742,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,7.701686990913004e-05,291.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3283386230469,0.0,0.0,0.0001042746735038,291.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696716308594,0.0,0.0,0.0004946321714669,290.7448425292969,294.1499938964844,264.2574462890625,262.44403076171875,267.01824951171875,264.2483215332031,289.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.2305398477963081e-08,0.0010550731094554,-0.0312809459865093,0.0,0.0,0.0,-0.0109131280332803,60.0,-18.489521026611328,-0.0,-7.589872552671295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,9.890749788610265e-05,292.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001041540090227,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,7.69280522945337e-05,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001041544164763,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0004940617363899,290.7396240234375,294.1499938964844,264.26788330078125,262.45330810546875,266.9668884277344,264.2544860839844,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074991633492e-08,0.001053856103681,-0.0309085249900817,0.0,0.0,0.0,-0.01084257196635,60.0,-18.45158576965332,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,9.890749788610265e-05,292.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763977050781,0.0,0.0,0.0001041540090227,291.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64794921875,0.0,0.0,7.69280522945337e-05,291.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3170166015625,0.0,0.0,0.0001041544164763,291.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5552062988281,0.0,0.0,0.0004940617363899,290.7396240234375,294.1499938964844,264.26788330078125,262.45330810546875,266.9668884277344,264.2544860839844,289.8612365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538683272898,1.2163074991633492e-08,0.001053856103681,-0.0309085249900817,0.0,0.0,0.0,-0.01084257196635,60.0,-18.45158576965332,-0.0,-7.572371885089525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,9.885396138997748e-05,292.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742919921875,0.0,0.0,0.0001040976276271,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.64013671875,0.0,0.0,7.688641198910773e-05,291.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113708496094,0.0,0.0,0.0001040980350808,291.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0004937943303957,290.7369689941406,294.1499938964844,264.274169921875,262.4588928222656,266.9416809082031,264.25848388671875,289.8545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532976593822,1.209635147603194e-08,0.0010532855521887,-0.0307339243590831,0.0,0.0,0.0,-0.01080949511379,60.0,-18.43239021301269,-0.0,-7.56417435354706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,9.880281140794978e-05,292.10748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7721862792969,0.0,0.0,0.0001040437709889,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6323547363281,0.0,0.0,7.684662705287337e-05,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30572509765625,0.0,0.0,0.0001040441711666,291.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5408020019531,0.0,0.0,0.000493538856972,290.7343139648437,294.1499938964844,264.2810974121094,262.4650573730469,266.91680908203125,264.2630615234375,289.84796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527524864301,1.2032602469957965e-08,0.0010527404956519,-0.0305671021342277,0.0,0.0,0.0,-0.010777891613543,60.0,-18.413145065307617,-0.0,-7.55634630422719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,9.87088496913202e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001039448325172,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,7.677354733459651e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001039452326949,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.000493069528602,290.7289123535156,294.1499938964844,264.2968139648437,262.47906494140625,266.8679504394531,264.27398681640625,289.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915500586212602e-08,0.0010517392074689,-0.0302606597542762,0.0,0.0,0.0,-0.0107198385521769,60.0,-18.374717712402344,-0.0,-7.54197770902465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5625,0.0,0.0,9.87088496913202e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0001039448325172,291.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168518066406,0.0,0.0,7.677354733459651e-05,291.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29449462890625,0.0,0.0,0.0001039452326949,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,0.000493069528602,290.7289123535156,294.1499938964844,264.2968139648437,262.47906494140625,266.8679504394531,264.27398681640625,289.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915500586212602e-08,0.0010517392074689,-0.0302606597542762,0.0,0.0,0.0,-0.0107198385521769,60.0,-18.374717712402344,-0.0,-7.54197770902465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.862740989774466e-05,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001038590708049,291.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,7.671020284760743e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0001038594637066,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0004926627152599,290.7234802246094,294.1499938964844,264.3148803710937,262.4951171875,266.8204040527344,264.2873229980469,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813994227338752e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.336742401123047,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478210449219,0.0,0.0,9.862740989774466e-05,292.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7635498046875,0.0,0.0,0.0001038590708049,291.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6014099121094,0.0,0.0,7.671020284760743e-05,291.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,0.0001038594637066,291.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51226806640625,0.0,0.0,0.0004926627152599,290.7234802246094,294.1499938964844,264.3148803710937,262.4951171875,266.8204040527344,264.2873229980469,289.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813994227338752e-08,0.0010508712148293,-0.029995022341609,0.0,0.0,0.0,-0.0106695182621479,60.0,-18.336742401123047,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,9.85600272542797e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001037881156662,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,7.665779412491247e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,0.0001037885085679,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0004923261585645,290.7179260253906,294.1499938964844,264.3349914550781,262.5130310058594,266.7741394042969,264.302978515625,289.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501646902412,1.173000452325823e-08,0.0010501529322937,-0.029775220900774,0.0,0.0,0.0,-0.0106278806924819,60.0,-18.299678802490234,-0.0,-7.519244604736741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5331726074219,0.0,0.0,9.85600272542797e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001037881156662,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,7.665779412491247e-05,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720947265625,0.0,0.0,0.0001037885085679,291.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,0.0004923261585645,290.7179260253906,294.1499938964844,264.3349914550781,262.5130310058594,266.7741394042969,264.302978515625,289.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501646902412,1.173000452325823e-08,0.0010501529322937,-0.029775220900774,0.0,0.0,0.0,-0.0106278806924819,60.0,-18.299678802490234,-0.0,-7.519244604736741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.850809874478728e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001037334441207,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,7.661740528419614e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001037338224705,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,0.0004920667852275,290.7123413085937,294.1499938964844,264.3569641113281,262.5325622558594,266.7291564941406,264.3207092285156,289.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496111353859,1.1665274968208904e-08,0.0010495994938537,-0.0296058189123868,0.0,0.0,0.0,-0.010595791041851,60.0,-18.26395034790039,-0.0,-7.51131992160481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.51861572265625,0.0,0.0,9.850809874478728e-05,292.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546691894531,0.0,0.0,0.0001037334441207,291.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,7.661740528419614e-05,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001037338224705,291.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4839782714844,0.0,0.0,0.0004920667852275,290.7123413085937,294.1499938964844,264.3569641113281,262.5325622558594,266.7291564941406,264.3207092285156,289.7948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496111353859,1.1665274968208904e-08,0.0010495994938537,-0.0296058189123868,0.0,0.0,0.0,-0.010595791041851,60.0,-18.26395034790039,-0.0,-7.51131992160481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5113830566406,0.0,0.0,9.848862828221172e-05,292.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7524108886719,0.0,0.0,0.0001037129404721,291.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,7.660226401640102e-05,291.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25537109375,0.0,0.0,0.0001037133188219,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4769592285156,0.0,0.0,0.0004919695202261,290.7095031738281,294.1499938964844,264.3685607910156,262.5429077148437,266.7071838378906,264.3303527832031,289.7881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494034504517,1.16410010519985e-08,0.0010493918089196,-0.0295422933995723,0.0,0.0,0.0,-0.0105837574228644,60.0,-18.24674415588379,-0.0,-7.508349142426597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.504150390625,0.0,0.0,9.847269393503666e-05,292.03839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7501525878906,0.0,0.0,0.0001036961621139,291.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556945800781,0.0,0.0,7.658986578462645e-05,291.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001036965404637,291.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,0.0004918899503536,290.7066650390625,294.1499938964844,264.38055419921875,262.5535583496094,266.6854553222656,264.3404235839844,289.78155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492334840819,1.1621131612571393e-08,0.0010492218425497,-0.0294902920722961,0.0,0.0,0.0,-0.0105739068239927,60.0,-18.22994041442871,-0.0,-7.505917665184826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.845448221312836e-05,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001036769972415,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,7.657570677110925e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001036773683154,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0004917990299873,290.700927734375,294.1499938964844,264.4055480957031,262.5757751464844,266.6429748535156,264.3618469238281,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841556130914e-08,0.0010490276617929,-0.0294308438897132,0.0,0.0,0.0,-0.010562646202743,60.0,-18.19791030883789,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897155761719,0.0,0.0,9.845448221312836e-05,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455444335937,0.0,0.0,0.0001036769972415,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,7.657570677110925e-05,291.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2387084960937,0.0,0.0,0.0001036773683154,291.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559631347656,0.0,0.0,0.0004917990299873,290.700927734375,294.1499938964844,264.4055480957031,262.5757751464844,266.6429748535156,264.3618469238281,289.7682800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841556130914e-08,0.0010490276617929,-0.0294308438897132,0.0,0.0,0.0,-0.010562646202743,60.0,-18.19791030883789,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.84531652648002e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001036756075336,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,7.657468086108565e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001036759786074,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0004917924525216,290.6950988769531,294.1499938964844,264.43170166015625,262.5990600585937,266.6017150878906,264.3848876953125,289.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596740456809584e-08,0.001049013226293,-0.0294264592230319,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.16816520690918,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.475341796875,0.0,0.0,9.84531652648002e-05,292.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408752441406,0.0,0.0,0.0001036756075336,291.1229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,7.657468086108565e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001036759786074,291.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4420471191406,0.0,0.0,0.0004917924525216,290.6950988769531,294.1499938964844,264.43170166015625,262.5990600585937,266.6017150878906,264.3848876953125,289.7550354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596740456809584e-08,0.001049013226293,-0.0294264592230319,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.16816520690918,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,9.846725151874124e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001036904432112,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.658563845325261e-05,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001036908070091,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0004918628255836,290.689208984375,294.1499938964844,264.45880126953125,262.6231384277344,266.5617370605469,264.4093933105469,289.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.14065361022949,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
