time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685320,291.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4610595703125,0.0,0.0,9.846725151874124e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.73614501953125,0.0,0.0,0.0001036904432112,291.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5106201171875,0.0,0.0,7.658563845325261e-05,291.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2165222167969,0.0,0.0,0.0001036908070091,291.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281921386719,0.0,0.0,0.0004918628255836,290.689208984375,294.1499938964844,264.45880126953125,262.6231384277344,266.5617370605469,264.4093933105469,289.74176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614264217030268e-08,0.0010491630528122,-0.0294723212718963,0.0,0.0,0.0,-0.0105705019086599,60.0,-18.14065361022949,-0.0,-7.505077803671156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,9.849366324488074e-05,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001037182664731,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.660617848159745e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000103718622995,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0004919947823509,290.6832275390625,294.1499938964844,264.4866027832031,262.6478881835937,266.5229797363281,264.43511962890625,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.11512756347656,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,9.849366324488074e-05,291.98077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313537597656,0.0,0.0,0.0001037182664731,291.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4956970214844,0.0,0.0,7.660617848159745e-05,291.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.000103718622995,291.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41436767578125,0.0,0.0,0.0004919947823509,290.6832275390625,294.1499938964844,264.4866027832031,262.6478881835937,266.5229797363281,264.43511962890625,289.7285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647142805770729e-08,0.0010494441958144,-0.0295583680272102,0.0,0.0,0.0,-0.0105868009850382,60.0,-18.11512756347656,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.439697265625,0.0,0.0,9.850999776972458e-05,291.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7289123535156,0.0,0.0,0.0001037354668369,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,7.661888230359182e-05,291.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.199951171875,0.0,0.0,0.0001037358233588,291.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.407470703125,0.0,0.0,0.0004920763894915,290.68023681640625,294.1499938964844,264.5007019042969,262.6604309082031,266.50408935546875,264.4483947753906,289.721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.166748120340344e-08,0.0010496181203052,-0.0296115949749946,0.0,0.0,0.0,-0.010596883483231,60.0,-18.102956771850582,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4325866699219,0.0,0.0,9.852731454884632e-05,291.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,0.0001037537003867,291.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808654785156,0.0,0.0,7.663235010113567e-05,290.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1944274902344,0.0,0.0,0.0001037540569086,291.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4006042480469,0.0,0.0,0.0004921628860756,290.6771850585937,294.1499938964844,264.5149230957031,262.67303466796875,266.4854736328125,264.4618835449219,289.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.09102249145508,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.856317774392664e-05,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001037914698827,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,7.666024612262845e-05,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001037918191286,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0004923420492559,290.67108154296875,294.1499938964844,264.54345703125,262.69842529296875,266.4491577148437,264.4893798828125,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.06748580932617,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41845703125,0.0,0.0,9.856317774392664e-05,291.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,0.0001037914698827,291.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660949707031,0.0,0.0,7.666024612262845e-05,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1833801269531,0.0,0.0,0.0001037918191286,291.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3868713378906,0.0,0.0,0.0004923420492559,290.67108154296875,294.1499938964844,264.54345703125,262.69842529296875,266.4491577148437,264.4893798828125,289.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.06748580932617,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,9.86003433354199e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001038306145346,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,7.66891535022296e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001038309637806,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0004925277316942,290.6648864746094,294.1499938964844,264.5720520019531,262.7238464355469,266.4140014648437,264.51739501953125,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.0441951751709,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.40435791015625,0.0,0.0,9.86003433354199e-05,291.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7165222167969,0.0,0.0,0.0001038306145346,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4513854980469,0.0,0.0,7.66891535022296e-05,290.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723327636719,0.0,0.0,0.0001038309637806,291.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3731689453125,0.0,0.0,0.0004925277316942,290.6648864746094,294.1499938964844,264.5720520019531,262.7238464355469,266.4140014648437,264.51739501953125,289.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.0441951751709,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.863854938885196e-05,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001038708505802,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,7.671886851312593e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001038711925502,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,0.0004927185946144,290.6586303710937,294.1499938964844,264.6004638671875,262.74908447265625,266.3800354003906,264.5456848144531,289.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.02117156982422,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3902893066406,0.0,0.0,9.863854938885196e-05,291.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001038708505802,291.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,7.671886851312593e-05,290.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,0.0001038711925502,291.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3595275878906,0.0,0.0,0.0004927185946144,290.6586303710937,294.1499938964844,264.6004638671875,262.74908447265625,266.3800354003906,264.5456848144531,289.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509985731914,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.02117156982422,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.867753396974877e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.000103911908809,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,7.674919470446184e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001039122435031,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0004929133574478,290.6522827148437,294.1499938964844,264.62841796875,262.77392578125,266.34722900390625,264.57403564453125,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.99852180480957,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37628173828125,0.0,0.0,9.867753396974877e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.706298828125,0.0,0.0,0.000103911908809,291.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4220886230469,0.0,0.0,7.674919470446184e-05,290.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,0.0001039122435031,291.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459167480469,0.0,0.0,0.0004929133574478,290.6522827148437,294.1499938964844,264.62841796875,262.77392578125,266.34722900390625,264.57403564453125,289.6625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-17.99852180480957,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692932128906,0.0,0.0,9.86972445389256e-05,291.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,0.0001039326671161,291.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4148254394531,0.0,0.0,7.676452514715493e-05,290.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,0.0001039330018102,291.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3391418457031,0.0,0.0,0.00049301184481,290.6490783691406,294.1499938964844,264.6421813964844,262.7861328125,266.3312683105469,264.588134765625,289.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516118491068,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-17.987384796142578,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3623352050781,0.0,0.0,9.87170496955514e-05,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,0.0001039535272866,291.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40753173828125,0.0,0.0,7.677992834942415e-05,290.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001039538547047,291.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3323669433594,0.0,0.0,0.0004931107396259,290.6458740234375,294.1499938964844,264.6557312011719,262.7981872558594,266.3155517578125,264.6021728515625,289.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-17.976360321044922,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.87568564596586e-05,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001039954513544,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,7.68108875490725e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001039957787725,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0004933096352033,290.6393737792969,294.1499938964844,264.68218994140625,262.8216857910156,266.284912109375,264.6298828125,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.95478057861328,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3484191894531,0.0,0.0,9.87568564596586e-05,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6958312988281,0.0,0.0,0.0001039954513544,291.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3930358886719,0.0,0.0,7.68108875490725e-05,290.9716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,0.0001039957787725,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3188171386719,0.0,0.0,0.0004933096352033,290.6393737792969,294.1499938964844,264.68218994140625,262.8216857910156,266.284912109375,264.6298828125,289.6361999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-17.95478057861328,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.879672870738432e-05,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001040374409058,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,7.684189768042415e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001040377610479,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0004935088218189,290.6328125,294.1499938964844,264.70751953125,262.8441772460937,266.2553100585937,264.6569519042969,289.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-17.933944702148438,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33453369140625,0.0,0.0,9.879672870738432e-05,291.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69049072265625,0.0,0.0,0.0001040374409058,291.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3785705566406,0.0,0.0,7.684189768042415e-05,290.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001040377610479,291.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0004935088218189,290.6328125,294.1499938964844,264.70751953125,262.8441772460937,266.2553100585937,264.6569519042969,289.623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024539586263929e-08,0.0010526711121201,-0.0305460039526224,0.0,0.0,0.0,-0.0107738925144076,60.0,-17.933944702148438,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.883644088404252e-05,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001040792558342,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,7.687278412049636e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001040795759763,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0004937071935273,290.6261901855469,294.1499938964844,264.73150634765625,262.8655090332031,266.2267150878906,264.6830749511719,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.913944244384766,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3206787109375,0.0,0.0,9.883644088404252e-05,291.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.68505859375,0.0,0.0,0.0001040792558342,290.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3641357421875,0.0,0.0,7.687278412049636e-05,290.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0001040795759763,291.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2918701171875,0.0,0.0,0.0004937071935273,290.6261901855469,294.1499938964844,264.73150634765625,262.8655090332031,266.2267150878906,264.6830749511719,289.60992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-17.913944244384766,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.88757747109048e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001041206778609,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,7.6903379522264e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.000104120998003,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,0.0004939037025906,290.6194763183594,294.1499938964844,264.75396728515625,262.88543701171875,266.19903564453125,264.7080993652344,289.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.894922256469727,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.306884765625,0.0,0.0,9.88757747109048e-05,291.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6795959472656,0.0,0.0,0.0001041206778609,290.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.34979248046875,0.0,0.0,7.6903379522264e-05,290.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.000104120998003,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784423828125,0.0,0.0,0.0004939037025906,290.6194763183594,294.1499938964844,264.75396728515625,262.88543701171875,266.19903564453125,264.7080993652344,289.5968322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-17.894922256469727,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3000183105469,0.0,0.0,9.889523062156512e-05,291.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0001041411742335,290.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3426208496094,0.0,0.0,7.69185135141015e-05,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0001041414870996,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0004940008511766,290.6160888671875,294.1499938964844,264.7645263671875,262.8948059082031,266.1855773925781,264.7200927734375,289.5902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-17.885822296142578,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2931213378906,0.0,0.0,9.891451190924272e-05,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6740417480469,0.0,0.0,0.0001041614741552,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33544921875,0.0,0.0,7.693350198678672e-05,290.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843200683594,0.0,0.0,0.0001041617870214,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2650756835937,0.0,0.0,0.0004940971848554,290.6127014160156,294.1499938964844,264.77459716796875,262.9037780761719,266.1723327636719,264.731689453125,289.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-17.877029418945312,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,9.895244875224309e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001042014264385,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,7.696301327086985e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001042017393046,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0004942867089994,290.6058349609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1464538574219,264.753662109375,289.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.860326766967773,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2794189453125,0.0,0.0,9.895244875224309e-05,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684265136719,0.0,0.0,0.0001042014264385,290.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,7.696301327086985e-05,290.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001042017393046,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.251708984375,0.0,0.0,0.0004942867089994,290.6058349609375,294.1499938964844,264.7932434082031,262.9203186035156,266.1464538574219,264.753662109375,289.5706481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-17.860326766967773,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,9.898936696117744e-05,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.000104240309156,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.699172419961542e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001042406147462,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0004944711690768,290.5989074707031,294.1499938964844,264.80963134765625,262.93487548828125,266.12139892578125,264.7738342285156,289.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.844989776611328,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657470703125,0.0,0.0,9.898936696117744e-05,291.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6627502441406,0.0,0.0,0.000104240309156,290.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30694580078125,0.0,0.0,7.699172419961542e-05,290.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623474121094,0.0,0.0,0.0001042406147462,291.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2384033203125,0.0,0.0,0.0004944711690768,290.5989074707031,294.1499938964844,264.80963134765625,262.93487548828125,266.12139892578125,264.7738342285156,289.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.031173750758171,0.0,0.0,0.0,-0.0108928168192505,60.0,-17.844989776611328,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.902506280923262e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.000104277904029,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,7.701948925387114e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001042782023432,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004946494591422,290.5919189453125,294.1499938964844,264.8235778808594,262.9472351074219,266.0970764160156,264.7919006347656,289.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.831140518188477,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2520751953125,0.0,0.0,9.902506280923262e-05,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.656982421875,0.0,0.0,0.000104277904029,290.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2927551269531,0.0,0.0,7.701948925387114e-05,290.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513610839844,0.0,0.0,0.0001042782023432,291.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22509765625,0.0,0.0,0.0004946494591422,290.5919189453125,294.1499938964844,264.8235778808594,262.9472351074219,266.0970764160156,264.7919006347656,289.5445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-17.831140518188477,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.905933256959544e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0001043139927787,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,7.70461410866119e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.000104314283817,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004948206478729,290.5848693847656,294.1499938964844,264.83477783203125,262.9571838378906,266.0734558105469,264.8076171875,289.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.818904876708984,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.23846435546875,0.0,0.0,9.905933256959544e-05,291.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,0.0001043139927787,290.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27862548828125,0.0,0.0,7.70461410866119e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403747558594,0.0,0.0,0.000104314283817,291.8516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2118530273437,0.0,0.0,0.0004948206478729,290.5848693847656,294.1499938964844,264.83477783203125,262.9571838378906,266.0734558105469,264.8076171875,289.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-17.818904876708984,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,9.90758344414644e-05,291.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.64825439453125,0.0,0.0,0.0001043313750415,290.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2715759277344,0.0,0.0,7.705898315180093e-05,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348815917969,0.0,0.0,0.0001043316733557,291.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052307128906,0.0,0.0,0.0004949031281284,290.581298828125,294.1499938964844,264.8393249511719,262.9612121582031,266.0618896484375,264.8144836425781,289.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-17.8134708404541,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,9.909193613566458e-05,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6452941894531,0.0,0.0,0.0001043483280227,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2645263671875,0.0,0.0,7.707150507485494e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,0.000104348619061,291.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0004949835711158,290.5777282714844,294.1499938964844,264.84307861328125,262.9645690917969,266.05047607421875,264.8206787109375,289.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-17.808473587036133,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.91227207123302e-05,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.0001043807496898,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,7.709545025136322e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001043810407281,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000495137355756,290.57049560546875,294.1499938964844,264.8482360839844,262.9691162109375,266.02801513671875,264.83111572265625,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.799808502197266,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113647460937,0.0,0.0,9.91227207123302e-05,291.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63934326171875,0.0,0.0,0.0001043807496898,290.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504577636719,0.0,0.0,7.709545025136322e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184020996094,0.0,0.0,0.0001043810407281,291.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854248046875,0.0,0.0,0.000495137355756,290.57049560546875,294.1499938964844,264.8482360839844,262.9691162109375,266.02801513671875,264.83111572265625,289.5054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430492191128906e-08,0.001056142267771,-0.0316082723438739,0.0,0.0,0.0,-0.0109751401469111,60.0,-17.799808502197266,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.915132250171156e-05,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0001044108721544,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.711769285378978e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001044111559167,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004952802555635,290.563232421875,294.1499938964844,264.8500061035156,262.970703125,266.00604248046875,264.8384704589844,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466107257580461e-08,0.0010564468102529,-0.03170146048069,0.0,0.0,0.0,-0.0109927961602807,60.0,-17.793193817138672,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978454589844,0.0,0.0,9.915132250171156e-05,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0001044108721544,290.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2364501953125,0.0,0.0,7.711769285378978e-05,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074157714844,0.0,0.0,0.0001044111559167,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0004952802555635,290.563232421875,294.1499938964844,264.8500061035156,262.970703125,266.00604248046875,264.8384704589844,289.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564592666924,1.2466107257580461e-08,0.0010564468102529,-0.03170146048069,0.0,0.0,0.0,-0.0109927961602807,60.0,-17.793193817138672,-0.0,-7.609657615148535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
