time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
687660,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.917072748066856e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001044313103193,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.713279046583921e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001044315940816,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004953771713189,290.5558776855469,294.1499938964844,264.8480529785156,262.9689636230469,265.98443603515625,264.8426818847656,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566659038886,1.2490263934239465e-08,0.0010566534474492,-0.0317646712064743,0.0,0.0,0.0,-0.0110047711059451,60.0,-17.788097381591797,-0.0,-7.612634078668634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1843566894531,0.0,0.0,9.917072748066856e-05,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.62725830078125,0.0,0.0,0.0001044313103193,290.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2224426269531,0.0,0.0,7.713279046583921e-05,290.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964599609375,0.0,0.0,0.0001044315940816,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591186523437,0.0,0.0,0.0004953771713189,290.5558776855469,294.1499938964844,264.8480529785156,262.9689636230469,265.98443603515625,264.8426818847656,289.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566659038886,1.2490263934239465e-08,0.0010566534474492,-0.0317646712064743,0.0,0.0,0.0,-0.0110047711059451,60.0,-17.788097381591797,-0.0,-7.612634078668634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.917424176819624e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001044350137817,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.713551894994453e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001044352902681,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004953947500325,290.5484924316406,294.1499938964844,264.84234619140625,262.9638977050781,265.9631652832031,264.8433837890625,289.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567031567916,1.2494615120317576e-08,0.0010566907003521,-0.0317760556936264,0.0,0.0,0.0,-0.0110069289803504,60.0,-17.78343391418457,-0.0,-7.613170538434133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709289550781,0.0,0.0,9.917424176819624e-05,291.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6211242675781,0.0,0.0,0.0001044350137817,290.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,7.713551894994453e-05,290.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9854736328125,0.0,0.0,0.0001044352902681,291.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004953947500325,290.5484924316406,294.1499938964844,264.84234619140625,262.9638977050781,265.9631652832031,264.8433837890625,289.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567031567916,1.2494615120317576e-08,0.0010566907003521,-0.0317760556936264,0.0,0.0,0.0,-0.0110069289803504,60.0,-17.78343391418457,-0.0,-7.613170538434133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.917052375385538e-05,291.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6180114746094,0.0,0.0,0.0001044310993165,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2015686035156,0.0,0.0,7.713262311881408e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,0.0001044313758029,291.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004953761817887,290.54473876953125,294.1499938964844,264.83819580078125,262.960205078125,265.95263671875,264.8423767089844,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566634591668,1.2489972611717805e-08,0.0010566510027274,-0.0317639075219631,0.0,0.0,0.0,-0.0110046276822686,60.0,-17.781108856201172,-0.0,-7.61259784098911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.916346607496962e-05,291.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61492919921875,0.0,0.0,0.0001044236705638,290.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.712713704677299e-05,290.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9744873046875,0.0,0.0,0.0001044239470502,291.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004953409079462,290.541015625,294.1499938964844,264.83319091796875,262.9557800292969,265.942138671875,264.8405456542969,289.4535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565882548689,1.2481169875400155e-08,0.0010565757984295,-0.0317408740520477,0.0,0.0,0.0,-0.0110002635046839,60.0,-17.778772354125977,-0.0,-7.61151355277434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.9139659141656e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001043986048898,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.710861973464489e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001043988741002,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004952220479026,290.5334777832031,294.1499938964844,264.8208312988281,262.94482421875,265.9212951660156,264.8344421386719,289.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451486064435358e-08,0.0010563220130279,-0.0316632054746151,0.0,0.0,0.0,-0.010985548608005,60.0,-17.774066925048828,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.9139659141656e-05,291.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001043986048898,290.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807556152344,0.0,0.0,7.710861973464489e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.0001043988741002,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0004952220479026,290.5334777832031,294.1499938964844,264.8208312988281,262.94482421875,265.9212951660156,264.8344421386719,289.4406433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563344694674,1.2451486064435358e-08,0.0010563220130279,-0.0316632054746151,0.0,0.0,0.0,-0.010985548608005,60.0,-17.774066925048828,-0.0,-7.607856389313383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.910378139466049e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001043608281179,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.70807164371945e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001043610973283,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004950428265146,290.52587890625,294.1499938964844,264.8055419921875,262.9312438964844,265.9006042480469,264.8251342773437,289.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.769330978393555,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,9.910378139466049e-05,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6023254394531,0.0,0.0,0.0001043608281179,290.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,7.70807164371945e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0001043610973283,291.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,0.0004950428265146,290.52587890625,294.1499938964844,264.8055419921875,262.9312438964844,265.9006042480469,264.8251342773437,289.4277038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.769330978393555,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.905713523039594e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,0.000104311708128,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.704443851253018e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001043119773385,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000494809821248,290.51824951171875,294.1499938964844,264.78759765625,262.9153137207031,265.8799743652344,264.812744140625,289.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.764583587646484,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,9.905713523039594e-05,291.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5959777832031,0.0,0.0,0.000104311708128,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,7.704443851253018e-05,290.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94158935546875,0.0,0.0,0.0001043119773385,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.000494809821248,290.51824951171875,294.1499938964844,264.78759765625,262.9153137207031,265.8799743652344,264.812744140625,289.414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.764583587646484,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.900087025016546e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001042524672811,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.700067362748086e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001042527219397,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004945287946611,290.5105285644531,294.1499938964844,264.7672424316406,262.897216796875,265.859375,264.79754638671875,289.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.759836196899414,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.900087025016546e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58953857421875,0.0,0.0,0.0001042524672811,290.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,7.700067362748086e-05,290.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306335449219,0.0,0.0,0.0001042527219397,291.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809020996094,0.0,0.0,0.0004945287946611,290.5105285644531,294.1499938964844,264.7672424316406,262.897216796875,265.859375,264.79754638671875,289.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.759836196899414,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976257324219,0.0,0.0,9.89693944575265e-05,291.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863037109375,0.0,0.0,0.0001042193180182,290.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,7.697619003010914e-05,290.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9251403808594,0.0,0.0,0.0001042195726768,291.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744323730469,0.0,0.0,0.000494371575769,290.50665283203125,294.1499938964844,264.7562561035156,262.887451171875,265.8490600585937,264.7889404296875,289.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.757465362548828,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.14422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,9.893593232845888e-05,291.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5830383300781,0.0,0.0,0.0001041840805555,290.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,7.695017120568082e-05,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.919677734375,0.0,0.0,0.00010418434249,291.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,0.0004942044615745,290.50274658203125,294.1499938964844,264.7447509765625,262.87725830078125,265.8387756347656,264.7796630859375,289.38897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596701174974,60.0,-17.755096435546875,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.886391489999367e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001041082505253,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.689415360800922e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0001041084979078,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0004938447382301,290.49493408203125,294.1499938964844,264.72039794921875,262.8556213378906,265.818115234375,264.7596740722656,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.7503662109375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,9.886391489999367e-05,291.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001041082505253,290.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120910644531,0.0,0.0,7.689415360800922e-05,290.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0001041084979078,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0551147460937,0.0,0.0,0.0004938447382301,290.49493408203125,294.1499938964844,264.72039794921875,262.8556213378906,265.818115234375,264.7596740722656,289.3760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.7503662109375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.87853854894638e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.000104025551991,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.683307194383815e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001040257993736,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004934524185955,290.487060546875,294.1499938964844,264.6944580078125,262.83258056640625,265.79742431640625,264.7377014160156,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.745643615722656,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0646667480469,0.0,0.0,9.87853854894638e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5699157714844,0.0,0.0,0.000104025551991,290.84088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985107421875,0.0,0.0,7.683307194383815e-05,290.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0001040257993736,291.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.042236328125,0.0,0.0,0.0004934524185955,290.487060546875,294.1499938964844,264.6944580078125,262.83258056640625,265.79742431640625,264.7377014160156,289.3632202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.745643615722656,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.870155190583318e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,0.0001039372800732,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.676787208765745e-05,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001039375274558,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004930337308906,290.4791564941406,294.1499938964844,264.6671447753906,262.808349609375,265.776611328125,264.7139587402344,289.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.740921020507812,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.870155190583318e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5632629394531,0.0,0.0,0.0001039372800732,290.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,7.676787208765745e-05,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868713378906,0.0,0.0,0.0001039375274558,291.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0294189453125,0.0,0.0,0.0004930337308906,290.4791564941406,294.1499938964844,264.6671447753906,262.808349609375,265.776611328125,264.7139587402344,289.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.740921020507812,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.861346916295588e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001038445261656,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.66993616707623e-05,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001038447662722,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004925937391817,290.4711608886719,294.1499938964844,264.6387939453125,262.7831420898437,265.75567626953125,264.688720703125,289.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.73619270324707,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385131835937,0.0,0.0,9.861346916295588e-05,291.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565490722656,0.0,0.0,0.0001038445261656,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,7.66993616707623e-05,290.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0001038447662722,291.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,0.0004925937391817,290.4711608886719,294.1499938964844,264.6387939453125,262.7831420898437,265.75567626953125,264.688720703125,289.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.73619270324707,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,9.856811084318906e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5531921386719,0.0,0.0,0.0001037967595038,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,7.666408782824874e-05,290.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001037969996104,291.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102844238281,0.0,0.0,0.0004923671367578,290.4671630859375,294.1499938964844,264.6242980957031,262.770263671875,265.74517822265625,264.67559814453125,289.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.733821868896484,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02545166015625,0.0,0.0,9.852212679106742e-05,291.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5498046875,0.0,0.0,0.0001037483452819,290.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579833984375,0.0,0.0,7.662831922061741e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0001037485781125,291.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00390625,0.0,0.0,0.0004921374493278,290.463134765625,294.1499938964844,264.6096496582031,262.7572326660156,265.734619140625,264.6622314453125,289.3246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.7314453125,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.842863073572516e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429992675781,0.0,0.0,0.0001036498870234,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.655559602426365e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001036501198541,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004916704492643,290.4550476074219,294.1499938964844,264.5799560546875,262.7308654785156,265.71343994140625,264.63482666015625,289.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.726675033569336,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,9.842863073572516e-05,291.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429992675781,0.0,0.0,0.0001036498870234,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445556640625,0.0,0.0,7.655559602426365e-05,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541259765625,0.0,0.0,0.0001036501198541,291.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0004916704492643,290.4550476074219,294.1499938964844,264.5799560546875,262.7308654785156,265.71343994140625,264.63482666015625,289.3117980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.726675033569336,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.833391231950372e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001035501409205,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.648192695342004e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001035503737512,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004911972791887,290.4469299316406,294.1499938964844,264.54998779296875,262.7042236328125,265.6921081542969,264.606689453125,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.72186851501465,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,9.833391231950372e-05,291.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5361633300781,0.0,0.0,0.0001035501409205,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,7.648192695342004e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8432006835937,0.0,0.0,0.0001035503737512,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0004911972791887,290.4469299316406,294.1499938964844,264.54998779296875,262.7042236328125,265.6921081542969,264.606689453125,289.2989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.72186851501465,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.823907021200284e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001034502784023,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,7.640816329512745e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001034505039569,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004907235852442,290.4387512207031,294.1499938964844,264.5200500488281,262.6776123046875,265.6706237792969,264.5780944824219,289.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.717010498046875,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.823907021200284e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001034502784023,290.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0178527832031,0.0,0.0,7.640816329512745e-05,290.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,0.0001034505039569,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004907235852442,290.4387512207031,294.1499938964844,264.5200500488281,262.6776123046875,265.6706237792969,264.5780944824219,289.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.717010498046875,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.814498480409384e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001033512016874,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.633498898940161e-05,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001033514272421,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.00049025361659,290.4305419921875,294.1499938964844,264.4903564453125,262.6512145996094,265.6490173339844,264.5492858886719,289.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.712108612060547,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,9.814498480409384e-05,291.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0001033512016874,290.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,7.633498898940161e-05,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8214416503906,0.0,0.0,0.0001033514272421,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.00049025361659,290.4305419921875,294.1499938964844,264.4903564453125,262.6512145996094,265.6490173339844,264.5492858886719,289.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710368275642,60.0,-17.712108612060547,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.809867333387956e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,0.0001033024309435,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,7.629896572325379e-05,290.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,0.0001033026564982,291.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0004900222993455,290.4263916015625,294.1499938964844,264.4757080078125,262.63818359375,265.6381530761719,264.534912109375,289.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154191348339282e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.70963478088379,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,9.80528348009102e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.0001032541695167,290.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.626331353094429e-05,290.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.810546875,0.0,0.0,0.0001032543877954,291.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9406433105469,0.0,0.0,0.0004897933104075,290.4222717285156,294.1499938964844,264.4612121582031,262.6252746582031,265.62725830078125,264.5205383300781,289.2605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.7071475982666,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.796365338843316e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001031602587318,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,7.619395182700828e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001031604770105,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0004893478471785,290.4139404296875,294.1499938964844,264.4328308105469,262.6000671386719,265.6054077148437,264.4920654296875,289.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941933938648e-08,0.0010437908349558,-0.0278278198093175,0.0,0.0,0.0,-0.010259018279612,60.0,-17.70212745666504,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.796365338843316e-05,291.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5082397460937,0.0,0.0,0.0001031602587318,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.97808837890625,0.0,0.0,7.619395182700828e-05,290.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7996826171875,0.0,0.0,0.0001031604770105,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,0.0004893478471785,290.4139404296875,294.1499938964844,264.4328308105469,262.6000671386719,265.6054077148437,264.4920654296875,289.2477111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.0985941933938648e-08,0.0010437908349558,-0.0278278198093175,0.0,0.0,0.0,-0.010259018279612,60.0,-17.70212745666504,-0.0,-7.428401715969812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.787827730178832e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001030703497235,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.612754416186363e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001030705680022,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.000488921359647,290.40557861328125,294.1499938964844,264.4055480957031,262.5758056640625,265.58349609375,264.464111328125,289.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.697050094604492,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
