time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690000,291.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93524169921875,0.0,0.0,9.787827730178832e-05,291.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,0.0001030703497235,290.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649353027344,0.0,0.0,7.612754416186363e-05,290.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,0.0001030705680022,291.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,0.000488921359647,290.40557861328125,294.1499938964844,264.4055480957031,262.5758056640625,265.58349609375,264.464111328125,289.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428918758407,1.087954526468593e-08,0.0010428810492157,-0.0275493264198303,0.0,0.0,0.0,-0.0102062728255987,60.0,-17.697050094604492,-0.0,-7.415457048409736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.77983363554813e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0001029861741699,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.606537110405043e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0001029863851726,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004885220550931,290.3971862792969,294.1499938964844,264.3796081542969,262.5527038574219,265.5614929199219,264.4369812011719,289.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779927173132364e-08,0.0010420292383059,-0.0272885710000991,0.0,0.0,0.0,-0.0101568875834345,60.0,-17.691917419433594,-0.0,-7.403347268564175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9224853515625,0.0,0.0,9.77983363554813e-05,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4940185546875,0.0,0.0,0.0001029861741699,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,7.606537110405043e-05,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7779541015625,0.0,0.0,0.0001029863851726,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.0004885220550931,290.3971862792969,294.1499938964844,264.3796081542969,262.5527038574219,265.5614929199219,264.4369812011719,289.2221374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420399485155,1.0779927173132364e-08,0.0010420292383059,-0.0272885710000991,0.0,0.0,0.0,-0.0101568875834345,60.0,-17.691917419433594,-0.0,-7.403347268564175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.772409248398616e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001029079940053,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.600762182846665e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001029082050081,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0004881512140855,290.38873291015625,294.1499938964844,264.3552551269531,262.5310363769531,265.5394592285156,264.41070556640625,289.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687402962616945e-08,0.0010412380797788,-0.0270463787019252,0.0,0.0,0.0,-0.0101110199466347,60.0,-17.68674659729004,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,9.772409248398616e-05,291.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48681640625,0.0,0.0,0.0001029079940053,290.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386901855469,0.0,0.0,7.600762182846665e-05,290.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76708984375,0.0,0.0,0.0001029082050081,291.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905944824219,0.0,0.0,0.0004881512140855,290.38873291015625,294.1499938964844,264.3552551269531,262.5310363769531,265.5394592285156,264.41070556640625,289.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687402962616945e-08,0.0010412380797788,-0.0270463787019252,0.0,0.0,0.0,-0.0101110199466347,60.0,-17.68674659729004,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9034118652344,0.0,0.0,9.768957534106448e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.48321533203125,0.0,0.0,0.000102871650597,290.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,7.598078082082793e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7616882324219,0.0,0.0,0.0001028718615998,291.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843688964844,0.0,0.0,0.0004879788320977,290.3844909667969,294.1499938964844,264.34375,262.52081298828125,265.5284423828125,264.3981018066406,289.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644395587178224e-08,0.0010408703237771,-0.0269338004291057,0.0,0.0,0.0,-0.010089699178934,60.0,-17.684146881103516,-0.0,-7.386887546090294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970642089844,0.0,0.0,9.76572191575542e-05,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4795837402344,0.0,0.0,0.0001028375700116,290.8124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.595561328344047e-05,290.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.0001028377810143,291.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8781433105469,0.0,0.0,0.0004878171603195,290.3802185058594,294.1499938964844,264.332763671875,262.51104736328125,265.5174255371094,264.3858337402344,289.1965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.06040660696749e-08,0.0010405255015939,-0.0268282312899827,0.0,0.0,0.0,-0.0100697064772248,60.0,-17.681543350219727,-0.0,-7.381992617183641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.75986840785481e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001027759353746,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,7.591008761664852e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001027761391014,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004875248123425,290.3716735839844,294.1499938964844,264.3124084472656,262.492919921875,265.49542236328125,264.3623962402344,289.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531121752421768e-08,0.0010399016318842,-0.0266372840851545,0.0,0.0,0.0,-0.010033544152975,60.0,-17.67633056640625,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,9.75986840785481e-05,291.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4722900390625,0.0,0.0,0.0001027759353746,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9125671386719,0.0,0.0,7.591008761664852e-05,290.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,0.0001027761391014,291.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86572265625,0.0,0.0,0.0004875248123425,290.3716735839844,294.1499938964844,264.3124084472656,262.492919921875,265.49542236328125,264.3623962402344,289.1838073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399122256785,1.0531121752421768e-08,0.0010399016318842,-0.0266372840851545,0.0,0.0,0.0,-0.010033544152975,60.0,-17.67633056640625,-0.0,-7.373144228495222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.755004430189727e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.000102724719909,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.587225263705477e-05,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001027249236358,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0004872818535659,290.36309814453125,294.1499938964844,264.29443359375,262.4769592285156,265.4735107421875,264.3407897949219,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470504463455654e-08,0.0010393833508715,-0.0264786034822464,0.0,0.0,0.0,-0.0100034931674599,60.0,-17.67113494873047,-0.0,-7.36579579552199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.755004430189727e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4649658203125,0.0,0.0,0.000102724719909,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995666503906,0.0,0.0,7.587225263705477e-05,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345275878906,0.0,0.0,0.0001027249236358,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8533020019531,0.0,0.0,0.0004872818535659,290.36309814453125,294.1499938964844,264.29443359375,262.4769592285156,265.4735107421875,264.3407897949219,289.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393938282504,1.0470504463455654e-08,0.0010393833508715,-0.0264786034822464,0.0,0.0,0.0,-0.0100034931674599,60.0,-17.67113494873047,-0.0,-7.36579579552199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.751172183314338e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.000102684367448,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.584244303870946e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001026845638989,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004870904085692,290.3544616699219,294.1499938964844,264.2791442871094,262.4633483886719,265.4516906738281,264.321044921875,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.0422738228044182e-08,0.0010389748495072,-0.0263535622507333,0.0,0.0,0.0,-0.0099798133596777,60.0,-17.66598129272461,-0.0,-7.360007003853752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.859130859375,0.0,0.0,9.751172183314338e-05,291.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45758056640625,0.0,0.0,0.000102684367448,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865966796875,0.0,0.0,7.584244303870946e-05,290.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72369384765625,0.0,0.0,0.0001026845638989,291.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8409423828125,0.0,0.0,0.0004870904085692,290.3544616699219,294.1499938964844,264.2791442871094,262.4633483886719,265.4516906738281,264.321044921875,289.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389853268861,1.0422738228044182e-08,0.0010389748495072,-0.0263535622507333,0.0,0.0,0.0,-0.0099798133596777,60.0,-17.66598129272461,-0.0,-7.360007003853752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.74860304268077e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001026573154376,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,7.582247053505853e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001026575118885,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004869621188845,290.34576416015625,294.1499938964844,264.2668151855469,262.45233154296875,265.4300231933594,264.30377197265625,289.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387114016339,1.0390720284192412e-08,0.0010387010406702,-0.0262697469443082,0.0,0.0,0.0,-0.0099639408290386,60.0,-17.660921096801758,-0.0,-7.356128151059238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465270996094,0.0,0.0,9.74860304268077e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501647949219,0.0,0.0,0.0001026573154376,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736267089844,0.0,0.0,7.582247053505853e-05,290.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7128295898437,0.0,0.0,0.0001026575118885,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285522460937,0.0,0.0,0.0004869621188845,290.34576416015625,294.1499938964844,264.2668151855469,262.45233154296875,265.4300231933594,264.30377197265625,289.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387114016339,1.0390720284192412e-08,0.0010387010406702,-0.0262697469443082,0.0,0.0,0.0,-0.0099639408290386,60.0,-17.660921096801758,-0.0,-7.356128151059238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,9.747772855916992e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4464111328125,0.0,0.0,0.0001026485770125,290.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8671569824219,0.0,0.0,7.581600948469713e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0001026487734634,291.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223876953125,0.0,0.0,0.0004869206459261,290.3414001464844,294.1499938964844,264.2618103027344,262.4479064941406,265.4192810058594,264.2960510253906,289.1391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386229259893,1.0380367676532389e-08,0.0010386125650256,-0.0262426473200321,0.0,0.0,0.0,-0.0099588092416524,60.0,-17.658432006835938,-0.0,-7.354874753673357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339538574219,0.0,0.0,9.747297735884786e-05,291.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,0.0001026435784297,290.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8606872558594,0.0,0.0,7.581231329822913e-05,290.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.70196533203125,0.0,0.0,0.0001026437676046,291.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,0.0004868969263043,290.3370361328125,294.1499938964844,264.25762939453125,262.4441833496094,265.4085998535156,264.2889709472656,289.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038572168909,1.0374442638294568e-08,0.0010385618079453,-0.0262271370738744,0.0,0.0,0.0,-0.0099558718502521,60.0,-17.655981063842773,-0.0,-7.35415710551024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.747536387294532e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.000102646088635,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,7.581416866742074e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001026462778099,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0004869088588748,290.3282775878906,294.1499938964844,264.251953125,262.4391174316406,265.387451171875,264.27691650390625,289.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377398496075333e-08,0.0010385870700702,-0.0262348726391792,0.0,0.0,0.0,-0.0099573358893394,60.0,-17.65122413635254,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.747536387294532e-05,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351501464844,0.0,0.0,0.000102646088635,290.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8477783203125,0.0,0.0,7.581416866742074e-05,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69110107421875,0.0,0.0,0.0001026462778099,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0004869088588748,290.3282775878906,294.1499938964844,264.251953125,262.4391174316406,265.387451171875,264.27691650390625,289.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385974310338,1.0377398496075333e-08,0.0010385870700702,-0.0262348726391792,0.0,0.0,0.0,-0.0099573358893394,60.0,-17.65122413635254,-0.0,-7.354514508506328e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.749306627782062e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001026647296384,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.58279420551844e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001026649188133,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0004869972763117,290.3194274902344,294.1499938964844,264.25,262.4373779296875,265.3666076660156,264.2679443359375,289.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399438643560188e-08,0.0010387754300609,-0.0262925717979669,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.64668846130371,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.808837890625,0.0,0.0,9.749306627782062e-05,291.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42755126953125,0.0,0.0,0.0001026647296384,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348999023437,0.0,0.0,7.58279420551844e-05,290.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.68023681640625,0.0,0.0,0.0001026649188133,291.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7915344238281,0.0,0.0,0.0004869972763117,290.3194274902344,294.1499938964844,264.25,262.4373779296875,265.3666076660156,264.2679443359375,289.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387859074398,1.0399438643560188e-08,0.0010387754300609,-0.0262925717979669,0.0,0.0,0.0,-0.0099682621657848,60.0,-17.64668846130371,-0.0,-7.357184728107313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,9.751281322678552e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001026855243253,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,7.584329432575032e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001026857135002,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004870959382969,290.310546875,294.1499938964844,264.25,262.4384460449219,265.3461303710937,264.2617492675781,289.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.641765594482422,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962951660156,0.0,0.0,9.751281322678552e-05,291.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4199523925781,0.0,0.0,0.0001026855243253,290.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.822021484375,0.0,0.0,7.584329432575032e-05,290.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693420410156,0.0,0.0,0.0001026857135002,291.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7792358398437,0.0,0.0,0.0004870959382969,290.310546875,294.1499938964844,264.25,262.4384460449219,265.3461303710937,264.2617492675781,289.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424027863109586e-08,0.0010389856761321,-0.026356941089034,0.0,0.0,0.0,-0.0099804522469639,60.0,-17.641765594482422,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.751925972523168e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001026923200697,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,7.584831473650411e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001026925019687,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0004871281562373,290.3016357421875,294.1499938964844,264.25,262.4415283203125,265.32598876953125,264.25762939453125,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432045449704221e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.635223388671875,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78375244140625,0.0,0.0,9.751925972523168e-05,291.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,0.0001026923200697,290.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8091735839844,0.0,0.0,7.584831473650411e-05,290.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.658447265625,0.0,0.0,0.0001026925019687,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76690673828125,0.0,0.0,0.0004871281562373,290.3016357421875,294.1499938964844,264.25,262.4415283203125,265.32598876953125,264.25762939453125,289.0818176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.0432045449704221e-08,0.001039054361172,-0.0263779293745756,0.0,0.0,0.0,-0.0099844271317124,60.0,-17.635223388671875,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774963378906,0.0,0.0,9.75176299107261e-05,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4084167480469,0.0,0.0,0.0001026906029437,290.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.802734375,0.0,0.0,7.584704144392163e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001026907848427,291.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7607727050781,0.0,0.0,0.0004871200071647,290.2971496582031,294.1499938964844,264.25,262.4437866210937,265.3160705566406,264.25616455078125,289.075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430008856587848e-08,0.001039037015289,-0.0263725966215133,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.631010055541992,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.771240234375,0.0,0.0,9.751238394528627e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.404541015625,0.0,0.0,0.0001026850804919,290.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,7.584295963170007e-05,290.8339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6475524902344,0.0,0.0,0.0001026852623908,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,0.0004870938137173,290.29266357421875,294.1499938964844,264.25,262.4465026855469,265.3062744140625,264.2550048828125,289.069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423464757991496e-08,0.0010389810195192,-0.0263554658740758,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.62619400024414,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,9.749273158377036e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001026643876684,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.582768012071028e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001026645622914,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0004869956464972,290.2836608886719,294.1499938964844,264.25,262.4532165527344,265.286865234375,264.25323486328125,289.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.614973068237305,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7587585449219,0.0,0.0,9.749273158377036e-05,291.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3967590332031,0.0,0.0,0.0001026643876684,290.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78350830078125,0.0,0.0,7.582768012071028e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6366577148437,0.0,0.0,0.0001026645622914,291.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0004869956464972,290.2836608886719,294.1499938964844,264.25,262.4532165527344,265.286865234375,264.25323486328125,289.0563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398963468105649e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.614973068237305,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.746111754793674e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001026311001623,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.580308738397434e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.0001026312747853,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0004868377291131,290.27459716796875,294.1499938964844,264.25,262.4615478515625,265.2678527832031,264.25213623046875,289.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359562985229331e-08,0.0010384346824139,-0.0261881835758686,0.0,0.0,0.0,-0.0099484948441386,60.0,-17.60144805908203,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,9.746111754793674e-05,291.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3889465332031,0.0,0.0,0.0001026311001623,290.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.77069091796875,0.0,0.0,7.580308738397434e-05,290.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.625732421875,0.0,0.0,0.0001026312747853,291.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,0.0004868377291131,290.27459716796875,294.1499938964844,264.25,262.4615478515625,265.2678527832031,264.25213623046875,289.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359562985229331e-08,0.0010384346824139,-0.0261881835758686,0.0,0.0,0.0,-0.0099484948441386,60.0,-17.60144805908203,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.741984831634908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001025876481435,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,7.577099313493818e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0001025878227665,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0004866316157858,290.2655334472656,294.1499938964844,264.25,262.4713439941406,265.2491760253906,264.2513732910156,289.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.58608055114746,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,9.741984831634908e-05,291.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.0001025876481435,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,7.577099313493818e-05,290.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148376464844,0.0,0.0,0.0001025878227665,291.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7178039550781,0.0,0.0,0.0004866316157858,290.2655334472656,294.1499938964844,264.25,262.4713439941406,265.2491760253906,264.2513732910156,289.0309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308135678371856e-08,0.0010379949817433,-0.0260535553097724,0.0,0.0,0.0,-0.009923000819981,60.0,-17.58608055114746,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.737013169797136e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001025352903525,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,7.57323214202188e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0001025354649755,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004863832728005,290.2563781738281,294.1499938964844,264.25,262.4825134277344,265.2308959960937,264.2509155273437,289.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.568984985351562,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7213439941406,0.0,0.0,9.737013169797136e-05,291.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731689453125,0.0,0.0,0.0001025352903525,290.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451477050781,0.0,0.0,7.57323214202188e-05,290.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6039123535156,0.0,0.0,0.0001025354649755,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70556640625,0.0,0.0,0.0004863832728005,290.2563781738281,294.1499938964844,264.25,262.4825134277344,265.2308959960937,264.2509155273437,289.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.568984985351562,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.71514892578125,0.0,0.0,9.734307968756184e-05,291.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001025068049784,290.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7388000488281,0.0,0.0,7.571127935079858e-05,290.82257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59844970703125,0.0,0.0,0.0001025069723255,291.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.699462890625,0.0,0.0,0.0004862481437157,290.2518005371094,294.1499938964844,264.25,262.488525390625,265.22186279296875,264.250732421875,289.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.559965133666992,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,9.731457248562948e-05,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.365234375,0.0,0.0,0.0001024767843773,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.732421875,0.0,0.0,7.568910950794816e-05,290.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,0.0001024769517243,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.0004861057386733,290.2472229003906,294.1499938964844,264.25,262.4948425292969,265.2129211425781,264.2506103515625,289.0055236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176935738570592e-08,0.0010368732037022,-0.0257100909948349,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.550657272338867,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.72551351878792e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001024141965899,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,7.564287807326764e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0001024143639369,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0004858088504988,290.2380065917969,294.1499938964844,264.25,262.5082702636719,265.1953125,264.2503967285156,288.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.531476974487305,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.696533203125,0.0,0.0,9.72551351878792e-05,291.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.35723876953125,0.0,0.0,0.0001024141965899,290.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197265625,0.0,0.0,7.564287807326764e-05,290.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,0.0001024143639369,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.68115234375,0.0,0.0,0.0004858088504988,290.2380065917969,294.1499938964844,264.25,262.5082702636719,265.1953125,264.2503967285156,288.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.531476974487305,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
