time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692340,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.719385707285257e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001023496733978,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.559522055089474e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001023498407448,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0004855027946177,290.228759765625,294.1499938964844,264.25,262.52264404296875,265.17803955078125,264.2502746582031,288.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.51175308227539,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68414306640625,0.0,0.0,9.719385707285257e-05,291.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3492126464844,0.0,0.0,0.0001023496733978,290.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,7.559522055089474e-05,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711669921875,0.0,0.0,0.0001023498407448,291.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689453125,0.0,0.0,0.0004855027946177,290.228759765625,294.1499938964844,264.25,262.52264404296875,265.17803955078125,264.2502746582031,288.9801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.51175308227539,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,9.713276085676624e-05,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001022853393806,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,7.55477012717165e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001022854994516,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0004851976118516,290.2194519042969,294.1499938964844,264.25,262.5378112792969,265.1610717773437,264.25018310546875,288.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.49188995361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,9.713276085676624e-05,291.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3411560058594,0.0,0.0,0.0001022853393806,290.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6943664550781,0.0,0.0,7.55477012717165e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.56024169921875,0.0,0.0,0.0001022854994516,291.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,0.0004851976118516,290.2194519042969,294.1499938964844,264.25,262.5378112792969,265.1610717773437,264.25018310546875,288.9674377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950377410916644e-09,0.0010349359363317,-0.0251169688999652,0.0,0.0,0.0,-0.0097456453368067,60.0,-17.49188995361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.707398567115888e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0001022234500851,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,7.55019937059842e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0001022236101562,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0004849040124099,290.21014404296875,294.1499938964844,264.25,262.5536193847656,265.1444396972656,264.2501220703125,288.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.47226333618164,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.659423828125,0.0,0.0,9.707398567115888e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0001022234500851,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817321777344,0.0,0.0,7.55019937059842e-05,290.8126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54931640625,0.0,0.0,0.0001022236101562,291.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446228027344,0.0,0.0,0.0004849040124099,290.21014404296875,294.1499938964844,264.25,262.5536193847656,265.1444396972656,264.2501220703125,288.9547424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877136442071333e-09,0.0010343096219003,-0.0249252207577228,0.0,0.0,0.0,-0.0097093358635902,60.0,-17.47226333618164,-0.0,-7.294050874406821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6532592773437,0.0,0.0,9.7045827715192e-05,291.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289794921875,0.0,0.0,0.0001021937860059,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6754150390625,0.0,0.0,7.54800857976079e-05,290.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5438537597656,0.0,0.0,0.000102193946077,291.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6385498046875,0.0,0.0,0.0004847633244935,290.2054748535156,294.1499938964844,264.25,262.5617370605469,265.13623046875,264.2500915527344,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333327472209,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.462621688842773,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6470947265625,0.0,0.0,9.701904491521418e-05,291.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32489013671875,0.0,0.0,0.0001021655916702,290.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6690979003906,0.0,0.0,7.54592620069161e-05,290.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.53839111328125,0.0,0.0,0.0001021657517412,291.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324768066406,0.0,0.0,0.0004846295923925,290.2007751464844,294.1499938964844,264.25,262.5699768066406,265.12811279296875,264.2500915527344,288.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808671208588748e-09,0.0010337241692468,-0.024745974689722,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.453174591064453,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.696944471215828e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001021133575704,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,7.542067760368809e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001021135176415,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.00048438180238,290.19140625,294.1499938964844,264.25,262.58673095703125,265.1120910644531,264.25006103515625,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.43488883972168,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.634765625,0.0,0.0,9.696944471215828e-05,291.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.31671142578125,0.0,0.0,0.0001021133575704,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.656494140625,0.0,0.0,7.542067760368809e-05,290.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5274658203125,0.0,0.0,0.0001021135176415,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203308105469,0.0,0.0,0.00048438180238,290.19140625,294.1499938964844,264.25,262.58673095703125,265.1120910644531,264.25006103515625,288.9294128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746854878756041e-09,0.0010331955272704,-0.0245841331779956,0.0,0.0,0.0,-0.0096447505056858,60.0,-17.43488883972168,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.69272223301232e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001020689014694,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.538784120697528e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0001020690542645,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0004841709160245,290.1819763183594,294.1499938964844,264.25,262.6037292480469,265.09637451171875,264.2500305175781,288.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463849812746,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.4178466796875,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224670410156,0.0,0.0,9.69272223301232e-05,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3084716796875,0.0,0.0,0.0001020689014694,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6439208984375,0.0,0.0,7.538784120697528e-05,290.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5165405273437,0.0,0.0,0.0001020690542645,291.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.60821533203125,0.0,0.0,0.0004841709160245,290.1819763183594,294.1499938964844,264.25,262.6037292480469,265.09637451171875,264.2500305175781,288.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694242741886684e-09,0.0010327456984668,-0.0244463849812746,0.0,0.0,0.0,-0.0096186678856611,60.0,-17.4178466796875,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.689175931271166e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001020315612549,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,7.536025805165991e-05,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.00010203171405,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0004839937901124,290.1725158691406,294.1499938964844,264.25,262.620849609375,265.0809326171875,264.2500305175781,288.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.401866912841797,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.689175931271166e-05,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3002014160156,0.0,0.0,0.0001020315612549,290.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,7.536025805165991e-05,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.505615234375,0.0,0.0,0.00010203171405,291.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5961303710937,0.0,0.0,0.0004839937901124,290.1725158691406,294.1499938964844,264.25,262.620849609375,265.0809326171875,264.2500305175781,288.90411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650046095543985e-09,0.0010323676979169,-0.0243306718766689,0.0,0.0,0.0,-0.0095967575907707,60.0,-17.401866912841797,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.686590055935083e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001020043273456,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,7.53401400288567e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0001020044801407,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0004838646273128,290.1629943847656,294.1499938964844,264.25,262.637939453125,265.0658264160156,264.2500305175781,288.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.38763999938965,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.597900390625,0.0,0.0,9.686590055935083e-05,291.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919006347656,0.0,0.0,0.0001020043273456,290.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6188049316406,0.0,0.0,7.53401400288567e-05,290.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4946594238281,0.0,0.0,0.0001020044801407,291.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5840148925781,0.0,0.0,0.0004838646273128,290.1629943847656,294.1499938964844,264.25,262.637939453125,265.0658264160156,264.2500305175781,288.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617813212514648e-09,0.0010320921428501,-0.0242462791502475,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.38763999938965,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917663574219,0.0,0.0,9.685546683613212e-05,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2877197265625,0.0,0.0,0.0001019933479255,290.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.612548828125,0.0,0.0,7.53320346120745e-05,290.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,0.0001019934934447,291.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5779724121094,0.0,0.0,0.0004838125314563,290.1582336425781,294.1499938964844,264.25,262.6464538574219,265.058349609375,264.25,288.8851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.380990982055664,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.58563232421875,0.0,0.0,9.684776159701868e-05,291.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2835388183594,0.0,0.0,0.0001019852279569,290.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.60626220703125,0.0,0.0,7.532603922300041e-05,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4837341308594,0.0,0.0,0.000101985380752,291.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5719299316406,0.0,0.0,0.0004837740270886,290.1534729003906,294.1499938964844,264.25,262.6549072265625,265.05096435546875,264.25,288.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.374757766723633,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.683924145065248e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,0.0001019762567011,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,7.531941082561389e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001019764094962,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0004837314772885,290.1438903808594,294.1499938964844,264.25,262.67156982421875,265.036376953125,264.25,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.36351776123047,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5733642578125,0.0,0.0,9.683924145065248e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.275146484375,0.0,0.0,0.0001019762567011,290.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59375,0.0,0.0,7.531941082561389e-05,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4727783203125,0.0,0.0,0.0001019764094962,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5598449707031,0.0,0.0,0.0004837314772885,290.1438903808594,294.1499938964844,264.25,262.67156982421875,265.036376953125,264.25,288.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584578464227889e-09,0.0010318078566342,-0.0241592638194561,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.36351776123047,-0.0,-7.258807244170384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.683959797257558e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001019766350509,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.531968731200323e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001019767805701,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0004837332526221,290.13427734375,294.1499938964844,264.25,262.6878356933594,265.02203369140625,264.25,288.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.353830337524414,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,9.683959797257558e-05,291.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2667236328125,0.0,0.0,0.0001019766350509,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,7.531968731200323e-05,290.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4618225097656,0.0,0.0,0.0001019767805701,291.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477600097656,0.0,0.0,0.0004837332526221,290.13427734375,294.1499938964844,264.25,262.6878356933594,265.02203369140625,264.25,288.8536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.585011007118284e-09,0.0010318115819245,-0.0241603981703519,0.0,0.0,0.0,-0.0095645161345601,60.0,-17.353830337524414,-0.0,-7.258859113790096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.684765973361208e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0001019851260934,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,7.532595918746665e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0001019852716126,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0004837735323235,290.1246337890625,294.1499938964844,264.25,262.7035522460937,265.0079650878906,264.25,288.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.345705032348633,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54888916015625,0.0,0.0,9.684765973361208e-05,291.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582397460937,0.0,0.0,0.0001019851260934,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687561035156,0.0,0.0,7.532595918746665e-05,290.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508361816406,0.0,0.0,0.0001019852716126,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53570556640625,0.0,0.0,0.0004837735323235,290.1246337890625,294.1499938964844,264.25,262.7035522460937,265.0079650878906,264.25,288.84100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319069260731,9.595042982368795e-09,0.0010318972636014,-0.0241866651922464,0.0,0.0,0.0,-0.0095694903284311,60.0,-17.345705032348633,-0.0,-7.260066325898151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,9.686398698249832e-05,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001020023191813,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,7.53386557335034e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001020024574245,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0004838550812564,290.1149597167969,294.1499938964844,264.25,262.71856689453125,264.9941711425781,264.25,288.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.339149475097656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5366516113281,0.0,0.0,9.686398698249832e-05,291.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2497253417969,0.0,0.0,0.0001020023191813,290.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562438964844,0.0,0.0,7.53386557335034e-05,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398498535156,0.0,0.0,0.0001020024574245,291.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0004838550812564,290.1149597167969,294.1499938964844,264.25,262.71856689453125,264.9941711425781,264.25,288.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320807341486,9.615372498217312e-09,0.0010320710716769,-0.0242398902773857,0.0,0.0,0.0,-0.0095795672386884,60.0,-17.339149475097656,-0.0,-7.262512724537373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.530517578125,0.0,0.0,9.687415877124296e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0001020130293909,290.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5500183105469,0.0,0.0,7.534656469943002e-05,290.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4343566894531,0.0,0.0,0.00010201317491,291.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5176086425781,0.0,0.0,0.0004839058965444,290.1100769042969,294.1499938964844,264.25,262.72576904296875,264.98736572265625,264.25,288.8221130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.336280822753906,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5244140625,0.0,0.0,9.68860331340693e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2411499023437,0.0,0.0,0.000102025544038,290.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,7.535580516560003e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288635253906,0.0,0.0,0.0001020256822812,291.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5115661621094,0.0,0.0,0.0004839652392547,290.105224609375,294.1499938964844,264.25,262.7327575683594,264.9806213378906,264.25,288.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117958307266,0.0,0.0,0.0,-0.0095931822434067,60.0,-17.333694458007812,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.691373270470648e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001020547133521,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,7.537734927609563e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001020548515953,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0004841035988647,290.095458984375,294.1499938964844,264.25,262.7460021972656,264.96734619140625,264.25,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.329315185546875,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.691373270470648e-05,291.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001020547133521,290.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,7.537734927609563e-05,290.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,0.0001020548515953,291.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49951171875,0.0,0.0,0.0004841035988647,290.095458984375,294.1499938964844,264.25,262.7460021972656,264.96734619140625,264.25,288.80322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677335377489273e-09,0.0010326008778065,-0.0244021210819482,0.0,0.0,0.0,-0.009610285051167,60.0,-17.329315185546875,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,9.694493928691372e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001020875715767,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,7.540161459473893e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001020877098198,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004842594789806,290.08563232421875,294.1499938964844,264.25,262.7581481933594,264.9542541503906,264.25,288.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.325700759887695,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999389648437,0.0,0.0,9.694493928691372e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2239074707031,0.0,0.0,0.0001020875715767,290.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,7.540161459473893e-05,290.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0001020877098198,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4874267578125,0.0,0.0,0.0004842594789806,290.08563232421875,294.1499938964844,264.25,262.7581481933594,264.9542541503906,264.25,288.7906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.325700759887695,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,9.697851055534557e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001021229254547,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,7.542772800661623e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001021230564219,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0004844271752517,290.0758056640625,294.1499938964844,264.25,262.7690734863281,264.9414367675781,264.25,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.322656631469727,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877319335937,0.0,0.0,9.697851055534557e-05,291.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152099609375,0.0,0.0,0.0001021229254547,290.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50634765625,0.0,0.0,7.542772800661623e-05,290.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39581298828125,0.0,0.0,0.0001021230564219,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4753723144531,0.0,0.0,0.0004844271752517,290.0758056640625,294.1499938964844,264.25,262.7690734863281,264.9414367675781,264.25,288.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.322656631469727,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.701266390038654e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001021588905132,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,7.545429252786562e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001021590214804,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0004845977819059,290.06591796875,294.1499938964844,264.25,262.7786560058594,264.9288330078125,264.25,288.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.319866180419922,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4754943847656,0.0,0.0,9.701266390038654e-05,291.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064819335937,0.0,0.0,0.0001021588905132,290.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.493896484375,0.0,0.0,7.545429252786562e-05,290.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.384765625,0.0,0.0,0.0001021590214804,291.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4633178710937,0.0,0.0,0.0004845977819059,290.06591796875,294.1499938964844,264.25,262.7786560058594,264.9288330078125,264.25,288.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.319866180419922,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4693908691406,0.0,0.0,9.702956594992428e-05,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2021179199219,0.0,0.0,0.0001021766947815,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,7.546744018327445e-05,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3792419433594,0.0,0.0,0.0001021768257487,291.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.457275390625,0.0,0.0,0.0004846822412218,290.0609741210937,294.1499938964844,264.25,262.78289794921875,264.922607421875,264.25,288.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798804193735,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.31848907470703,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4632873535156,0.0,0.0,9.70459877862595e-05,291.3826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977233886719,0.0,0.0,0.0001021939824568,290.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4814453125,0.0,0.0,7.548020948888734e-05,290.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,0.000102194113424,291.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.45123291015625,0.0,0.0,0.0004847642558161,290.0559997558594,294.1499938964844,264.25,262.7867431640625,264.9164428710937,264.25,288.75299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.317068099975586,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4535217285156,0.0,0.0,9.707095887279138e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.190673828125,0.0,0.0,0.0001022202777676,290.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4714660644531,0.0,0.0,7.54996290197596e-05,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3648376464844,0.0,0.0,0.0001022204087348,291.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.0004848889948334,290.04803466796875,294.1499938964844,264.25,262.79205322265625,264.9067077636719,264.25,288.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.31462860107422,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
