time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
694680,291.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4510498046875,0.0,0.0,9.70769178820774e-05,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.000102226556919,290.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.468994140625,0.0,0.0,7.550427108071744e-05,290.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3626403808594,0.0,0.0,0.0001022266878862,291.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4391784667969,0.0,0.0,0.0004849187971558,290.0460510253906,294.1499938964844,264.25,262.7931823730469,264.904296875,264.25,288.7404479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.313980102539062,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,9.710463200462982e-05,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0001022557480609,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,7.552582246717066e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001022558717522,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0004850572440773,290.0360412597656,294.1499938964844,264.25,262.79791259765625,264.892333984375,264.25,288.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.310413360595703,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388427734375,0.0,0.0,9.710463200462982e-05,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1800537109375,0.0,0.0,0.0001022557480609,290.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.45654296875,0.0,0.0,7.552582246717066e-05,290.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,0.0001022558717522,291.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4271240234375,0.0,0.0,0.0004850572440773,290.0360412597656,294.1499938964844,264.25,262.79791259765625,264.892333984375,264.25,288.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.310413360595703,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,9.7135292890016e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001022880314849,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.554967305622995e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001022881551762,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004852103884331,290.0260009765625,294.1499938964844,264.25,262.80096435546875,264.880615234375,264.25,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.30681800842285,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4266357421875,0.0,0.0,9.7135292890016e-05,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.171142578125,0.0,0.0,0.0001022880314849,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.444091796875,0.0,0.0,7.554967305622995e-05,290.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404541015625,0.0,0.0,0.0001022881551762,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004852103884331,290.0260009765625,294.1499938964844,264.25,262.80096435546875,264.880615234375,264.25,288.71539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953314616950593e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.30681800842285,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,9.717503417050466e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001023298827931,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,7.5580581324175e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001023300137603,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0004854089347645,290.0159606933594,294.1499938964844,264.25,262.8026428222656,264.8690795898437,264.25,288.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.304227828979492,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4143981933594,0.0,0.0,9.717503417050466e-05,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622314453125,0.0,0.0,0.0001023298827931,290.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.431640625,0.0,0.0,7.5580581324175e-05,290.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.329345703125,0.0,0.0,0.0001023300137603,291.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4029846191406,0.0,0.0,0.0004854089347645,290.0159606933594,294.1499938964844,264.25,262.8026428222656,264.8690795898437,264.25,288.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.304227828979492,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4082946777344,0.0,0.0,9.719852823764086e-05,291.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1577453613281,0.0,0.0,0.0001023546283249,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4254455566406,0.0,0.0,7.559885852970183e-05,290.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32379150390625,0.0,0.0,0.0001023547520162,291.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3969421386719,0.0,0.0,0.0004855262814089,290.0108947753906,294.1499938964844,264.25,262.8030090332031,264.8634033203125,264.25,288.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861513495445,60.0,-17.303573608398438,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4021911621094,0.0,0.0,9.722379763843492e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1532287597656,0.0,0.0,0.0001023812365019,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4192199707031,0.0,0.0,7.561851089121774e-05,290.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,0.0001023813601932,291.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,0.0004856525047216,290.005859375,294.1499938964844,264.25,262.80303955078125,264.8577575683594,264.25,288.6903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254133008420467,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.303251266479492,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.728071017889306e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001024411685648,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,7.566277054138482e-05,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001024412849801,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0004859367909375,289.9956970214844,294.1499938964844,264.25,262.8022766113281,264.8466491699219,264.25,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.303714752197266,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3899841308594,0.0,0.0,9.728071017889306e-05,291.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14422607421875,0.0,0.0,0.0001024411685648,290.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4067687988281,0.0,0.0,7.566277054138482e-05,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,0.0001024412849801,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3788452148437,0.0,0.0,0.0004859367909375,289.9956970214844,294.1499938964844,264.25,262.8022766113281,264.8466491699219,264.25,288.6778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.009836901910603,60.0,-17.303714752197266,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,9.734446939546616e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0001025083111017,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,7.571236346848309e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001025084347929,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,0.000486255303258,289.98553466796875,294.1499938964844,264.25,262.8004150390625,264.8357238769531,264.25,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.30543327331543,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.37774658203125,0.0,0.0,9.734446939546616e-05,291.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351623535156,0.0,0.0,0.0001025083111017,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.39434814453125,0.0,0.0,7.571236346848309e-05,290.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0001025084347929,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.36676025390625,0.0,0.0,0.000486255303258,289.98553466796875,294.1499938964844,264.25,262.8004150390625,264.8357238769531,264.25,288.66534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.30543327331543,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,9.741527173900975e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001025828678393,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,7.576743519166484e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001025829915306,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0004866089730057,289.9753112792969,294.1499938964844,264.25,262.7975769042969,264.8249816894531,264.25,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.308504104614258,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3655090332031,0.0,0.0,9.741527173900975e-05,291.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12603759765625,0.0,0.0,0.0001025828678393,290.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,7.576743519166484e-05,290.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,0.0001025829915306,291.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35467529296875,0.0,0.0,0.0004866089730057,289.9753112792969,294.1499938964844,264.25,262.7975769042969,264.8249816894531,264.25,288.6528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.308504104614258,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.749137825565413e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0001026630125124,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,7.582662510685623e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,0.0001026631289278,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.000486989156343,289.9650573730469,294.1499938964844,264.25,262.7938537597656,264.814453125,264.25,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.312543869018555,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533020019531,0.0,0.0,9.749137825565413e-05,291.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1169128417969,0.0,0.0,0.0001026630125124,290.71875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36944580078125,0.0,0.0,7.582662510685623e-05,290.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735595703125,0.0,0.0,0.0001026631289278,291.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,0.000486989156343,289.9650573730469,294.1499938964844,264.25,262.7938537597656,264.814453125,264.25,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.312543869018555,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34716796875,0.0,0.0,9.75316361291334e-05,291.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1123046875,0.0,0.0,0.0001027054095175,290.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632202148437,0.0,0.0,7.585793355247006e-05,290.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679443359375,0.0,0.0,0.0001027055259328,291.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3365173339844,0.0,0.0,0.0004871902347076,289.9598999023437,294.1499938964844,264.25,262.79168701171875,264.8092346191406,264.25,288.6341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.314992904663086,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.341064453125,0.0,0.0,9.757285442901777e-05,291.2797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1076965332031,0.0,0.0,0.0001027488178806,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35699462890625,0.0,0.0,7.588999869767576e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,0.0001027489342959,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304748535156,0.0,0.0,0.0004873961443081,289.9547424316406,294.1499938964844,264.25,262.7893371582031,264.8041076660156,264.25,288.6278686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.317636489868164,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,9.76587471086532e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001028392653097,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.595679926453158e-05,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001028393744491,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.0004878251929767,289.94439697265625,294.1499938964844,264.25,262.7841491699219,264.7939453125,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.32353973388672,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,9.76587471086532e-05,291.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,0.0001028392653097,290.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,7.595679926453158e-05,290.7300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510986328125,0.0,0.0,0.0001028393744491,291.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.318359375,0.0,0.0,0.0004878251929767,289.94439697265625,294.1499938964844,264.25,262.7841491699219,264.7939453125,264.25,288.6153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.32353973388672,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,9.774795762496068e-05,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001029332124744,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.602619007229805e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0001029333216138,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0004882708308286,289.9340209960937,294.1499938964844,264.25,262.7783508300781,264.783935546875,264.25,288.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.330080032348633,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3165588378906,0.0,0.0,9.774795762496068e-05,291.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892028808594,0.0,0.0,0.0001029332124744,290.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,7.602619007229805e-05,290.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2398681640625,0.0,0.0,0.0001029333216138,291.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3062438964844,0.0,0.0,0.0004882708308286,289.9340209960937,294.1499938964844,264.25,262.7783508300781,264.783935546875,264.25,288.6029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.330080032348633,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,9.784031863091514e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001030304701998,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,7.609802560182288e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001030305866152,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000488732184749,289.9236145019531,294.1499938964844,264.25,262.7720642089844,264.7741394042969,264.25,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.337247848510742,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,9.784031863091514e-05,291.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0798645019531,0.0,0.0,0.0001030304701998,290.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.31964111328125,0.0,0.0,7.609802560182288e-05,290.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,0.0001030305866152,291.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.000488732184749,289.9236145019531,294.1499938964844,264.25,262.7720642089844,264.7741394042969,264.25,288.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.337247848510742,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.793455683393404e-05,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001031297069857,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.617131632287055e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001031298161251,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0004892029101029,289.9131774902344,294.1499938964844,264.25,262.7654113769531,264.76446533203125,264.25,288.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.344797134399414,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2920227050781,0.0,0.0,9.793455683393404e-05,291.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07049560546875,0.0,0.0,0.0001031297069857,290.68084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,7.617131632287055e-05,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21728515625,0.0,0.0,0.0001031298161251,291.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.281982421875,0.0,0.0,0.0004892029101029,289.9131774902344,294.1499938964844,264.25,262.7654113769531,264.76446533203125,264.25,288.5779724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.344797134399414,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.285888671875,0.0,0.0,9.798233077162875e-05,291.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657958984375,0.0,0.0,0.0001031800202326,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009338378906,0.0,0.0,7.62084819143638e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2116394042969,0.0,0.0,0.000103180129372,291.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0004894415615126,289.9079284667969,294.1499938964844,264.25,262.7619323730469,264.7597045898437,264.25,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.348709106445312,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2797241210937,0.0,0.0,9.803032298805192e-05,291.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.06109619140625,0.0,0.0,0.0001032305517583,290.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.294677734375,0.0,0.0,7.624580030096695e-05,290.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2059936523437,0.0,0.0,0.0001032306608976,291.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26983642578125,0.0,0.0,0.0004896813188679,289.9026794433594,294.1499938964844,264.25,262.7584228515625,264.7550048828125,264.25,288.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.35267448425293,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.812667849473657e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,0.0001033320222632,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,7.632074994035065e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001033321314025,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.000490162638016,289.8921203613281,294.1499938964844,264.25,262.7512512207031,264.7456970214844,264.25,288.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.360708236694336,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2674560546875,0.0,0.0,9.812667849473657e-05,291.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0516357421875,0.0,0.0,0.0001033320222632,290.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2821960449219,0.0,0.0,7.632074994035065e-05,290.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,0.0001033321314025,291.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2576599121094,0.0,0.0,0.000490162638016,289.8921203613281,294.1499938964844,264.25,262.7512512207031,264.7456970214844,264.25,288.55303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.360708236694336,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,9.82229903456755e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001034334491123,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,7.639566319994628e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001034335582517,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004906437825411,289.8815612792969,294.1499938964844,264.25,262.7439880371094,264.7365417480469,264.25,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.368785858154297,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2551574707031,0.0,0.0,9.82229903456755e-05,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0421142578125,0.0,0.0,0.0001034334491123,290.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,7.639566319994628e-05,290.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001034335582517,291.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454833984375,0.0,0.0,0.0004906437825411,289.8815612792969,294.1499938964844,264.25,262.7439880371094,264.7365417480469,264.25,288.5405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.368785858154297,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,9.831843635765836e-05,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001035339519148,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,7.646989251952618e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0001035340610542,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.000491120503284,289.8709411621094,294.1499938964844,264.25,262.7367248535156,264.7275695800781,264.25,288.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.37677001953125,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24285888671875,0.0,0.0,9.831843635765836e-05,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325927734375,0.0,0.0,0.0001035339519148,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2572326660156,0.0,0.0,7.646989251952618e-05,290.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17193603515625,0.0,0.0,0.0001035340610542,291.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2333068847656,0.0,0.0,0.000491120503284,289.8709411621094,294.1499938964844,264.25,262.7367248535156,264.7275695800781,264.25,288.5281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830174297094,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.37677001953125,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.841236897045746e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0001036328758345,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.65429504099302e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001036329776979,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.0004915897152386,289.8602905273437,294.1499938964844,264.25,262.72955322265625,264.71875,264.25,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.38454246520996,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,9.841236897045746e-05,291.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.02301025390625,0.0,0.0,0.0001036328758345,290.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2447204589844,0.0,0.0,7.65429504099302e-05,290.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1605224609375,0.0,0.0,0.0001036329776979,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.0004915897152386,289.8602905273437,294.1499938964844,264.25,262.72955322265625,264.71875,264.25,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893089354038,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.38454246520996,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.224365234375,0.0,0.0,9.845852764556184e-05,291.1564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181884765625,0.0,0.0,0.0001036814792314,290.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.23846435546875,0.0,0.0,7.657884998479858e-05,290.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1548156738281,0.0,0.0,0.0001036815810948,291.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.21502685546875,0.0,0.0,0.0004918202757835,289.8549499511719,294.1499938964844,264.25,262.7260131835937,264.7143859863281,264.25,288.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.388303756713867,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2182006835937,0.0,0.0,9.850397327682003e-05,291.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001037293404806,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322082519531,0.0,0.0,7.66142038628459e-05,290.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,0.000103729442344,291.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089233398437,0.0,0.0,0.0004920473438687,289.849609375,294.1499938964844,264.25,262.7225646972656,264.7100830078125,264.25,288.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295879989862442,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.391958236694336,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.859238343778998e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0001038224436342,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,7.668296893825755e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001038225454976,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0004924889653921,289.8388977050781,294.1499938964844,264.25,262.71588134765625,264.7015380859375,264.25,288.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762526363134,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.39887237548828,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
