time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697080,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.20587158203125,0.0,0.0,9.859238343778998e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0036926269531,0.0,0.0,0.0001038224436342,290.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196960449219,0.0,0.0,7.668296893825755e-05,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376647949219,0.0,0.0,0.0001038225454976,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1967163085937,0.0,0.0,0.0004924889653921,289.8388977050781,294.1499938964844,264.25,262.71588134765625,264.7015380859375,264.25,288.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762526363134,0.0,0.0,0.0,-0.0106470165774226,60.0,-17.39887237548828,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.867717744782568e-05,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001039117341861,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.67489182180725e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001039118360495,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.0004929125425405,289.828125,294.1499938964844,264.25,262.7095947265625,264.69317626953125,264.25,288.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874252692223308e-08,0.0010513860033825,-0.0301527176052331,0.0,0.0,0.0,-0.0106993876397609,60.0,-17.405223846435547,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19354248046875,0.0,0.0,9.867717744782568e-05,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9939880371094,0.0,0.0,0.0001039117341861,290.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071838378906,0.0,0.0,7.67489182180725e-05,290.6771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.126220703125,0.0,0.0,0.0001039118360495,291.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.0004929125425405,289.828125,294.1499938964844,264.25,262.7095947265625,264.69317626953125,264.25,288.4782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874252692223308e-08,0.0010513860033825,-0.0301527176052331,0.0,0.0,0.0,-0.0106993876397609,60.0,-17.405223846435547,-0.0,-7.536919355288775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,9.87572711892426e-05,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001039960770867,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,7.681121496716514e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0001039961789501,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,0.000493312603794,289.8173522949219,294.1499938964844,264.25,262.70379638671875,264.6849365234375,264.25,288.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.197403598496294e-08,0.0010522392112761,-0.030413843691349,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.410797119140625,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1811828613281,0.0,0.0,9.87572711892426e-05,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9842529296875,0.0,0.0,0.0001039960770867,290.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.19464111328125,0.0,0.0,7.681121496716514e-05,290.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11474609375,0.0,0.0,0.0001039961789501,291.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722412109375,0.0,0.0,0.000493312603794,289.8173522949219,294.1499938964844,264.25,262.70379638671875,264.6849365234375,264.25,288.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522512020543,1.197403598496294e-08,0.0010522392112761,-0.030413843691349,0.0,0.0,0.0,-0.0107488548383116,60.0,-17.410797119140625,-0.0,-7.549158453912241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,9.88324245554395e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001040752176777,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,7.686966273467988e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001040753122651,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0004936880432069,289.8065185546875,294.1499938964844,264.25,262.6985778808594,264.6768798828125,264.25,288.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.415498733520508,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,9.88324245554395e-05,291.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9744567871094,0.0,0.0,0.0001040752176777,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820983886719,0.0,0.0,7.686966273467988e-05,290.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.103271484375,0.0,0.0,0.0001040753122651,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600036621094,0.0,0.0,0.0004936880432069,289.8065185546875,294.1499938964844,264.25,262.6985778808594,264.6768798828125,264.25,288.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588485836982,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.415498733520508,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1626281738281,0.0,0.0,9.88673564279452e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001041120049194,290.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.17584228515625,0.0,0.0,7.689683116041124e-05,290.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0975036621094,0.0,0.0,0.0001041120995068,291.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539001464844,0.0,0.0,0.0004938625497743,289.80108642578125,294.1499938964844,264.25,262.6962280273437,264.67291259765625,264.25,288.44708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534239700064,1.2111184055640932e-08,0.0010534118628129,-0.0307727381587028,0.0,0.0,0.0,-0.0108168451115489,60.0,-17.417421340942383,-0.0,-7.565996185121548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,9.890128421830012e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9646301269531,0.0,0.0,0.0001041477371472,290.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1695556640625,0.0,0.0,7.692322105867788e-05,290.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0917663574219,0.0,0.0,0.0001041478317347,291.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14776611328125,0.0,0.0,0.0004940319922752,289.795654296875,294.1499938964844,264.25,262.6940612792969,264.6689758300781,264.25,288.4408264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537854395806,1.2153454242991302e-08,0.0010537733323872,-0.0308833494782447,0.0,0.0,0.0,-0.0108377998694777,60.0,-17.419164657592773,-0.0,-7.571189541977219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,9.896322444546968e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0001042129588313,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,7.697139517404139e-05,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001042130534187,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004943414242006,289.7847595214844,294.1499938964844,264.25,262.6903381347656,264.66119384765625,264.25,288.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544453980401,1.2230618295916429e-08,0.0010544331744313,-0.0310852695256471,0.0,0.0,0.0,-0.01087605394423,60.0,-17.42171287536621,-0.0,-7.58067457695688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1440734863281,0.0,0.0,9.896322444546968e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95477294921875,0.0,0.0,0.0001042129588313,290.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15704345703125,0.0,0.0,7.697139517404139e-05,290.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0802307128906,0.0,0.0,0.0001042130534187,291.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.135498046875,0.0,0.0,0.0004943414242006,289.7847595214844,294.1499938964844,264.25,262.6903381347656,264.66119384765625,264.25,288.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544453980401,1.2230618295916429e-08,0.0010544331744313,-0.0310852695256471,0.0,0.0,0.0,-0.01087605394423,60.0,-17.42171287536621,-0.0,-7.58067457695688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.901795419864357e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001042705916916,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,7.701395952608436e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000104270686279,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.0004946147673763,289.7738342285156,294.1499938964844,264.25,262.6874694824219,264.653564453125,264.25,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298800200483129e-08,0.001055016182363,-0.0312636792659759,0.0,0.0,0.0,-0.0109098544344306,60.0,-17.423067092895508,-0.0,-7.589060402324321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317138671875,0.0,0.0,9.901795419864357e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001042705916916,290.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1444702148437,0.0,0.0,7.701395952608436e-05,290.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0686950683594,0.0,0.0,0.000104270686279,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.0004946147673763,289.7738342285156,294.1499938964844,264.25,262.6874694824219,264.653564453125,264.25,288.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550285223871,1.2298800200483129e-08,0.001055016182363,-0.0312636792659759,0.0,0.0,0.0,-0.0109098544344306,60.0,-17.423067092895508,-0.0,-7.589060402324321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.90639309748076e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001043190131895,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,7.704972813371569e-05,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001043191077769,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004948444548062,289.76287841796875,294.1499938964844,264.25,262.6856384277344,264.64605712890625,264.25,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356082379483269e-08,0.0010555060580372,-0.0314135700464248,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.423032760620117,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.90639309748076e-05,291.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349365234375,0.0,0.0,0.0001043190131895,290.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1319274902344,0.0,0.0,7.704972813371569e-05,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05712890625,0.0,0.0,0.0001043191077769,291.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109619140625,0.0,0.0,0.0004948444548062,289.76287841796875,294.1499938964844,264.25,262.6856384277344,264.64605712890625,264.25,288.4034118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555183980613,1.2356082379483269e-08,0.0010555060580372,-0.0314135700464248,0.0,0.0,0.0,-0.0109382513910532,60.0,-17.423032760620117,-0.0,-7.596109696805797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.9101584055461e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,0.0001043586598825,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.707900658715516e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.00010435875447,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0004950325819663,289.7518920898437,294.1499938964844,264.25,262.6848449707031,264.638671875,264.25,288.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.421466827392578,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1069641113281,0.0,0.0,9.9101584055461e-05,291.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9249572753906,0.0,0.0,0.0001043586598825,290.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,7.707900658715516e-05,290.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0455627441406,0.0,0.0,0.00010435875447,291.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.09869384765625,0.0,0.0,0.0004950325819663,289.7518920898437,294.1499938964844,264.25,262.6848449707031,264.638671875,264.25,288.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055919448845,1.2402986193649213e-08,0.0010559071088209,-0.0315362997353076,0.0,0.0,0.0,-0.0109615037217736,60.0,-17.421466827392578,-0.0,-7.601883567076585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,9.911679080687465e-05,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9199523925781,0.0,0.0,0.0001043746742652,290.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,7.709083729423583e-05,290.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0001043747688527,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0925598144531,0.0,0.0,0.0004951085429638,289.74639892578125,294.1499938964844,264.25,262.6849060058594,264.6350402832031,264.25,288.3847045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056081498973,1.2421926598449318e-08,0.0010560690425336,-0.0315858609974384,0.0,0.0,0.0,-0.0109708933159708,60.0,-17.42009162902832,-0.0,-7.604216278878084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0945739746094,0.0,0.0,9.912926179822534e-05,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9149475097656,0.0,0.0,0.0001043878073687,290.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068420410156,0.0,0.0,7.710053614573553e-05,290.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,0.0001043879019562,291.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08642578125,0.0,0.0,0.000495170825161,289.7408752441406,294.1499938964844,264.25,262.68524169921875,264.6314392089844,264.25,288.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562143288552,1.2437465279901973e-08,0.0010562018724158,-0.0316265188157558,0.0,0.0,0.0,-0.0109785972163081,60.0,-17.418272018432617,-0.0,-7.606129770465486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.914635302266106e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001044058080879,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,7.711382932029665e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001044058953993,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0004952562157995,289.7298583984375,294.1499938964844,264.25,262.6869506835937,264.62432861328125,264.25,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822193562984,0.0,0.0,0.0,-0.010989150032401,60.0,-17.413326263427734,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821838378906,0.0,0.0,9.914635302266106e-05,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049377441406,0.0,0.0,0.0001044058080879,290.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09429931640625,0.0,0.0,7.711382932029665e-05,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0223999023437,0.0,0.0,0.0001044058953993,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0741577148437,0.0,0.0,0.0004952562157995,289.7298583984375,294.1499938964844,264.25,262.6869506835937,264.62432861328125,264.25,288.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563964024186,1.2458752252086924e-08,0.0010563839459791,-0.0316822193562984,0.0,0.0,0.0,-0.010989150032401,60.0,-17.413326263427734,-0.0,-7.608751673160441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.915248665492982e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001044122691382,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,7.711860234849155e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001044123564497,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0004952868330292,289.7187805175781,294.1499938964844,264.25,262.69000244140625,264.6173400878906,264.25,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.406545639038086,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0697937011719,0.0,0.0,9.915248665492982e-05,291.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8948669433594,0.0,0.0,0.0001044122691382,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0817565917969,0.0,0.0,7.711860234849155e-05,290.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.01080322265625,0.0,0.0,0.0001044123564497,291.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0618591308594,0.0,0.0,0.0004952868330292,289.7187805175781,294.1499938964844,264.25,262.69000244140625,264.6173400878906,264.25,288.353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387033782668e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.406545639038086,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.914778638631104e-05,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.000104407321487,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,7.711494254181162e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001044074087985,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004952633753418,289.70770263671875,294.1499938964844,264.251953125,262.6960144042969,264.6105041503906,264.25054931640625,288.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.396957397460938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0574035644531,0.0,0.0,9.914778638631104e-05,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.884765625,0.0,0.0,0.000104407321487,290.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,7.711494254181162e-05,290.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991760253906,0.0,0.0,0.0001044074087985,291.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0495910644531,0.0,0.0,0.0004952633753418,289.70770263671875,294.1499938964844,264.251953125,262.6960144042969,264.6105041503906,264.25054931640625,288.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460522391677388e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900273382663,60.0,-17.396957397460938,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,9.91350898402743e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001043939555529,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.710506906732917e-05,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0001043940355884,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0004951999871991,289.6966247558594,294.1499938964844,264.25762939453125,262.706298828125,264.6038818359375,264.2525329589844,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.383995056152344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450439453125,0.0,0.0,9.91350898402743e-05,290.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8746643066406,0.0,0.0,0.0001043939555529,290.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0566711425781,0.0,0.0,7.710506906732917e-05,290.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.987548828125,0.0,0.0,0.0001043940355884,291.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0373229980469,0.0,0.0,0.0004951999871991,289.6966247558594,294.1499938964844,264.25762939453125,262.706298828125,264.6038818359375,264.2525329589844,288.3285522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.383995056152344,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,9.912538371281698e-05,290.9962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695983886719,0.0,0.0,0.0001043837255565,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,7.709751662332565e-05,290.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98175048828125,0.0,0.0,0.000104383812868,291.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0311584472656,0.0,0.0,0.0004951514420099,289.6910705566406,294.1499938964844,264.2618103027344,262.7129211425781,264.6006774902344,264.2545166015625,288.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.37579917907715,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0326538085937,0.0,0.0,9.91142151178792e-05,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,0.000104371967609,290.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0441589355469,0.0,0.0,7.708883640589193e-05,290.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759521484375,0.0,0.0,0.0001043720549205,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0250244140625,0.0,0.0,0.0004950956790708,289.6854858398437,294.1499938964844,264.2668151855469,262.7204895019531,264.5975341796875,264.2570495605469,288.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.36680793762207,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,9.908582433126868e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001043420779751,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,7.706675387453288e-05,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001043421580106,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0004949538852088,289.6743469238281,294.1499938964844,264.2791442871094,262.73834228515625,264.591552734375,264.2643737792969,288.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.345924377441406,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0202941894531,0.0,0.0,9.908582433126868e-05,290.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8543395996094,0.0,0.0,0.0001043420779751,290.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,7.706675387453288e-05,290.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9642944335937,0.0,0.0,0.0001043421580106,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01275634765625,0.0,0.0,0.0004949538852088,289.6743469238281,294.1499938964844,264.2791442871094,262.73834228515625,264.591552734375,264.2643737792969,288.3035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.345924377441406,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.905129263643175e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,0.000104305712739,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.703989103902131e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0001043057927745,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0004947813577018,289.6632080078125,294.1499938964844,264.29443359375,262.7594909667969,264.5859069824219,264.274169921875,288.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.32195281982422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079040527344,0.0,0.0,9.905129263643175e-05,290.9817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441467285156,0.0,0.0,0.000104305712739,290.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01910400390625,0.0,0.0,7.703989103902131e-05,290.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526672363281,0.0,0.0,0.0001043057927745,291.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.00048828125,0.0,0.0,0.0004947813577018,289.6632080078125,294.1499938964844,264.29443359375,262.7594909667969,264.5859069824219,264.274169921875,288.2911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.32195281982422,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.901011071633548e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.0001042623480316,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.700786227360368e-05,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001042624280671,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004945757100358,289.65203857421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5807189941406,264.287109375,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.29442024230957,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,9.901011071633548e-05,290.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8339233398437,0.0,0.0,0.0001042623480316,290.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,7.700786227360368e-05,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.0001042624280671,291.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9882202148437,0.0,0.0,0.0004945757100358,289.65203857421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5807189941406,264.287109375,288.27862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288951189987074e-08,0.0010549322469159,-0.0312379095703363,0.0,0.0,0.0,-0.010904973372817,60.0,-17.29442024230957,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.896401752484962e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0001042138028424,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,7.69720136304386e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001042138828779,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004943454405292,289.6408386230469,294.1499938964844,264.332763671875,262.810546875,264.575927734375,264.3023681640625,288.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.26443862915039,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.98321533203125,0.0,0.0,9.896401752484962e-05,290.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8236999511719,0.0,0.0,0.0001042138028424,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9941101074219,0.0,0.0,7.69720136304386e-05,290.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9294128417969,0.0,0.0,0.0001042138828779,291.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9759826660156,0.0,0.0,0.0004943454405292,289.6408386230469,294.1499938964844,264.332763671875,262.810546875,264.575927734375,264.3023681640625,288.2661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.26443862915039,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,9.893879177980124e-05,290.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001041872383211,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98785400390625,0.0,0.0,7.695239037275314e-05,290.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001041873183567,291.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698486328125,0.0,0.0,0.0004942194209434,289.63525390625,294.1499938964844,264.34375,262.8249206542969,264.5737609863281,264.31109619140625,288.2599182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.2482852935791,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708557128906,0.0,0.0,9.89127584034577e-05,290.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134155273437,0.0,0.0,0.0001041598297888,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98162841796875,0.0,0.0,7.693214138271287e-05,290.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9177551269531,0.0,0.0,0.0001041599098243,291.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9637145996094,0.0,0.0,0.0004940893850289,289.629638671875,294.1499938964844,264.3552551269531,262.83984375,264.5717163085937,264.3203125,288.253662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.231653213500977,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
