time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
699420,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.885709005175158e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001041012073983,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,7.688884215895087e-05,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001041012874338,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004938113270327,289.6184387207031,294.1499938964844,264.3796081542969,262.8712158203125,264.5680236816406,264.34051513671875,288.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.196670532226562,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9585266113281,0.0,0.0,9.885709005175158e-05,290.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8031311035156,0.0,0.0,0.0001041012073983,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9691467285156,0.0,0.0,7.688884215895087e-05,290.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001041012874338,291.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95147705078125,0.0,0.0,0.0004938113270327,289.6184387207031,294.1499938964844,264.3796081542969,262.8712158203125,264.5680236816406,264.34051513671875,288.2412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098267276883234e-08,0.0010533018503338,-0.0307389385998249,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.196670532226562,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.879816934699193e-05,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.0001040391653077,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.684301817789674e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001040392453433,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0004935170290991,289.6072082519531,294.1499938964844,264.4055480957031,262.90435791015625,264.5648193359375,264.3624572753906,288.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.160003662109375,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,9.879816934699193e-05,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928466796875,0.0,0.0,0.0001040391653077,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566650390625,0.0,0.0,7.684301817789674e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001040392453433,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0004935170290991,289.6072082519531,294.1499938964844,264.4055480957031,262.90435791015625,264.5648193359375,264.3624572753906,288.2287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.160003662109375,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.873601084109396e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001039737035171,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,7.679466943955049e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001039737835526,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0004932064912281,289.595947265625,294.1499938964844,264.4328308105469,262.9389953613281,264.5621643066406,264.38623046875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.121585845947266,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9338684082031,0.0,0.0,9.873601084109396e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,0.0001039737035171,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442138671875,0.0,0.0,7.679466943955049e-05,290.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8828125,0.0,0.0,0.0001039737835526,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.927001953125,0.0,0.0,0.0004932064912281,289.595947265625,294.1499938964844,264.4328308105469,262.9389953613281,264.5621643066406,264.38623046875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.121585845947266,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,9.867142216535284e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001039056951412,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.674443622818217e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001039057679008,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0004928839043714,289.584716796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5600891113281,264.4115295410156,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.081838607788086,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.92156982421875,0.0,0.0,9.867142216535284e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7721862792969,0.0,0.0,0.0001039056951412,290.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9317626953125,0.0,0.0,7.674443622818217e-05,290.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8711853027344,0.0,0.0,0.0001039057679008,291.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.914794921875,0.0,0.0,0.0004928839043714,289.584716796875,294.1499938964844,264.4612121582031,262.9747619628906,264.5600891113281,264.4115295410156,288.2038269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.081838607788086,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154052734375,0.0,0.0,9.863838931778446e-05,290.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0001038709087879,290.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,7.671874482184649e-05,290.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,0.0001038709815475,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,0.0004927188856527,289.5790710449219,294.1499938964844,264.4757080078125,262.99298095703125,264.55926513671875,264.4246826171875,288.1976013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.06155014038086,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.90924072265625,0.0,0.0,9.860498539637774e-05,290.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0001038357368088,290.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193420410156,0.0,0.0,7.669276965316385e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8595275878906,0.0,0.0,0.0001038358095684,291.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9025573730469,0.0,0.0,0.0004925520042888,289.5734558105469,294.1499938964844,264.4903564453125,263.0113830566406,264.5586242675781,264.4381408691406,288.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506159160286,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.041040420532227,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,9.85374063020572e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001037645706674,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,7.664020085940138e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001037646434269,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004922144580632,289.5621643066406,294.1499938964844,264.5200500488281,263.0485534667969,264.5577697753906,264.4657287597656,288.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.999584197998047,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,9.85374063020572e-05,290.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.75146484375,0.0,0.0,0.0001037645706674,290.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90692138671875,0.0,0.0,7.664020085940138e-05,290.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001037646434269,291.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8903503417969,0.0,0.0,0.0004922144580632,289.5621643066406,294.1499938964844,264.5200500488281,263.0485534667969,264.5577697753906,264.4657287597656,288.1789245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-16.999584197998047,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.846920147538184e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0001036927496897,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,7.658715912839398e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.0001036928224493,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0004918737686239,289.5509033203125,294.1499938964844,264.54998779296875,263.0859375,264.5574035644531,264.49395751953125,288.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.957735061645508,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,9.846920147538184e-05,290.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7410583496094,0.0,0.0,0.0001036927496897,290.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8945007324219,0.0,0.0,7.658715912839398e-05,290.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83624267578125,0.0,0.0,0.0001036928224493,291.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.878173828125,0.0,0.0,0.0004918737686239,289.5509033203125,294.1499938964844,264.54998779296875,263.0859375,264.5574035644531,264.49395751953125,288.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-16.957735061645508,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,9.840107668424024e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001036210087477,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,7.653416832908988e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0001036210815072,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004915334866382,289.5395812988281,294.1499938964844,264.5799560546875,263.12322998046875,264.5577087402344,264.522705078125,288.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.915786743164062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724060058594,0.0,0.0,9.840107668424024e-05,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.73065185546875,0.0,0.0,0.0001036210087477,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.882080078125,0.0,0.0,7.653416832908988e-05,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0001036210815072,291.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.865966796875,0.0,0.0,0.0004915334866382,289.5395812988281,294.1499938964844,264.5799560546875,263.12322998046875,264.5577087402344,264.522705078125,288.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-16.915786743164062,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,9.83334321063012e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001035497771226,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,7.648155587958172e-05,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001035498498822,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004911955911666,289.5282897949219,294.1499938964844,264.6096496582031,263.1600952148437,264.5585021972656,264.5516662597656,288.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.873973846435547,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.81884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601379394531,0.0,0.0,9.83334321063012e-05,290.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7202453613281,0.0,0.0,0.0001035497771226,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86968994140625,0.0,0.0,7.648155587958172e-05,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001035498498822,291.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0004911955911666,289.5282897949219,294.1499938964844,264.6096496582031,263.1600952148437,264.5585021972656,264.5516662597656,288.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-16.873973846435547,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.85400390625,0.0,0.0,9.83001009444706e-05,290.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71502685546875,0.0,0.0,0.0001035146779031,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,7.645563164260238e-05,290.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80712890625,0.0,0.0,0.0001035147506627,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84771728515625,0.0,0.0,0.0004910290590487,289.52264404296875,294.1499938964844,264.6242980957031,263.1782531738281,264.55908203125,264.5661315917969,288.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-16.85325050354004,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,9.826708264881744e-05,290.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70977783203125,0.0,0.0,0.0001034799133776,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8573303222656,0.0,0.0,7.642995478818193e-05,290.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.0001034799788612,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84161376953125,0.0,0.0,0.0004908641567453,289.5169677734375,294.1499938964844,264.6387939453125,263.1962280273437,264.559814453125,264.58056640625,288.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149751722812,0.0,0.0,0.0,-0.0104459905996918,60.0,-16.832666397094727,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.820263949222864e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.000103412050521,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,7.637983071617782e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001034121232805,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004905422683805,289.5056457519531,294.1499938964844,264.6671447753906,263.2313232421875,264.5616760253906,264.60919189453125,288.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.79215431213379,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83563232421875,0.0,0.0,9.820263949222864e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.000103412050521,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,7.637983071617782e-05,290.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7896423339844,0.0,0.0,0.0001034121232805,291.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8294372558594,0.0,0.0,0.0004905422683805,289.5056457519531,294.1499938964844,264.6671447753906,263.2313232421875,264.5616760253906,264.60919189453125,288.116943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048185080289,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.79215431213379,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,9.814042277866974e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0001033465377986,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.633143832208589e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001033466032822,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,0.0004902314394712,289.49432373046875,294.1499938964844,264.6944580078125,263.2650451660156,264.5639343261719,264.6373291015625,288.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.752599716186523,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8233947753906,0.0,0.0,9.814042277866974e-05,290.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6888732910156,0.0,0.0,0.0001033465377986,290.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,7.633143832208589e-05,290.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.77801513671875,0.0,0.0,0.0001033466032822,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172912597656,0.0,0.0,0.0004902314394712,289.49432373046875,294.1499938964844,264.6944580078125,263.2650451660156,264.5639343261719,264.6373291015625,288.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.752599716186523,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.808159666135909e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001032845830195,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,7.62856871006079e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0001032846557791,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004899376071989,289.4830017089844,294.1499938964844,264.72039794921875,263.2970886230469,264.56671142578125,264.6645812988281,288.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.714576721191406,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8111572265625,0.0,0.0,9.808159666135909e-05,290.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001032845830195,290.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8202209472656,0.0,0.0,7.62856871006079e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0001032846557791,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8051452636719,0.0,0.0,0.0004899376071989,289.4830017089844,294.1499938964844,264.72039794921875,263.2970886230469,264.56671142578125,264.6645812988281,288.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.714576721191406,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,9.802603744901715e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0001032260843203,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,7.624247518833727e-05,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0001032261498039,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004896601312793,289.4716491699219,294.1499938964844,264.7447509765625,263.3271179199219,264.56982421875,264.69097900390625,288.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.67793083190918,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989196777344,0.0,0.0,9.802603744901715e-05,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6678771972656,0.0,0.0,0.0001032260843203,290.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078918457031,0.0,0.0,7.624247518833727e-05,290.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547302246094,0.0,0.0,0.0001032261498039,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7929992675781,0.0,0.0,0.0004896601312793,289.4716491699219,294.1499938964844,264.7447509765625,263.3271179199219,264.56982421875,264.69097900390625,288.0799255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288606882095,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.67793083190918,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,9.799980762181804e-05,290.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66259765625,0.0,0.0,0.0001031984575092,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017272949219,0.0,0.0,7.62220734031871e-05,290.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7489013671875,0.0,0.0,0.0001031985229928,291.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78692626953125,0.0,0.0,0.000489529047627,289.4659729003906,294.1499938964844,264.7562561035156,263.3412780761719,264.5715637207031,264.7036437988281,288.0737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.660423278808594,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867126464844,0.0,0.0,9.797482925932854e-05,290.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6573486328125,0.0,0.0,0.0001031721549225,290.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7955627441406,0.0,0.0,7.620264659635723e-05,290.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7430725097656,0.0,0.0,0.0001031722204061,291.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7808532714844,0.0,0.0,0.0004894043086096,289.4602966308594,294.1499938964844,264.7672424316406,263.35479736328125,264.5733642578125,264.7159423828125,288.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439128382131,1.09989377605757e-08,0.0010439018951728,-0.0278618372976779,0.0,0.0,0.0,-0.0102654602378606,60.0,-16.6434326171875,-0.0,-7.42998409464235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.792865603230894e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001031235369737,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,7.616673246957362e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001031235951813,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0004891736316494,289.44891357421875,294.1499938964844,264.78759765625,263.3798522949219,264.57720947265625,264.73931884765625,288.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941402450725946e-08,0.0010434098076075,-0.0277112387120723,0.0,0.0,0.0,-0.0102369375526905,60.0,-16.611146926879883,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7745056152344,0.0,0.0,9.792865603230894e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468200683594,0.0,0.0,0.0001031235369737,290.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,7.616673246957362e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314147949219,0.0,0.0,0.0001031235951813,291.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7687072753906,0.0,0.0,0.0004891736316494,289.44891357421875,294.1499938964844,264.78759765625,263.3798522949219,264.57720947265625,264.73931884765625,288.0553283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434207506477,1.0941402450725946e-08,0.0010434098076075,-0.0277112387120723,0.0,0.0,0.0,-0.0102369375526905,60.0,-16.611146926879883,-0.0,-7.422981695981434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,9.7887750598602e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.0001030804560286,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,7.613491470692679e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001030805215123,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004889693227596,289.4375305175781,294.1499938964844,264.8055419921875,263.40191650390625,264.581298828125,264.76104736328125,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890432555754614e-08,0.0010429739486426,-0.0275778230279684,0.0,0.0,0.0,-0.010211668908596,60.0,-16.58121109008789,-0.0,-7.416780789526457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,9.7887750598602e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,0.0001030804560286,290.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,7.613491470692679e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.71978759765625,0.0,0.0,0.0001030805215123,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.756591796875,0.0,0.0,0.0004889693227596,289.4375305175781,294.1499938964844,264.8055419921875,263.40191650390625,264.581298828125,264.76104736328125,288.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429848916828,1.0890432555754614e-08,0.0010429739486426,-0.0275778230279684,0.0,0.0,0.0,-0.010211668908596,60.0,-16.58121109008789,-0.0,-7.416780789526457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,9.785311704035848e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001030439889291,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,7.610797911183909e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.0001030440471367,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0004887963295914,289.4261474609375,294.1499938964844,264.8208312988281,263.42071533203125,264.58563232421875,264.7806701660156,288.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847275966341384e-08,0.0010426049120724,-0.0274648591876029,0.0,0.0,0.0,-0.0101902745664119,60.0,-16.554168701171875,-0.0,-7.41153343142287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7500915527344,0.0,0.0,9.785311704035848e-05,290.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001030439889291,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75860595703125,0.0,0.0,7.610797911183909e-05,290.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.0001030440471367,291.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.74444580078125,0.0,0.0,0.0004887963295914,289.4261474609375,294.1499938964844,264.8208312988281,263.42071533203125,264.58563232421875,264.7806701660156,288.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847275966341384e-08,0.0010426049120724,-0.0274648591876029,0.0,0.0,0.0,-0.0101902745664119,60.0,-16.554168701171875,-0.0,-7.41153343142287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,9.782479901332408e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001030141720548,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.608595478814095e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001030142302624,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0004886548849754,289.41473388671875,294.1499938964844,264.83319091796875,263.4358825683594,264.5901184082031,264.7978820800781,288.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811991302261958e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.53023910522461,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7378845214844,0.0,0.0,9.782479901332408e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6150817871094,0.0,0.0,0.0001030141720548,290.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,7.608595478814095e-05,290.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0001030142302624,291.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7323303222656,0.0,0.0,0.0004886548849754,289.41473388671875,294.1499938964844,264.83319091796875,263.4358825683594,264.5901184082031,264.7978820800781,288.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423139901831,1.0811991302261958e-08,0.0010423032799735,-0.0273724999278783,0.0,0.0,0.0,-0.0101727824658155,60.0,-16.53023910522461,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7318115234375,0.0,0.0,9.78133757598698e-05,290.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001030021448968,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401428222656,0.0,0.0,7.607707084389403e-05,290.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6906433105469,0.0,0.0,0.0001030022103805,291.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72625732421875,0.0,0.0,0.0004885978414677,289.4090576171875,294.1499938964844,264.83819580078125,263.4420166015625,264.5924072265625,264.8055725097656,288.0124816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797760019443103e-08,0.0010421815095469,-0.027335250750184,0.0,0.0,0.0,-0.0101657276973128,60.0,-16.51947784423828,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
