time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
701760,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,9.780394611880185e-05,290.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6044921875,0.0,0.0,0.0001029922132147,290.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7339782714844,0.0,0.0,7.606973667861894e-05,290.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,0.0001029922714224,291.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,0.0004885506932623,289.4033508300781,294.1499938964844,264.84234619140625,263.4471130371094,264.5946960449219,264.81256103515625,288.0063781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044742643833,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.509607315063477,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,9.779116226127373e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0001029787526931,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.605979044456035e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001029788109008,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0004884868394583,289.39190673828125,294.1499938964844,264.8480529785156,263.4540710449219,264.5993347167969,264.8244323730469,287.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627789527177,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.49265480041504,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,9.779116226127373e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5938415527344,0.0,0.0,0.0001029787526931,290.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.605979044456035e-05,290.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67315673828125,0.0,0.0,0.0001029788109008,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7080993652344,0.0,0.0,0.0004884868394583,289.39190673828125,294.1499938964844,264.8480529785156,263.4540710449219,264.5993347167969,264.8244323730469,287.9941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.077007460992263e-08,0.0010419447207823,-0.0272627789527177,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.49265480041504,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,9.778661478776483e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.000102973965113,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,7.605626160511747e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,0.0001029740233207,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0004884641384705,289.3804931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6039428710937,264.8334350585937,287.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764406255248105e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.4793701171875,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,9.778661478776483e-05,290.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5832214355469,0.0,0.0,0.000102973965113,290.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,7.605626160511747e-05,290.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6614685058594,0.0,0.0,0.0001029740233207,291.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959533691406,0.0,0.0,0.0004884641384705,289.3804931640625,294.1499938964844,264.8500061035156,263.4564819335937,264.6039428710937,264.8334350585937,287.9820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764406255248105e-08,0.0010418962920084,-0.0272479448467493,0.0,0.0,0.0,-0.0101491920650005,60.0,-16.4793701171875,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,9.778410458238795e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001029713239404,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.605430437251925e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.000102971382148,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0004884516238234,289.3690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.60845947265625,264.8393249511719,287.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.469282150268555,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6891174316406,0.0,0.0,9.778410458238795e-05,290.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0001029713239404,290.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,7.605430437251925e-05,290.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6498107910156,0.0,0.0,0.000102971382148,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.683837890625,0.0,0.0,0.0004884516238234,289.3690185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.60845947265625,264.8393249511719,287.9698486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761274538140242e-08,0.0010418695164844,-0.0272397454828023,0.0,0.0,0.0,-0.0101476395502686,60.0,-16.469282150268555,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,9.777754166861996e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0001029644117807,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,7.604920392623171e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0001029644699883,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004884188529103,289.3575744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6129150390625,264.84307861328125,287.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183287888765,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.459651947021484,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.67694091796875,0.0,0.0,9.777754166861996e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0001029644117807,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.684814453125,0.0,0.0,7.604920392623171e-05,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0001029644699883,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717224121094,0.0,0.0,0.0004884188529103,289.3575744628906,294.1499938964844,264.8500061035156,263.4564819335937,264.6129150390625,264.84307861328125,287.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753092638537964e-08,0.001041799550876,-0.0272183287888765,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.459651947021484,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6708374023437,0.0,0.0,9.777293598745018e-05,290.9104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5565185546875,0.0,0.0,0.0001029595587169,290.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6786499023437,0.0,0.0,7.604561687912792e-05,290.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001029596169246,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6656494140625,0.0,0.0,0.0004883958026766,289.3518371582031,294.1499938964844,264.8500061035156,263.4564819335937,264.6150817871094,264.84442138671875,287.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.454696655273438,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6647644042969,0.0,0.0,9.77674571913667e-05,290.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5511779785156,0.0,0.0,0.0001029537961585,290.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725158691406,0.0,0.0,7.604135316796601e-05,290.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264343261719,0.0,0.0,0.0001029538470902,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,0.000488368445076,289.3460998535156,294.1499938964844,264.8500061035156,263.4564819335937,264.61724853515625,264.8454895019531,287.94561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854251623153,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.44961166381836,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.775454236660153e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001029401973937,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,7.603131234645844e-05,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.0001029402483254,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0004883039509877,289.3346252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6215515136719,264.8470764160156,287.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.439088821411133,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6525573730469,0.0,0.0,9.775454236660153e-05,290.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5404357910156,0.0,0.0,0.0001029401973937,290.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,7.603131234645844e-05,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.61474609375,0.0,0.0,0.0001029402483254,291.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474914550781,0.0,0.0,0.0004883039509877,289.3346252441406,294.1499938964844,264.8500061035156,263.4564819335937,264.6215515136719,264.8470764160156,287.9335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.439088821411133,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,9.773982310434803e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.000102924692328,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.601985998917371e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.0001029247505357,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.000488230434712,289.3231201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.625732421875,264.8480834960937,287.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.428197860717773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640380859375,0.0,0.0,9.773982310434803e-05,290.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5297241210937,0.0,0.0,0.000102924692328,290.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.64794921875,0.0,0.0,7.601985998917371e-05,290.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6030578613281,0.0,0.0,0.0001029247505357,291.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6353759765625,0.0,0.0,0.000488230434712,289.3231201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.625732421875,264.8480834960937,287.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.428197860717773,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.772426710696892e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0001029083141474,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,7.600776734761894e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0001029083723551,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0004881527274847,289.3116149902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6298522949219,264.8487548828125,287.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.417095184326172,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,9.772426710696892e-05,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5189514160156,0.0,0.0,0.0001029083141474,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356811523437,0.0,0.0,7.600776734761894e-05,290.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5913391113281,0.0,0.0,0.0001029083723551,291.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6232604980469,0.0,0.0,0.0004881527274847,289.3116149902344,294.1499938964844,264.8500061035156,263.4564819335937,264.6298522949219,264.8487548828125,287.9093933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.417095184326172,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,9.770888573257253e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001028921178658,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.59957983973436e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,0.0001028921687975,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,0.0004880758933722,289.3000793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6338806152344,264.84918212890625,287.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.40594482421875,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61602783203125,0.0,0.0,9.770888573257253e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5081787109375,0.0,0.0,0.0001028921178658,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6233825683594,0.0,0.0,7.59957983973436e-05,290.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.57965087890625,0.0,0.0,0.0001028921687975,291.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61114501953125,0.0,0.0,0.0004880758933722,289.3000793457031,294.1499938964844,264.8500061035156,263.4564819335937,264.6338806152344,264.84918212890625,287.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.40594482421875,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,9.77014860836789e-05,290.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,0.0001028843253152,290.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.61724853515625,0.0,0.0,7.599004311487079e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,0.0001028843835229,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6050720214844,0.0,0.0,0.0004880389606114,289.2943420410156,294.1499938964844,264.8500061035156,263.4564819335937,264.6358947753906,264.8493347167969,287.891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.400394439697266,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038513183594,0.0,0.0,9.769460302777588e-05,290.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974060058594,0.0,0.0,0.0001028770784614,290.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6111145019531,0.0,0.0,7.598469528602436e-05,290.5456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56793212890625,0.0,0.0,0.0001028771293931,291.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5990295410156,0.0,0.0,0.0004880045598838,289.28857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6378479003906,264.8494567871094,287.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.394901275634766,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,9.7682663181331e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866027832031,0.0,0.0,0.0001028645056067,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5988464355469,0.0,0.0,7.597540388815105e-05,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,0.0001028645565384,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0004879449261352,289.27703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6417541503906,264.8496398925781,287.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.38416862487793,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5916748046875,0.0,0.0,9.7682663181331e-05,290.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4866027832031,0.0,0.0,0.0001028645056067,290.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5988464355469,0.0,0.0,7.597540388815105e-05,290.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,0.0001028645565384,291.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5869140625,0.0,0.0,0.0004879449261352,289.27703857421875,294.1499938964844,264.8500061035156,263.4564819335937,264.6417541503906,264.8496398925781,287.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.38416862487793,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,9.76734736468643e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001028548213071,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,7.596825889777392e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001028548795147,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0004878990002907,289.2654724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.64556884765625,264.8497619628906,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.373809814453125,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5794982910156,0.0,0.0,9.76734736468643e-05,290.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.47576904296875,0.0,0.0,0.0001028548213071,290.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865783691406,0.0,0.0,7.596825889777392e-05,290.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0001028548795147,291.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747985839844,0.0,0.0,0.0004878990002907,289.2654724121094,294.1499938964844,264.8500061035156,263.4564819335937,264.64556884765625,264.8497619628906,287.8613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391943909157e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792860612273,60.0,-16.373809814453125,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.76681403699331e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001028492115437,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,7.596411160193384e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,0.0001028492624755,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,0.0004878723702859,289.2539367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6493225097656,264.849853515625,287.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.36407470703125,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.76681403699331e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4649353027344,0.0,0.0,0.0001028492115437,290.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743408203125,0.0,0.0,7.596411160193384e-05,290.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5328063964844,0.0,0.0,0.0001028492624755,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56268310546875,0.0,0.0,0.0004878723702859,289.2539367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.6493225097656,264.849853515625,287.849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616744816616121e-08,0.0010406336514279,-0.0268614199012517,0.0,0.0,0.0,-0.0100759901106357,60.0,-16.36407470703125,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.76672163233161e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001028482365654,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.596339128213003e-05,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001028482874971,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004878677718807,289.24237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65301513671875,264.84991455078125,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615591072848929e-08,0.0010406237561255,-0.0268583986908197,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.35501480102539,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5551452636719,0.0,0.0,9.76672163233161e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541015625,0.0,0.0,0.0001028482365654,290.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56207275390625,0.0,0.0,7.596339128213003e-05,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.52105712890625,0.0,0.0,0.0001028482874971,291.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5505676269531,0.0,0.0,0.0004878677718807,289.24237060546875,294.1499938964844,264.8500061035156,263.4564819335937,264.65301513671875,264.84991455078125,287.83740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615591072848929e-08,0.0010406237561255,-0.0268583986908197,0.0,0.0,0.0,-0.0100754182785749,60.0,-16.35501480102539,-0.0,-7.383391675830353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,9.766845323611052e-05,290.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4486694335937,0.0,0.0,0.0001028495462378,290.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,7.59643517085351e-05,290.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.51519775390625,0.0,0.0,0.0001028495898935,291.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,0.0004878739418927,289.236572265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6548156738281,264.84991455078125,287.8314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.350767135620117,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,9.767108713276684e-05,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4432373046875,0.0,0.0,0.0001028523183776,290.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5498046875,0.0,0.0,7.59664035285823e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001028523693094,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384521484375,0.0,0.0,0.0004878871259279,289.23077392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.6566162109375,264.8499450683594,287.8254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.0620412993489481e-08,0.0010406649671494,-0.026871021836996,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.346731185913086,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.76806113612838e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0001028623446472,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,7.597381045343354e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001028623955789,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0004879346815869,289.2192077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.66015625,264.8499450683594,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632273728106156e-08,0.0010407663648948,-0.0269020702689886,0.0,0.0,0.0,-0.0100836884230375,60.0,-16.33935546875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.76806113612838e-05,290.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4323425292969,0.0,0.0,0.0001028623446472,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375366210937,0.0,0.0,7.597381045343354e-05,290.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,0.0001028623955789,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5263366699219,0.0,0.0,0.0004879346815869,289.2192077636719,294.1499938964844,264.8500061035156,263.4564819335937,264.66015625,264.8499450683594,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632273728106156e-08,0.0010407663648948,-0.0269020702689886,0.0,0.0,0.0,-0.0100836884230375,60.0,-16.33935546875,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,9.769493044586852e-05,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001028774277074,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,7.598494994454086e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.0001028774786391,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004880062188021,289.20758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.66363525390625,264.8499755859375,287.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.332778930664062,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5186462402344,0.0,0.0,9.769493044586852e-05,290.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42144775390625,0.0,0.0,0.0001028774277074,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252990722656,0.0,0.0,7.598494994454086e-05,290.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.0001028774786391,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51422119140625,0.0,0.0,0.0004880062188021,289.20758056640625,294.1499938964844,264.8500061035156,263.4564819335937,264.66363525390625,264.8499755859375,287.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.332778930664062,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.77149829850532e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001028985352604,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,7.600054232170805e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0001028985861921,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004881063650827,289.19598388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6670837402344,264.8499755859375,287.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.327146530151367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5064697265625,0.0,0.0,9.77149829850532e-05,290.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105224609375,0.0,0.0,0.0001028985352604,290.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130310058594,0.0,0.0,7.600054232170805e-05,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4740905761719,0.0,0.0,0.0001028985861921,291.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021057128906,0.0,0.0,0.0004881063650827,289.19598388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6670837402344,264.8499755859375,287.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411323746666,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.327146530151367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,9.774025966180488e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001029251652653,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,7.602020195918158e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.000102925208921,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0004882326466031,289.1843566894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6704406738281,264.8499755859375,287.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.32239532470703,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942932128906,0.0,0.0,9.774025966180488e-05,290.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995666503906,0.0,0.0,0.0001029251652653,290.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5007629394531,0.0,0.0,7.602020195918158e-05,290.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4623413085937,0.0,0.0,0.000102925208921,291.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.489990234375,0.0,0.0,0.0004882326466031,289.1843566894531,294.1499938964844,264.8500061035156,263.4564819335937,264.6704406738281,264.8499755859375,287.7778015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.32239532470703,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
