time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704100,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881896972656,0.0,0.0,9.775467333383858e-05,290.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39410400390625,0.0,0.0,0.0001029403356369,290.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,7.603141420986503e-05,290.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4564514160156,0.0,0.0,0.0001029403792927,291.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0004883046494796,289.17852783203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6720886230469,264.8499755859375,287.7718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415551951155,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.32036018371582,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48211669921875,0.0,0.0,9.777038940228522e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886108398437,0.0,0.0,0.0001029568811645,290.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884948730469,0.0,0.0,7.604363054269925e-05,290.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505615234375,0.0,0.0,0.0001029569320962,291.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4778747558594,0.0,0.0,0.0004883831134065,289.1727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.6737060546875,264.8500061035156,287.76593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744111378357957e-08,0.0010417226003482,-0.027194820344448,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.31853675842285,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.78050084086135e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0001029933482641,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,7.607056613778695e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001029933919198,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004885561065748,289.1610717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6769714355469,264.8500061035156,287.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787247539667533e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.3154239654541,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4699401855469,0.0,0.0,9.78050084086135e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.0001029933482641,290.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4762268066406,0.0,0.0,7.607056613778695e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388122558594,0.0,0.0,0.0001029933919198,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657592773437,0.0,0.0,0.0004885561065748,289.1610717773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6769714355469,264.8500061035156,287.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787247539667533e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.3154239654541,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.784331632545218e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001030336861731,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,7.610036118421704e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001030337298288,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0004887474351562,289.1494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6801452636719,264.8500061035156,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497380705012e-08,0.0010424995562061,-0.0274326596409082,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.313005447387695,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577331542969,0.0,0.0,9.784331632545218e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001030336861731,290.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4639587402344,0.0,0.0,7.610036118421704e-05,290.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001030337298288,291.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.0004887474351562,289.1494140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6801452636719,264.8500061035156,287.7421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497380705012e-08,0.0010424995562061,-0.0274326596409082,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.313005447387695,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.788469469640404e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,0.0001030772618832,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,7.613254274474457e-05,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000103077305539,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0004889541305601,289.1377258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.6832580566406,264.8500061035156,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886524570707934e-08,0.0010429403046146,-0.0275675952434539,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.311174392700195,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.445556640625,0.0,0.0,9.788469469640404e-05,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3556213378906,0.0,0.0,0.0001030772618832,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4516906738281,0.0,0.0,7.613254274474457e-05,290.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41522216796875,0.0,0.0,0.000103077305539,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.44146728515625,0.0,0.0,0.0004889541305601,289.1377258300781,294.1499938964844,264.8500061035156,263.4564819335937,264.6832580566406,264.8500061035156,287.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886524570707934e-08,0.0010429403046146,-0.0275675952434539,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.311174392700195,-0.0,-7.416306146978968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,9.792811033548789e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,0.0001031229840009,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,7.6166310464032e-05,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,0.0001031230276566,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004891710123047,289.12603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6863098144531,264.8500061035156,287.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.309751510620117,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.433349609375,0.0,0.0,9.792811033548789e-05,290.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3446044921875,0.0,0.0,0.0001031229840009,290.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4394226074219,0.0,0.0,7.6166310464032e-05,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4034118652344,0.0,0.0,0.0001031230276566,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4293212890625,0.0,0.0,0.0004891710123047,289.12603759765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6863098144531,264.8500061035156,287.718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091804891824,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.309751510620117,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42724609375,0.0,0.0,9.795032383408396e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3390808105469,0.0,0.0,0.0001031463689287,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.43328857421875,0.0,0.0,7.618358358740807e-05,290.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.39752197265625,0.0,0.0,0.0001031464125844,291.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0004892819561064,289.12017822265625,294.1499938964844,264.8500061035156,263.4564819335937,264.68780517578125,264.8500061035156,287.71258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.30916404724121,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.421142578125,0.0,0.0,9.797258826438338e-05,290.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335266113281,0.0,0.0,0.0001031698120641,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4271545410156,0.0,0.0,7.620090036652982e-05,290.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3916015625,0.0,0.0,0.0001031698557198,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.0004893931909464,289.11431884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6893005371094,264.8500061035156,287.7066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.308605194091797,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.801681153476238e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,0.0001032163854688,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,7.623530109412968e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0001032164291245,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004896140890195,289.10260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6922607421875,264.8500061035156,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.3075008392334,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.408935546875,0.0,0.0,9.801681153476238e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3224792480469,0.0,0.0,0.0001032163854688,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.41485595703125,0.0,0.0,7.623530109412968e-05,290.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797607421875,0.0,0.0,0.0001032164291245,291.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.405029296875,0.0,0.0,0.0004896140890195,289.10260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6922607421875,264.8500061035156,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984343796968,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.3075008392334,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,9.805973968468606e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001032615909934,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.626868318766356e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0001032616273732,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.0004898285260424,289.09088134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6951599121094,264.8500061035156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.30628204345703,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.396728515625,0.0,0.0,9.805973968468606e-05,290.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3113708496094,0.0,0.0,0.0001032615909934,290.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,7.626868318766356e-05,290.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3679504394531,0.0,0.0,0.0001032616273732,291.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3928527832031,0.0,0.0,0.0004898285260424,289.09088134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.6951599121094,264.8500061035156,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.30628204345703,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.810007031774148e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.000103304060758,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,7.63000498409383e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,0.0001033040971378,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004900299827568,289.0791320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.697998046875,264.8500061035156,287.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.30475425720215,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.384521484375,0.0,0.0,9.810007031774148e-05,290.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3002624511719,0.0,0.0,0.000103304060758,290.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,7.63000498409383e-05,290.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3561096191406,0.0,0.0,0.0001033040971378,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807067871094,0.0,0.0,0.0004900299827568,289.0791320800781,294.1499938964844,264.8500061035156,263.4564819335937,264.697998046875,264.8500061035156,287.6712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427497670054,60.0,-16.30475425720215,-0.0,-7.448975480883746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.813653741730376e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0001033424632623,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.6328418799676e-05,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001033425069181,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004902121727354,289.0673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7008056640625,264.8500061035156,287.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.30270767211914,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.813653741730376e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.28912353515625,0.0,0.0,0.0001033424632623,290.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,7.6328418799676e-05,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34423828125,0.0,0.0,0.0001033425069181,291.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685302734375,0.0,0.0,0.0004902121727354,289.0673828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7008056640625,264.8500061035156,287.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.30270767211914,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3661804199219,0.0,0.0,9.815298835746944e-05,290.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,0.0001033597873174,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3718566894531,0.0,0.0,7.634120993316174e-05,290.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3383178710937,0.0,0.0,0.0001033598309732,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3624572753906,0.0,0.0,0.0004902943619526,289.0614929199219,294.1499938964844,264.8500061035156,263.4564819335937,264.7021789550781,264.8500061035156,287.6535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.30142593383789,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3600769042969,0.0,0.0,9.816786041483284e-05,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2779846191406,0.0,0.0,0.0001033754524542,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,7.635277870576829e-05,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3323974609375,0.0,0.0,0.0001033754888339,291.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3563537597656,0.0,0.0,0.000490368634928,289.0556335449219,294.1499938964844,264.8500061035156,263.4564819335937,264.7035522460937,264.8500061035156,287.64764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.299917221069336,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.819276601774618e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,0.0001034016750054,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,7.637214730493724e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001034017186611,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,0.0004904930246993,289.0438537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.70623779296875,264.8500061035156,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270333999391369e-08,0.0010462222853675,-0.0285721849650144,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.29621696472168,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3478698730469,0.0,0.0,9.819276601774618e-05,290.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.266845703125,0.0,0.0,0.0001034016750054,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533935546875,0.0,0.0,7.637214730493724e-05,290.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3205261230469,0.0,0.0,0.0001034017186611,291.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3441772460937,0.0,0.0,0.0004904930246993,289.0438537597656,294.1499938964844,264.8500061035156,263.4564819335937,264.70623779296875,264.8500061035156,287.6358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270333999391369e-08,0.0010462222853675,-0.0285721849650144,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.29621696472168,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,9.820928244153038e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,0.00010341907182,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,7.638499664608389e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0001034191081998,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0004905755631625,289.0320739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7088928222656,264.8500061035156,287.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290909540662142e-08,0.0010463981889188,-0.028626037761569,0.0,0.0,0.0,-0.0104102017357945,60.0,-16.291292190551758,-0.0,-7.465568785391953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,9.820928244153038e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25567626953125,0.0,0.0,0.00010341907182,290.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3410949707031,0.0,0.0,7.638499664608389e-05,290.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30865478515625,0.0,0.0,0.0001034191081998,291.37896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3320007324219,0.0,0.0,0.0004905755631625,289.0320739746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7088928222656,264.8500061035156,287.6240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290909540662142e-08,0.0010463981889188,-0.028626037761569,0.0,0.0,0.0,-0.0104102017357945,60.0,-16.291292190551758,-0.0,-7.465568785391953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,9.821177809499204e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0001034216984407,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,7.638693932676688e-05,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,0.0001034217348205,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.000490588019602,289.0202941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.71148681640625,264.8500061035156,287.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294013724238994e-08,0.0010464248480275,-0.0286341607570648,0.0,0.0,0.0,-0.0104117412120103,60.0,-16.284610748291016,-0.0,-7.465947504670113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.32342529296875,0.0,0.0,9.821177809499204e-05,290.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2444763183594,0.0,0.0,0.0001034216984407,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3288269042969,0.0,0.0,7.638693932676688e-05,290.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,0.0001034217348205,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.31982421875,0.0,0.0,0.000490588019602,289.0202941894531,294.1499938964844,264.8500061035156,263.4564819335937,264.71148681640625,264.8500061035156,287.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294013724238994e-08,0.0010464248480275,-0.0286341607570648,0.0,0.0,0.0,-0.0104117412120103,60.0,-16.284610748291016,-0.0,-7.465947504670113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,9.819116530707106e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001033999942592,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,7.637090311618522e-05,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.000103400030639,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,0.0004904850502498,289.00848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.71405029296875,264.8500061035156,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462165810167,1.1268330268876524e-08,0.0010462052887305,-0.0285669397562742,0.0,0.0,0.0,-0.0103990091010928,60.0,-16.274641036987305,-0.0,-7.46281401120541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3111877441406,0.0,0.0,9.819116530707106e-05,290.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2332763671875,0.0,0.0,0.0001033999942592,290.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3165283203125,0.0,0.0,7.637090311618522e-05,290.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.284912109375,0.0,0.0,0.000103400030639,291.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.30767822265625,0.0,0.0,0.0004904850502498,289.00848388671875,294.1499938964844,264.8500061035156,263.4564819335937,264.71405029296875,264.8500061035156,287.6004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462165810167,1.1268330268876524e-08,0.0010462052887305,-0.0285669397562742,0.0,0.0,0.0,-0.0103990091010928,60.0,-16.274641036987305,-0.0,-7.46281401120541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,9.817404497880489e-05,290.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2276916503906,0.0,0.0,0.0001033819644362,290.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3103942871094,0.0,0.0,7.635758811375126e-05,290.4687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.27899169921875,0.0,0.0,0.000103382000816,291.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30157470703125,0.0,0.0,0.0004903994849883,289.0025939941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7153015136719,264.8500061035156,287.5946350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460341582074,1.1246995335056909e-08,0.0010460228659212,-0.0285110995173454,0.0,0.0,0.0,-0.0103884330019354,60.0,-16.26848602294922,-0.0,-7.46021129316432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,9.815195517148824e-05,290.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2220764160156,0.0,0.0,0.0001033587031997,290.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3042297363281,0.0,0.0,7.634040957782418e-05,290.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730407714844,0.0,0.0,0.0001033587395795,291.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2955017089844,0.0,0.0,0.0004902891814708,288.9967041015625,294.1499938964844,264.8500061035156,263.4564819335937,264.716552734375,264.8500061035156,287.5887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219476014900921e-08,0.0010457875905558,-0.0284390728920698,0.0,0.0,0.0,-0.0103747900575399,60.0,-16.261489868164062,-0.0,-7.45685468928059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.809732000576332e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001033011649269,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,7.629791070939973e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,0.0001033012013067,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,0.0004900162457488,288.9848937988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7190246582031,264.8500061035156,287.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151396250852486e-08,0.0010452055139467,-0.0282608848065137,0.0,0.0,0.0,-0.010341040790081,60.0,-16.245582580566406,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2867736816406,0.0,0.0,9.809732000576332e-05,290.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2108764648437,0.0,0.0,0.0001033011649269,290.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2919616699219,0.0,0.0,7.629791070939973e-05,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,0.0001033012013067,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2833251953125,0.0,0.0,0.0004900162457488,288.9848937988281,294.1499938964844,264.8500061035156,263.4564819335937,264.7190246582031,264.8500061035156,287.5769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151396250852486e-08,0.0010452055139467,-0.0282608848065137,0.0,0.0,0.0,-0.010341040790081,60.0,-16.245582580566406,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,9.803127613849938e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,0.0001032316286,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,7.624654972460121e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001032316649798,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,0.0004896863829344,288.9731140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.721435546875,264.8500061035156,287.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.22730255126953,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745666503906,0.0,0.0,9.803127613849938e-05,290.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,0.0001032316286,290.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,7.624654972460121e-05,290.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2492980957031,0.0,0.0,0.0001032316649798,291.3635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.27117919921875,0.0,0.0,0.0004896863829344,288.9731140136719,294.1499938964844,264.8500061035156,263.4564819335937,264.721435546875,264.8500061035156,287.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.22730255126953,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.79592587100342e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001031557840178,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674560546875,0.0,0.0,7.619053212692961e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001031558203976,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,0.0004893266013823,288.9613037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.72381591796875,264.8500061035156,287.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.207637786865234,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.26239013671875,0.0,0.0,9.79592587100342e-05,290.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1884460449219,0.0,0.0,0.0001031557840178,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2674560546875,0.0,0.0,7.619053212692961e-05,290.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001031558203976,291.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.259033203125,0.0,0.0,0.0004893266013823,288.9613037109375,294.1499938964844,264.8500061035156,263.4564819335937,264.72381591796875,264.8500061035156,287.5534973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.207637786865234,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,9.788599709281698e-05,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001030786370392,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,7.613355410285294e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000103078673419,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,0.0004889607080258,288.94952392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.72613525390625,264.8500061035156,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.187328338623047,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
