time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
706440,290.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2502136230469,0.0,0.0,9.788599709281698e-05,290.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772155761719,0.0,0.0,0.0001030786370392,290.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2552185058594,0.0,0.0,7.613355410285294e-05,290.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255859375,0.0,0.0,0.000103078673419,291.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2469177246094,0.0,0.0,0.0004889607080258,288.94952392578125,294.1499938964844,264.8500061035156,263.4564819335937,264.72613525390625,264.8500061035156,287.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.187328338623047,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.244140625,0.0,0.0,9.785036672838032e-05,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1716003417969,0.0,0.0,0.0001030411149258,290.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24908447265625,0.0,0.0,7.610583998030052e-05,290.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2196655273437,0.0,0.0,0.0001030411513056,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408447265625,0.0,0.0,0.0004887827089987,288.9436340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.727294921875,264.8500061035156,287.535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.17717742919922,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380676269531,0.0,0.0,9.78164534899406e-05,290.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1659851074219,0.0,0.0,0.0001030054045259,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.24298095703125,0.0,0.0,7.60794646339491e-05,290.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,0.0001030054409056,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347717285156,0.0,0.0,0.0004886133247055,288.937744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7284240722656,264.8500061035156,287.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449029773473,0.0,0.0,0.0,-0.0101675568148493,60.0,-16.167190551757812,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,9.775534272193907e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0001029410486808,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,7.603193080285564e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0001029410850605,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.000488308025524,288.92596435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.73065185546875,264.8500061035156,287.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.147994995117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.22589111328125,0.0,0.0,9.775534272193907e-05,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.15478515625,0.0,0.0,0.0001029410486808,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.23077392578125,0.0,0.0,7.603193080285564e-05,290.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.201904296875,0.0,0.0,0.0001029410850605,291.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2226867675781,0.0,0.0,0.000488308025524,288.92596435546875,294.1499938964844,264.8500061035156,263.4564819335937,264.73065185546875,264.8500061035156,287.5182800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.147994995117188,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185974121094,0.0,0.0,9.772552584763616e-05,290.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1480407714844,0.0,0.0,0.0001029096529236,290.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2234191894531,0.0,0.0,7.600874232593924e-05,290.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,0.0001029096893034,291.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2154235839844,0.0,0.0,0.0004881590721197,288.9189147949219,294.1499938964844,264.8500061035156,263.4564819335937,264.7319641113281,264.8500061035156,287.51123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.137426376342773,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2137451171875,0.0,0.0,9.770837641553952e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435546875,0.0,0.0,0.0001028915939969,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185363769531,0.0,0.0,7.599540549563244e-05,290.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900634765625,0.0,0.0,0.0001028916303766,291.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0004880734486505,288.9141845703125,294.1499938964844,264.8500061035156,263.4564819335937,264.7328491210937,264.8500061035156,287.5065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783900603605e-08,0.0010410617105662,-0.0269924066960811,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.13077735900879,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.767776646185666e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001028593615046,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,7.597159856231883e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001028593978844,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0004879205371253,288.90240478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7349853515625,264.8500061035156,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.115875244140625,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015991210937,0.0,0.0,9.767776646185666e-05,290.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.13232421875,0.0,0.0,0.0001028593615046,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20635986328125,0.0,0.0,7.597159856231883e-05,290.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17822265625,0.0,0.0,0.0001028593978844,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1984558105469,0.0,0.0,0.0004879205371253,288.90240478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7349853515625,264.8500061035156,287.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628643742904842e-08,0.0010407355148345,-0.0268925670534372,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.115875244140625,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,9.766785660758616e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001028489277814,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.59638860472478e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0001028489641612,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0004878710315097,288.890625,294.1499938964844,264.8500061035156,263.4564819335937,264.73712158203125,264.8500061035156,287.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.10407066345215,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,9.766785660758616e-05,290.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1210632324219,0.0,0.0,0.0001028489277814,290.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19415283203125,0.0,0.0,7.59638860472478e-05,290.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664123535156,0.0,0.0,0.0001028489641612,291.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1863708496094,0.0,0.0,0.0004878710315097,288.890625,294.1499938964844,264.8500061035156,263.4564819335937,264.73712158203125,264.8500061035156,287.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.10407066345215,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18341064453125,0.0,0.0,9.767087612999605e-05,290.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001028521073749,290.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,7.596623618155718e-05,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,0.0001028521437547,291.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1803283691406,0.0,0.0,0.0004878861072938,288.8847351074219,294.1499938964844,264.8500061035156,263.4564819335937,264.7381591796875,264.8500061035156,287.477294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.099424362182617,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,9.768097515916452e-05,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1098022460937,0.0,0.0,0.000102862737549,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,7.597408693982288e-05,290.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,0.0001028627739287,291.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1742858886719,0.0,0.0,0.000487936544232,288.8788452148437,294.1499938964844,264.8500061035156,263.4564819335937,264.7391967773437,264.8500061035156,287.471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407799854874,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.095821380615234,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.772054181667043e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001029044142342,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,7.600487151648849e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.000102904443338,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0004881342174485,288.8670654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7412109375,264.8500061035156,287.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.09144401550293,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1651916503906,0.0,0.0,9.772054181667043e-05,290.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0985412597656,0.0,0.0,0.0001029044142342,290.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,7.600487151648849e-05,290.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1427001953125,0.0,0.0,0.000102904443338,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16217041015625,0.0,0.0,0.0004881342174485,288.8670654296875,294.1499938964844,264.8500061035156,263.4564819335937,264.7412109375,264.8500061035156,287.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681933559908431e-08,0.0010411909315735,-0.0270320624113082,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.09144401550293,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,9.778630192158744e-05,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,0.0001029736595228,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,7.605601422255859e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001029736886266,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.000488462683279,288.8552551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74322509765625,264.8500061035156,287.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.09154510498047,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1530456542969,0.0,0.0,9.778630192158744e-05,290.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872802734375,0.0,0.0,0.0001029736595228,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1575622558594,0.0,0.0,7.605601422255859e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.130859375,0.0,0.0,0.0001029736886266,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.15008544921875,0.0,0.0,0.000488462683279,288.8552551269531,294.1499938964844,264.8500061035156,263.4564819335937,264.74322509765625,264.8500061035156,287.44805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763863578233668e-08,0.0010418914025649,-0.0272465217858552,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.09154510498047,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.788155875867231e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001030739731504,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,7.613010529894382e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,0.0001030740022542,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,0.000488938530907,288.84344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8500061035156,287.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882545531387676e-08,0.0010429060785099,-0.0275571793317794,0.0,0.0,0.0,-0.0102077573537826,60.0,-16.096603393554688,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1408996582031,0.0,0.0,9.788155875867231e-05,290.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001030739731504,290.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.14532470703125,0.0,0.0,7.613010529894382e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1189880371094,0.0,0.0,0.0001030740022542,291.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1379699707031,0.0,0.0,0.000488938530907,288.84344482421875,294.1499938964844,264.8500061035156,263.4564819335937,264.74517822265625,264.8500061035156,287.4364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429170215502,1.0882545531387676e-08,0.0010429060785099,-0.0275571793317794,0.0,0.0,0.0,-0.0102077573537826,60.0,-16.096603393554688,-0.0,-7.415822267375918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,9.800226689549164e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.000103201076854,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,7.622397970408201e-05,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001032011059578,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0004895414458587,288.83160400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74713134765625,264.8500061035156,287.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931013232884e-08,0.0010441918857395,-0.0279508121311664,0.0,0.0,0.0,-0.010282308794558,60.0,-16.105663299560547,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.12872314453125,0.0,0.0,9.800226689549164e-05,290.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06463623046875,0.0,0.0,0.000103201076854,290.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13311767578125,0.0,0.0,7.622397970408201e-05,290.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10711669921875,0.0,0.0,0.0001032011059578,291.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1258239746094,0.0,0.0,0.0004895414458587,288.83160400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.74713134765625,264.8500061035156,287.4247131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442029451951,1.1032931013232884e-08,0.0010441918857395,-0.0279508121311664,0.0,0.0,0.0,-0.010282308794558,60.0,-16.105663299560547,-0.0,-7.434122295535418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1226501464844,0.0,0.0,9.807190508581698e-05,290.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0589599609375,0.0,0.0,0.0001032744112308,290.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.12701416015625,0.0,0.0,7.627814920851961e-05,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1011657714844,0.0,0.0,0.0001032744403346,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1197509765625,0.0,0.0,0.000489889353048,288.82568359375,294.1499938964844,264.8500061035156,263.4564819335937,264.7480773925781,264.8500061035156,287.4188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119695386696549e-08,0.0010449338005855,-0.0281779114156961,0.0,0.0,0.0,-0.0103253219276666,60.0,-16.111801147460938,-0.0,-7.444691618729848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,9.814859367907049e-05,290.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.05328369140625,0.0,0.0,0.0001033551670843,290.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1208801269531,0.0,0.0,7.633779023308307e-05,290.42340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09521484375,0.0,0.0,0.0001033551961882,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1136779785156,0.0,0.0,0.0004902724176645,288.8197631835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7490234375,264.8500061035156,287.4130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215243844731049e-08,0.0010457506868988,-0.0284279957413673,0.0,0.0,0.0,-0.0103726889938116,60.0,-16.119056701660156,-0.0,-7.456338835254428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.831987699726596e-05,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419311523437,0.0,0.0,0.0001035355380736,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.108642578125,0.0,0.0,7.647101301699877e-05,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001035355671774,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,0.0004911280120722,288.8078918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7508850097656,264.8500061035156,287.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428650026346077e-08,0.0010475754970684,-0.0289865396916866,0.0,0.0,0.0,-0.010478482581675,60.0,-16.13645362854004,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1043701171875,0.0,0.0,9.831987699726596e-05,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0419311523437,0.0,0.0,0.0001035355380736,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.108642578125,0.0,0.0,7.647101301699877e-05,290.41973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08331298828125,0.0,0.0,0.0001035355671774,291.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1015319824219,0.0,0.0,0.0004911280120722,288.8078918457031,294.1499938964844,264.8500061035156,263.4564819335937,264.7508850097656,264.8500061035156,287.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104758690577,1.1428650026346077e-08,0.0010475754970684,-0.0289865396916866,0.0,0.0,0.0,-0.010478482581675,60.0,-16.13645362854004,-0.0,-7.482385910861923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.851084178080782e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001037366309901,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,7.661954441573471e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0001037366673699,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0004920819192193,288.7959899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7527160644531,264.8500061035156,287.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666583255021123e-08,0.0010496098548173,-0.0296092443168163,0.0,0.0,0.0,-0.0105964355170726,60.0,-16.157718658447266,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.851084178080782e-05,290.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.030517578125,0.0,0.0,0.0001037366309901,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0963439941406,0.0,0.0,7.661954441573471e-05,290.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.07135009765625,0.0,0.0,0.0001037366673699,291.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.08935546875,0.0,0.0,0.0004920819192193,288.7959899902344,294.1499938964844,264.8500061035156,263.4564819335937,264.7527160644531,264.8500061035156,287.3897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496214963495,1.1666583255021123e-08,0.0010496098548173,-0.0296092443168163,0.0,0.0,0.0,-0.0105964355170726,60.0,-16.157718658447266,-0.0,-7.511479793720356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.871909423964098e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,0.0001039559356286,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,7.678151450818405e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,0.0001039559647324,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0004931222065351,288.7840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7545166015625,264.8500061035156,287.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.19260503694818e-08,0.0010518283816054,-0.0302882678806781,0.0,0.0,0.0,-0.0107250642031431,60.0,-16.182029724121094,-0.0,-7.54327160734647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.07989501953125,0.0,0.0,9.871909423964098e-05,290.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0190734863281,0.0,0.0,0.0001039559356286,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08404541015625,0.0,0.0,7.678151450818405e-05,290.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,0.0001039559647324,291.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0004931222065351,288.7840576171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7545166015625,264.8500061035156,287.37811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518403723835,1.19260503694818e-08,0.0010518283816054,-0.0302882678806781,0.0,0.0,0.0,-0.0107250642031431,60.0,-16.182029724121094,-0.0,-7.54327160734647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.894059621728955e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,0.0001041891810018,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,7.695379463257268e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.0001041892173816,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0004942286177538,288.7720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7562866210937,264.8500061035156,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026944407862e-08,0.0010541881201788,-0.0310104545205831,0.0,0.0,0.0,-0.0108618773519992,60.0,-16.208621978759766,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.067626953125,0.0,0.0,9.894059621728955e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0075988769531,0.0,0.0,0.0001041891810018,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,7.695379463257268e-05,290.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0473937988281,0.0,0.0,0.0001041892173816,291.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0649108886719,0.0,0.0,0.0004942286177538,288.7720947265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7562866210937,264.8500061035156,287.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026944407862e-08,0.0010541881201788,-0.0310104545205831,0.0,0.0,0.0,-0.0108618773519992,60.0,-16.208621978759766,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0614929199219,0.0,0.0,9.90584958344698e-05,290.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018615722656,0.0,0.0,0.0001043133452185,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655822753906,0.0,0.0,7.704550080234185e-05,290.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0413818359375,0.0,0.0,0.0001043133743223,291.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05877685546875,0.0,0.0,0.0004948175628669,288.76611328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7571716308594,264.8500061035156,287.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348928102312584e-08,0.0010554442415013,-0.031394850462675,0.0,0.0,0.0,-0.0109347021207213,60.0,-16.223012924194336,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,9.918229625327513e-05,290.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99609375,0.0,0.0,0.0001044437085511,290.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.05938720703125,0.0,0.0,7.714178354945034e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0353698730469,0.0,0.0,0.0001044437376549,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526428222656,0.0,0.0,0.0004954360192641,288.7601013183594,294.1499938964844,264.8500061035156,263.4564819335937,264.758056640625,264.8500061035156,287.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503175383926646e-08,0.0010567631106823,-0.031798455864191,0.0,0.0,0.0,-0.0110111683607101,60.0,-16.238204956054688,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.94450820144266e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.000104720435047,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,7.734617247479036e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001047204641508,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403747558594,0.0,0.0,0.0004967486602254,288.7480773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.759765625,264.8500061035156,287.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.271055221557617,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04302978515625,0.0,0.0,9.94450820144266e-05,290.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.98455810546875,0.0,0.0,0.000104720435047,290.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0470275878906,0.0,0.0,7.734617247479036e-05,290.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232849121094,0.0,0.0,0.0001047204641508,291.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0403747558594,0.0,0.0,0.0004967486602254,288.7480773925781,294.1499938964844,264.8500061035156,263.4564819335937,264.759765625,264.8500061035156,287.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.283059170020806e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.271055221557617,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.971613326342776e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,0.0001050058635883,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.755699334666133e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,0.0001050058926921,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0004981026286259,288.73602294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7614440917969,264.8500061035156,287.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168308221622738e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.306074142456055,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306701660156,0.0,0.0,9.971613326342776e-05,290.5784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,0.0001050058635883,290.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0346069335937,0.0,0.0,7.755699334666133e-05,290.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111999511719,0.0,0.0,0.0001050058926921,291.3074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0280456542969,0.0,0.0,0.0004981026286259,288.73602294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7614440917969,264.8500061035156,287.33154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624633869156,1.3168308221622738e-08,0.0010624502319842,-0.0335386656224727,0.0,0.0,0.0,-0.0113409012556076,60.0,-16.306074142456055,-0.0,-7.696409909385693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.997698361985384e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,0.0001052805528161,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,7.775987614877522e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001052805819199,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,0.0004994056071154,288.72393798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7631225585937,264.8500061035156,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493315798029926e-08,0.0010652292985469,-0.0343888886272907,0.0,0.0,0.0,-0.0115020219236612,60.0,-16.34104347229004,-0.0,-7.736728946383664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0182800292969,0.0,0.0,9.997698361985384e-05,290.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9613342285156,0.0,0.0,0.0001052805528161,290.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.02215576171875,0.0,0.0,7.775987614877522e-05,290.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.99908447265625,0.0,0.0,0.0001052805819199,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.01568603515625,0.0,0.0,0.0004994056071154,288.72393798828125,294.1499938964844,264.8500061035156,263.4564819335937,264.7631225585937,264.8500061035156,287.3199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652428027242,1.3493315798029926e-08,0.0010652292985469,-0.0343888886272907,0.0,0.0,0.0,-0.0115020219236612,60.0,-16.34104347229004,-0.0,-7.736728946383664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
