time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
708780,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001002014614641,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.000105516941403,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097045898437,0.0,0.0,7.793447002768517e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001055169705068,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0005005269194953,288.7118225097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676346719264,1.3773010287820853e-08,0.0010676209349185,-0.0351205095648765,0.0,0.0,0.0,-0.0116406781598925,60.0,-16.37213134765625,-0.0,-7.771510723841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.005859375,0.0,0.0,0.0001002014614641,290.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9496765136719,0.0,0.0,0.000105516941403,290.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0097045898437,0.0,0.0,7.793447002768517e-05,290.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9869079589844,0.0,0.0,0.0001055169705068,291.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033264160156,0.0,0.0,0.0005005269194953,288.7118225097656,294.1499938964844,264.8500061035156,263.4564819335937,264.7647399902344,264.8500061035156,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676346719264,1.3773010287820853e-08,0.0010676209349185,-0.0351205095648765,0.0,0.0,0.0,-0.0116406781598925,60.0,-16.37213134765625,-0.0,-7.771510723841858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9996643066406,0.0,0.0,0.0001002932403935,290.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.94384765625,0.0,0.0,0.000105613587948,290.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,7.800585444783792e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9808349609375,0.0,0.0,0.0001056136170518,291.30047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99713134765625,0.0,0.0,0.0005009853630326,288.70574951171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7655639648437,264.8500061035156,287.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887357930286726e-08,0.0010685988236218,-0.0354196056723594,0.0,0.0,0.0,-0.0116973659023642,60.0,-16.38510513305664,-0.0,-7.785752842437432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,0.0001003688303171,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93798828125,0.0,0.0,0.0001056931869243,290.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9972229003906,0.0,0.0,7.806464418536052e-05,290.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0001056932160281,291.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,0.000501362956129,288.6996765136719,294.1499938964844,264.8500061035156,263.4564819335937,264.766357421875,264.8500061035156,287.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981543034446986e-08,0.0010694041848182,-0.0356659516692161,0.0,0.0,0.0,-0.01174405682832,60.0,-16.39605712890625,-0.0,-7.797493850603132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001004560399451,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,0.0001057850240613,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,7.813247793819755e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,0.0001057850531651,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0005017985822632,288.6875305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.409019745324258e-08,0.0010703335283324,-0.0359501391649246,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.408966064453125,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9809875488281,0.0,0.0,0.0001004560399451,290.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9263000488281,0.0,0.0,0.0001057850240613,290.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847412109375,0.0,0.0,7.813247793819755e-05,290.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9625549316406,0.0,0.0,0.0001057850531651,291.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.978515625,0.0,0.0,0.0005017985822632,288.6875305175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.409019745324258e-08,0.0010703335283324,-0.0359501391649246,0.0,0.0,0.0,-0.0117979226633906,60.0,-16.408966064453125,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001004500882118,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0001057787594618,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,7.812785042915493e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,0.0001057787885656,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005017688963562,288.67535400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7695007324219,264.8500061035156,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082782051616505e-08,0.0010702704312279,-0.0359307415783405,0.0,0.0,0.0,-0.0117942485958337,60.0,-16.40774917602539,-0.0,-7.810123747731269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,0.0001004500882118,290.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9145812988281,0.0,0.0,0.0001057787594618,290.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.97222900390625,0.0,0.0,7.812785042915493e-05,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503479003906,0.0,0.0,0.0001057787885656,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,0.0005017688963562,288.67535400390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7695007324219,264.8500061035156,287.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702845174819,1.4082782051616505e-08,0.0010702704312279,-0.0359307415783405,0.0,0.0,0.0,-0.0117942485958337,60.0,-16.40774917602539,-0.0,-7.810123747731269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001003773577394,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.000105702165456,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,7.807127258274704e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0001057021945598,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.0005014055641368,288.6632080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7710266113281,264.8500061035156,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695096570998,1.3992151437491884e-08,0.0010694956872612,-0.0356936976313591,0.0,0.0,0.0,-0.0117493197321891,60.0,-16.393657684326172,-0.0,-7.798816881177117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.95611572265625,0.0,0.0,0.0001003773577394,290.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9028625488281,0.0,0.0,0.000105702165456,290.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9597473144531,0.0,0.0,7.807127258274704e-05,290.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0001057021945598,291.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537048339844,0.0,0.0,0.0005014055641368,288.6632080078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7710266113281,264.8500061035156,287.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695096570998,1.3992151437491884e-08,0.0010694956872612,-0.0356936976313591,0.0,0.0,0.0,-0.0117493197321891,60.0,-16.393657684326172,-0.0,-7.798816881177117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0001002774661174,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001055969842127,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,7.79935871833004e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0001055970060406,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0005009066080674,288.65106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684453882277,1.3867694548252985e-08,0.0010684315348044,-0.0353681705892086,0.0,0.0,0.0,-0.011687621474266,60.0,-16.37180519104004,-0.0,-7.783302891084531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436950683594,0.0,0.0,0.0001002774661174,290.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8911437988281,0.0,0.0,0.0001055969842127,290.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472961425781,0.0,0.0,7.79935871833004e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.92596435546875,0.0,0.0,0.0001055970060406,291.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9413146972656,0.0,0.0,0.0005009066080674,288.65106201171875,294.1499938964844,264.8500061035156,263.4564819335937,264.7724914550781,264.8500061035156,287.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684453882277,1.3867694548252985e-08,0.0010684315348044,-0.0353681705892086,0.0,0.0,0.0,-0.011687621474266,60.0,-16.37180519104004,-0.0,-7.783302891084531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,0.0001002185599645,290.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,0.0001055349493981,290.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410705566406,0.0,0.0,7.794777047820389e-05,290.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198913574219,0.0,0.0,0.0001055349785019,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93511962890625,0.0,0.0,0.0005006123683415,288.6449890136719,294.1499938964844,264.8500061035156,263.4564819335937,264.77325439453125,264.8500061035156,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678177932277,1.3794298148184224e-08,0.0010678040562197,-0.0351761914789676,0.0,0.0,0.0,-0.0116512365639209,60.0,-16.358938217163086,-0.0,-7.774161048246243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9313049316406,0.0,0.0,0.0001001544223981,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87945556640625,0.0,0.0,0.0001054674066836,290.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9348449707031,0.0,0.0,7.789787923684344e-05,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.913818359375,0.0,0.0,0.0001054674285114,291.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.928955078125,0.0,0.0,0.0005002919351682,288.638916015625,294.1499938964844,264.8500061035156,263.4564819335937,264.7739562988281,264.8500061035156,287.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671344352886,1.3714377189444349e-08,0.0010671206982806,-0.0349671393632888,0.0,0.0,0.0,-0.0116116171702742,60.0,-16.345169067382812,-0.0,-7.764212739402866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,0.0001000141564873,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.000105319704744,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.778879080433398e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001053197265719,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0004995913477614,288.6268005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.775390625,264.8500061035156,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539612098156796e-08,0.0010656263912096,-0.0345099903643131,0.0,0.0,0.0,-0.0115249780938029,60.0,-16.315462112426758,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,0.0001000141564873,290.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86773681640625,0.0,0.0,0.000105319704744,290.3941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.92242431640625,0.0,0.0,7.778879080433398e-05,290.3650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9016418457031,0.0,0.0,0.0001053197265719,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9165954589844,0.0,0.0,0.0004995913477614,288.6268005371094,294.1499938964844,264.8500061035156,263.4564819335937,264.775390625,264.8500061035156,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656398953869,1.3539612098156796e-08,0.0010656263912096,-0.0345099903643131,0.0,0.0,0.0,-0.0115249780938029,60.0,-16.315462112426758,-0.0,-7.742480789829642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.98616887954995e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001051591461873,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,7.767020724713802e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,0.0001051591752911,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,0.0004988297005183,288.6146850585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640154359862,1.3349639615967137e-08,0.0010640020482242,-0.0340130366384983,0.0,0.0,0.0,-0.0114308018237352,60.0,-16.28318977355957,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.90655517578125,0.0,0.0,9.98616887954995e-05,290.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8560485839844,0.0,0.0,0.0001051591461873,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9100036621094,0.0,0.0,7.767020724713802e-05,290.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8895263671875,0.0,0.0,0.0001051591752911,291.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9042663574219,0.0,0.0,0.0004988297005183,288.6146850585937,294.1499938964844,264.8500061035156,263.4564819335937,264.7767944335937,264.8500061035156,287.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640154359862,1.3349639615967137e-08,0.0010640020482242,-0.0340130366384983,0.0,0.0,0.0,-0.0114308018237352,60.0,-16.28318977355957,-0.0,-7.718892192087878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,9.970335668185726e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0001049924176186,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,7.754705438856035e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001049924394465,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,0.0004980388330295,288.60260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360089918602e-08,0.0010623151902109,-0.0334969423711299,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.249553680419922,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.89422607421875,0.0,0.0,9.970335668185726e-05,290.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8443908691406,0.0,0.0,0.0001049924176186,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.89764404296875,0.0,0.0,7.754705438856035e-05,290.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8774108886719,0.0,0.0,0.0001049924394465,291.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8919677734375,0.0,0.0,0.0004980388330295,288.60260009765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7781677246094,264.8500061035156,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623283451423,1.3152360089918602e-08,0.0010623151902109,-0.0334969423711299,0.0,0.0,0.0,-0.0113330027088522,60.0,-16.249553680419922,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,9.954391134670004e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,0.0001048245103447,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.74230356910266e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0001048245321726,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0004972423193976,288.5905456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953687011929562e-08,0.0010606164578348,-0.0329771749675273,0.0,0.0,0.0,-0.0112345116212964,60.0,-16.21527671813965,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88189697265625,0.0,0.0,9.954391134670004e-05,290.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8327331542969,0.0,0.0,0.0001048245103447,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8852844238281,0.0,0.0,7.74230356910266e-05,290.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8653259277344,0.0,0.0,0.0001048245321726,291.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8796691894531,0.0,0.0,0.0004972423193976,288.5905456542969,294.1499938964844,264.8500061035156,263.4564819335937,264.7795104980469,264.8500061035156,287.191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606293799355,1.2953687011929562e-08,0.0010606164578348,-0.0329771749675273,0.0,0.0,0.0,-0.0112345116212964,60.0,-16.21527671813965,-0.0,-7.669842716495624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8757629394531,0.0,0.0,9.946480713551864e-05,290.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.826904296875,0.0,0.0,0.000104741215182,290.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,7.736151746939868e-05,290.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8592834472656,0.0,0.0,0.0001047412370098,291.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.87353515625,0.0,0.0,0.0004968472057953,288.58453369140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7801818847656,264.8500061035156,287.185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597865330055,1.2855131181765957e-08,0.0010597737273201,-0.032719325274229,0.0,0.0,0.0,-0.0111856535077095,60.0,-16.198123931884766,-0.0,-7.65765832966281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86962890625,0.0,0.0,9.938740549841896e-05,290.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82110595703125,0.0,0.0,0.0001046597026288,290.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8729248046875,0.0,0.0,7.730131619609892e-05,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8532409667969,0.0,0.0,0.0001046597317326,291.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,0.0004964605905115,288.5785217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.78082275390625,264.8500061035156,287.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.2758691880776496e-08,0.0010589491575956,-0.0324670039117336,0.0,0.0,0.0,-0.0111378449946641,60.0,-16.181127548217773,-0.0,-7.645745370155056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573608398437,0.0,0.0,9.923718607751653e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0001045015160343,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,7.718447886873037e-05,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001045015378622,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,0.000495710177347,288.5664978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7821350097656,264.8500061035156,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.14769172668457,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8573608398437,0.0,0.0,9.923718607751653e-05,290.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8094482421875,0.0,0.0,0.0001045015160343,290.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606262207031,0.0,0.0,7.718447886873037e-05,290.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.0,0.0001045015378622,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,0.000495710177347,288.5664978027344,294.1499938964844,264.8500061035156,263.4564819335937,264.7821350097656,264.8500061035156,287.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772697985172,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.14769172668457,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.90964108495973e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,0.0001043532683979,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,7.707498298259452e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.0001043532975018,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0004950069705955,288.5544738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.78338623046875,264.8500061035156,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.115650177001953,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450927734375,0.0,0.0,9.90964108495973e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7978515625,0.0,0.0,0.0001043532683979,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.84832763671875,0.0,0.0,7.707498298259452e-05,290.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.82916259765625,0.0,0.0,0.0001043532975018,291.26104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0004950069705955,288.5544738769531,294.1499938964844,264.8500061035156,263.4564819335937,264.78338623046875,264.8500061035156,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.115650177001953,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,9.8964104836341e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.0001042139483615,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,7.697207911405712e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,0.0001042139701894,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,0.0004943460808135,288.54248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7846374511719,264.8500061035156,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.084842681884766,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8328857421875,0.0,0.0,9.8964104836341e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7862243652344,0.0,0.0,0.0001042139483615,290.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8360595703125,0.0,0.0,7.697207911405712e-05,290.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.817138671875,0.0,0.0,0.0001042139701894,291.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.83074951171875,0.0,0.0,0.0004943460808135,288.54248046875,294.1499938964844,264.8500061035156,263.4564819335937,264.7846374511719,264.8500061035156,287.1449279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.0108763771131634,60.0,-16.084842681884766,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.8841599537991e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,0.000104084945633,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,7.687680044909939e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,0.0001040849674609,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185729980469,0.0,0.0,0.0004937341436743,288.530517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7858581542969,264.8500061035156,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.055795669555664,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,9.8841599537991e-05,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7746276855469,0.0,0.0,0.000104084945633,290.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8238220214844,0.0,0.0,7.687680044909939e-05,290.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8051452636719,0.0,0.0,0.0001040849674609,291.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8185729980469,0.0,0.0,0.0004937341436743,288.530517578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7858581542969,264.8500061035156,287.1332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078628763845245e-08,0.001053134095855,-0.0306875463575124,0.0,0.0,0.0,-0.0108007090166211,60.0,-16.055795669555664,-0.0,-7.561997961147426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8145751953125,0.0,0.0,9.87826642813161e-05,290.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0001040228817146,290.3291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.81768798828125,0.0,0.0,7.683096191613004e-05,290.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001040229035424,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8125,0.0,0.0,0.0004934397293254,288.5245361328125,294.1499938964844,264.8500061035156,263.4564819335937,264.78643798828125,264.8500061035156,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.04170799255371,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8084716796875,0.0,0.0,9.872563532553612e-05,290.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7630615234375,0.0,0.0,0.0001039628259604,290.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.81158447265625,0.0,0.0,7.678660767851397e-05,290.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.79315185546875,0.0,0.0,0.0001039628477883,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8064270019531,0.0,0.0,0.0004931549192406,288.5185546875,294.1499938964844,264.8500061035156,263.4564819335937,264.7870483398437,264.8500061035156,287.1216125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934139898528429e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.02794075012207,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.861569560598582e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,0.0001038470581988,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,7.670110062463209e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811889648437,0.0,0.0,0.0001038470800267,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0004926057299599,288.5066223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7882080078125,264.8500061035156,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.001163482666016,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7963256835937,0.0,0.0,9.861569560598582e-05,290.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.75146484375,0.0,0.0,0.0001038470581988,290.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.79937744140625,0.0,0.0,7.670110062463209e-05,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7811889648437,0.0,0.0,0.0001038470800267,291.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7942810058594,0.0,0.0,0.0004926057299599,288.5066223144531,294.1499938964844,264.8500061035156,263.4564819335937,264.7882080078125,264.8500061035156,287.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797162358107016e-08,0.0010507273254916,-0.0299509745091199,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.001163482666016,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841491699219,0.0,0.0,9.851212234934792e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398986816406,0.0,0.0,0.0001037379843182,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,7.662053394597024e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001037380061461,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.000492088322062,288.49468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7893371582031,264.8500061035156,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,-0.0105971964076161,60.0,-15.9753999710083,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841491699219,0.0,0.0,9.851212234934792e-05,290.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7398986816406,0.0,0.0,0.0001037379843182,290.3099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.78717041015625,0.0,0.0,7.662053394597024e-05,290.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.76922607421875,0.0,0.0,0.0001037380061461,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7821350097656,0.0,0.0,0.000492088322062,288.49468994140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7893371582031,264.8500061035156,287.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668108257367749e-08,0.001049623824656,-0.0296132359653711,0.0,0.0,0.0,-0.0105971964076161,60.0,-15.9753999710083,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,9.841511928243564e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.0001036358444252,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749938964844,0.0,0.0,7.654509681742638e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,0.0001036358662531,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,0.0004916038014926,288.4827575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7904663085937,264.8500061035156,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372834950685,60.0,-15.950770378112791,-0.0,-7.496880982671429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
