time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711120,290.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7720031738281,0.0,0.0,9.841511928243564e-05,290.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.72833251953125,0.0,0.0,0.0001036358444252,290.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7749938964844,0.0,0.0,7.654509681742638e-05,290.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7572937011719,0.0,0.0,0.0001036358662531,291.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7700500488281,0.0,0.0,0.0004916038014926,288.4827575683594,294.1499938964844,264.8500061035156,263.4564819335937,264.7904663085937,264.8500061035156,287.086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547253819799153e-08,0.0010485904058441,-0.0292969457805156,0.0,0.0,0.0,-0.0105372834950685,60.0,-15.950770378112791,-0.0,-7.496880982671429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,9.832581417867914e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001035417953971,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,7.647563325008377e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.745361328125,0.0,0.0,0.000103541817225,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579345703125,0.0,0.0,0.0004911576979793,288.4708557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79156494140625,264.8500061035156,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435978386487022e-08,0.0010476389434188,-0.0290057193487882,0.0,0.0,0.0,-0.0104821203276515,60.0,-15.927294731140137,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7598876953125,0.0,0.0,9.832581417867914e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167663574219,0.0,0.0,0.0001035417953971,290.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628479003906,0.0,0.0,7.647563325008377e-05,290.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.745361328125,0.0,0.0,0.000103541817225,291.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7579345703125,0.0,0.0,0.0004911576979793,288.4708557128906,294.1499938964844,264.8500061035156,263.4564819335937,264.79156494140625,264.8500061035156,287.07501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435978386487022e-08,0.0010476389434188,-0.0290057193487882,0.0,0.0,0.0,-0.0104821203276515,60.0,-15.927294731140137,-0.0,-7.48328119470898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7538452148437,0.0,0.0,9.828351903706788e-05,290.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.71099853515625,0.0,0.0,0.0001034972592606,290.2912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567749023437,0.0,0.0,7.644273864571005e-05,290.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,0.0001034972810884,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7518920898437,0.0,0.0,0.0004909464623779,288.46490478515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7921142578125,264.8500061035156,287.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383280984489376e-08,0.001047188299708,-0.0288677979260683,0.0,0.0,0.0,-0.0104559957981109,60.0,-15.91599941253662,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7477722167969,0.0,0.0,9.82436104095541e-05,290.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7052307128906,0.0,0.0,0.0001034552333294,290.2875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7507019042969,0.0,0.0,7.641169941052794e-05,290.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7334289550781,0.0,0.0,0.0001034552551573,291.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.745849609375,0.0,0.0,0.0004907471011392,288.4589538574219,294.1499938964844,264.8500061035156,263.4564819335937,264.79266357421875,264.8500061035156,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-15.905059814453123,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,9.816916281124576e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,0.0001033768421621,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,7.635379733983427e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.000103376856714,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0004903752123937,288.44708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.793701171875,264.8500061035156,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-15.884032249450684,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7356872558594,0.0,0.0,9.816916281124576e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.69366455078125,0.0,0.0,0.0001033768421621,290.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7385559082031,0.0,0.0,7.635379733983427e-05,290.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7215270996094,0.0,0.0,0.000103376856714,291.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7337951660156,0.0,0.0,0.0004903752123937,288.44708251953125,294.1499938964844,264.8500061035156,263.4564819335937,264.793701171875,264.8500061035156,287.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-15.884032249450684,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.81023840722628e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001033065200317,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,7.630185427842662e-05,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001033065418596,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.000490041624289,288.4352111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.79473876953125,264.8500061035156,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.864266395568848,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7236022949219,0.0,0.0,9.81023840722628e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68212890625,0.0,0.0,0.0001033065200317,290.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264404296875,0.0,0.0,7.630185427842662e-05,290.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,0.0001033065418596,291.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7217102050781,0.0,0.0,0.000490041624289,288.4352111816406,294.1499938964844,264.8500061035156,263.4564819335937,264.79473876953125,264.8500061035156,287.0401916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-15.864266395568848,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,9.804288856685162e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,0.0001032438667607,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,7.625557918800041e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,0.0001032438885886,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.00048974447418,288.42333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7957458496094,264.8500061035156,287.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.845694541931152,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115173339844,0.0,0.0,9.804288856685162e-05,290.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.67059326171875,0.0,0.0,0.0001032438667607,290.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143249511719,0.0,0.0,7.625557918800041e-05,290.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6977233886719,0.0,0.0,0.0001032438885886,291.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096862792969,0.0,0.0,0.00048974447418,288.42333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.7957458496094,264.8500061035156,287.0285949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.1083465700778561e-08,0.0010446246014907,-0.0280830822885036,0.0,0.0,0.0,-0.0103073641657829,60.0,-15.845694541931152,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,9.79908581939526e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590576171875,0.0,0.0,0.0001031890715239,290.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,7.621511031175032e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001031890933518,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,0.0004894845187664,288.4114685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7967529296875,264.8500061035156,287.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.82838249206543,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.699462890625,0.0,0.0,9.79908581939526e-05,290.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6590576171875,0.0,0.0,0.0001031890715239,290.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,7.621511031175032e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6858215332031,0.0,0.0,0.0001031890933518,291.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,0.0004894845187664,288.4114685058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7967529296875,264.8500061035156,287.0170288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634005210972e-08,0.0010440702317282,-0.0279133897274732,0.0,0.0,0.0,-0.0102752242237329,60.0,-15.82838249206543,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.69342041015625,0.0,0.0,9.796705126063898e-05,290.4594116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6532897949219,0.0,0.0,0.0001031640058499,290.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961669921875,0.0,0.0,7.619659299962223e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6799011230469,0.0,0.0,0.0001031640276778,291.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6916198730469,0.0,0.0,0.0004893656005151,288.4055480957031,294.1499938964844,264.8500061035156,263.4564819335937,264.7972412109375,264.8500061035156,287.01123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988973286885084e-08,0.0010438165627419,-0.0278357528150081,0.0,0.0,0.0,-0.0102605195716023,60.0,-15.820096969604492,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6874084472656,0.0,0.0,9.794565994525328e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64752197265625,0.0,0.0,0.0001031414794852,290.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69012451171875,0.0,0.0,7.61799601605162e-05,290.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6739501953125,0.0,0.0,0.000103141501313,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.68560791015625,0.0,0.0,0.0004892587894573,288.3996276855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7977294921875,264.8500061035156,287.0054626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962324381580402e-08,0.0010435887379571,-0.0277660004794597,0.0,0.0,0.0,-0.0102473087608814,60.0,-15.81222152709961,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67535400390625,0.0,0.0,9.7906835435424e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,0.0001031005958793,290.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,7.614976493641734e-05,290.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0001031006177072,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0004890648415312,288.3877868652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7986755371094,264.8500061035156,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.797126770019531,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.67535400390625,0.0,0.0,9.7906835435424e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.635986328125,0.0,0.0,0.0001031005958793,290.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67803955078125,0.0,0.0,7.614976493641734e-05,290.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6620788574219,0.0,0.0,0.0001031006177072,291.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.673583984375,0.0,0.0,0.0004890648415312,288.3877868652344,294.1499938964844,264.8500061035156,263.4564819335937,264.7986755371094,264.8500061035156,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.797126770019531,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,9.787403541849926e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244812011719,0.0,0.0,0.0001030660569085,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,7.61242481530644e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,0.0001030660714604,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0004889009869657,288.3759460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.79962158203125,264.8500061035156,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.783040046691896,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.663330078125,0.0,0.0,9.787403541849926e-05,290.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6244812011719,0.0,0.0,0.0001030660569085,290.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6659851074219,0.0,0.0,7.61242481530644e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65020751953125,0.0,0.0,0.0001030660714604,291.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6615600585937,0.0,0.0,0.0004889009869657,288.3759460449219,294.1499938964844,264.8500061035156,263.4564819335937,264.79962158203125,264.8500061035156,286.9823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873075773076836e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.783040046691896,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,9.78467069217004e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.0001030372732202,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,7.610299508087337e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0001030372950481,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0004887644900009,288.3641052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.8005676269531,264.8500061035156,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.76986026763916,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6513061523437,0.0,0.0,9.78467069217004e-05,290.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6129455566406,0.0,0.0,0.0001030372732202,290.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6539001464844,0.0,0.0,7.610299508087337e-05,290.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63836669921875,0.0,0.0,0.0001030372950481,291.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6495666503906,0.0,0.0,0.0004887644900009,288.3641052246094,294.1499938964844,264.8500061035156,263.4564819335937,264.8005676269531,264.8500061035156,286.9708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861841976642,60.0,-15.76986026763916,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.782497363630682e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001030143903335,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,7.608609303133562e-05,290.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,0.0001030144121614,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,0.0004886559327133,288.3522644042969,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.75765895843506,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392517089844,0.0,0.0,9.782497363630682e-05,290.4440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6014099121094,0.0,0.0,0.0001030143903335,290.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.641845703125,0.0,0.0,7.608609303133562e-05,290.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6264953613281,0.0,0.0,0.0001030144121614,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6375427246094,0.0,0.0,0.0004886559327133,288.3522644042969,294.1499938964844,264.8500061035156,263.4564819335937,264.80145263671875,264.8500061035156,286.9593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.75765895843506,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6332397460937,0.0,0.0,9.781576227396728e-05,290.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5956420898437,0.0,0.0,0.000103004691482,290.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6358337402344,0.0,0.0,7.607892621308565e-05,290.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6205749511719,0.0,0.0,0.0001030047060339,291.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6315612792969,0.0,0.0,0.0004886098904535,288.3463439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.8019104003906,264.8500061035156,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423381149768,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.751855850219728,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.62725830078125,0.0,0.0,9.780781692825258e-05,290.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5898742675781,0.0,0.0,0.0001029963241307,290.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6297912597656,0.0,0.0,7.60727416491136e-05,290.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6146545410156,0.0,0.0,0.0001029963386827,291.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.62554931640625,0.0,0.0,0.0004885701928287,288.3404235839844,294.1499938964844,264.8500061035156,263.4564819335937,264.8023681640625,264.8500061035156,286.94781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.746259689331056,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.779535321285948e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,0.0001029831983032,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61773681640625,0.0,0.0,7.60630500735715e-05,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,0.0001029832201311,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6135559082031,0.0,0.0,0.0004885079688392,288.32861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80322265625,264.8500061035156,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.735614776611328,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.615234375,0.0,0.0,9.779535321285948e-05,290.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5783386230469,0.0,0.0,0.0001029831983032,290.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.61773681640625,0.0,0.0,7.60630500735715e-05,290.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.602783203125,0.0,0.0,0.0001029832201311,291.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6135559082031,0.0,0.0,0.0004885079688392,288.32861328125,294.1499938964844,264.8500061035156,263.4564819335937,264.80322265625,264.8500061035156,286.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775040415467174e-08,0.0010419872123748,-0.0272757783532142,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.735614776611328,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.050000000745058,9.778656385606156e-05,290.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.050000000745058,0.0001029739505611,290.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.605712890625,0.0,0.050000000745058,7.605621794937178e-05,290.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.0,0.050000000745058,0.000102973965113,291.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.0,0.050000000745058,0.0004884640802629,288.3167724609375,291.1499938964844,264.8500061035156,263.4564819335937,264.8040771484375,264.8500061035156,286.9248352050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.72563934326172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.60321044921875,0.0,0.050000000745058,9.778656385606156e-05,290.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5668029785156,0.0,0.050000000745058,0.0001029739505611,290.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.605712890625,0.0,0.050000000745058,7.605621794937178e-05,290.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909423828125,0.0,0.050000000745058,0.000102973965113,291.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015625,0.0,0.050000000745058,0.0004884640802629,288.3167724609375,291.1499938964844,264.8500061035156,263.4564819335937,264.8040771484375,264.8500061035156,286.9248352050781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.72563934326172,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4551086425781,0.6412277817726135,0.050000000745058,0.0408187881112098,290.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4476013183594,0.6412277817726135,0.050000000745058,0.0429841466248035,290.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.45562744140625,0.6412277817726135,0.050000000745058,0.0317479446530342,290.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4525756835937,0.6412277817726135,0.050000000745058,0.0429841503500938,291.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.45477294921875,0.6412277817726135,0.050000000745058,0.2038982957601547,287.25177001953125,291.1499938964844,264.8503112792969,263.4566955566406,283.90447998046875,286.6711730957031,286.7906799316406,1.0,0.109703205525875,0.1480731517076492,0.1480731517076492,1.0,1.0,-0.4348908960819244,0.0089364275336265,0.4259544610977173,-0.0668734014034271,0.0,0.0,0.0,10.204106330871582,60.0,-164.8094024658203,-0.0,12.271093368530272,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.6377037763595581,0.050000000745058,0.0452135391533374,290.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.6377037763595581,0.050000000745058,0.0476120337843894,290.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77667236328125,0.6377037763595581,0.050000000745058,0.0351660847663879,290.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764892578125,0.6377037763595581,0.050000000745058,0.0476120337843894,291.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.776611328125,0.6377037763595581,0.050000000745058,0.2258509844541549,286.7341003417969,291.1499938964844,264.8511962890625,263.4573059082031,286.6767272949219,291.03790283203125,286.6759948730469,1.0,0.121076226234436,0.2961463034152984,0.2961463034152984,1.0,1.0,-0.4817606210708618,0.0434460528194904,0.4383145868778229,-0.0379952453076839,0.0,0.0,0.0,12.531371116638184,60.0,-54.54011154174805,-0.0,16.669103622436523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0456580854952335,290.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0480801649391651,290.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0355118438601493,290.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0480801649391651,291.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.2280716001987457,286.61505126953125,291.1499938964844,264.85467529296875,263.4596862792969,283.08660888671875,291.15692138671875,286.48211669921875,1.0,0.1405560821294784,0.5922926068305969,0.5922926068305969,1.0,1.0,-0.4864991307258606,0.1600345820188522,0.3264645338058471,0.0776855796575546,0.0,0.0,0.0,20.07465553283692,60.0,-668.4359130859375,-0.0,23.16515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0456580854952335,290.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0480801649391651,290.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0355118438601493,290.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.0480801649391651,291.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6263427734375,0.5749844312667847,0.050000000745058,0.2280716001987457,286.61505126953125,291.1499938964844,264.85467529296875,263.4596862792969,283.08660888671875,291.15692138671875,286.48211669921875,1.0,0.1405560821294784,0.5922926068305969,0.5922926068305969,1.0,1.0,-0.4864991307258606,0.1600345820188522,0.3264645338058471,0.0776855796575546,0.0,0.0,0.0,20.07465553283692,60.0,-668.4359130859375,-0.0,23.16515350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9610900878906,318.3891296386719,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9366789230986076e-21,-7.540013008536538e-21,2.6033340854379288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.5524852871894836,0.050000000745058,0.0457951687276363,290.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.5524852871894836,0.050000000745058,0.0482245199382305,290.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.5524852871894836,0.050000000745058,0.0356184653937816,290.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.5524852871894836,0.050000000745058,0.0482245199382305,291.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2546691894531,0.5524852871894836,0.050000000745058,0.2287563532590866,286.2088317871094,291.1499938964844,264.85723876953125,263.4614562988281,281.42987060546875,291.1488952636719,285.91290283203125,1.0,0.1489489525556564,0.740365743637085,0.740365743637085,1.0,1.0,-0.4879598021507263,0.1842526942491531,0.303707093000412,0.1016324758529663,0.0,0.0,1.0,23.74282455444336,60.0,-1231.4259033203125,-2223.7578125,26.3111629486084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9591369628906,317.66162109375,278.1499938964844,0.0,18000.0,313.1499938964844,2586.481689453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0342444516718387,0.0342450849711895,-6.303939130702929e-07,0.0,0.0,0.0,0.0,0.2203534096479416,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
713160,290.4652709960937,297.1499938964844,293.1499938964844,0.0010666111484169,-97.0383758544922,287.1586303710937,0.5351325273513794,0.050000000745058,0.0459260419011116,290.4628601074219,297.1499938964844,293.1499938964844,0.0008746589301154,-83.79620361328125,286.8413391113281,0.5351325273513794,0.050000000745058,0.0483623370528221,290.2673645019531,297.1499938964844,293.1499938964844,0.0009239367209374,-65.37852478027344,286.8962707519531,0.5351325273513794,0.050000000745058,0.0357202552258968,290.2582092285156,297.1499938964844,293.1499938964844,0.0011354081798344,-108.77713775634766,287.2422790527344,0.5351325273513794,0.050000000745058,0.0483623370528221,291.1407470703125,297.1499938964844,293.1499938964844,0.0009819011902436,-446.22991943359375,286.72882080078125,0.5351325273513794,0.050000000745058,0.2294100970029831,285.8062438964844,291.1499938964844,264.8603210449219,263.4635925292969,281.0562744140625,291.1419677734375,285.943359375,1.0,0.1565072238445282,0.791745662689209,0.791745662689209,1.0,1.0,-0.4893543422222137,0.1885141283273697,0.3008401989936828,0.1056706085801124,0.0,0.0,1.0,27.24485969543457,60.0,618.1295166015625,-5289.34765625,29.33781242370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0457763671875,317.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,4212.79443359375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240123510360718,0.6240156292915344,-3.3172971143358154e-06,0.0,0.0,0.0,0.0,27.71384048461914,0.0,0.0,0.0,0.3744081556797027,4.0,0.0,1.0
713220,290.4850158691406,297.1499938964844,293.1499938964844,0.0021680297795683,-187.64859008789065,290.3152770996094,0.5115097165107727,0.050000000745058,0.0461646579205989,290.4779357910156,297.1499938964844,293.1499938964844,0.0020088225137442,-183.1002960205078,290.0569763183594,0.5115097165107727,0.050000000745058,0.0486136078834533,290.2861328125,297.1499938964844,293.1499938964844,0.0021248455159366,-143.0439453125,290.2230224609375,0.5115097165107727,0.050000000745058,0.0359058454632759,290.2711181640625,297.1499938964844,293.1499938964844,0.0023377120960503,-213.0497283935547,290.5551147460937,0.5115097165107727,0.050000000745058,0.0486136078834533,291.1516418457031,297.1499938964844,293.1499938964844,0.001621522125788,-701.1157836914062,289.51666259765625,0.5115097165107727,0.050000000745058,0.2306020259857177,287.2432861328125,291.1499938964844,264.8680114746094,263.4688720703125,280.8539428710937,291.1491394042969,287.5642395019531,1.0,0.1693348139524459,0.894505500793457,0.894505500793457,1.0,1.0,-0.4918970167636871,0.1930018663406372,0.2988951206207275,0.1097285076975822,0.0,0.0,1.0,33.62931442260742,60.0,1594.49462890625,-5532.16796875,34.90022659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.731689453125,316.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,12786.5107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500552892684937,1.1500661373138428,-1.09233042167034e-05,0.0,0.0,0.0,0.0,169.129638671875,0.0,0.0,0.0,0.6370391845703125,4.0,0.0,1.0
713280,290.4850158691406,297.1499938964844,293.1499938964844,0.0021680297795683,-187.64859008789065,290.3152770996094,0.5115097165107727,0.050000000745058,0.0461646579205989,290.4779357910156,297.1499938964844,293.1499938964844,0.0020088225137442,-183.1002960205078,290.0569763183594,0.5115097165107727,0.050000000745058,0.0486136078834533,290.2861328125,297.1499938964844,293.1499938964844,0.0021248455159366,-143.0439453125,290.2230224609375,0.5115097165107727,0.050000000745058,0.0359058454632759,290.2711181640625,297.1499938964844,293.1499938964844,0.0023377120960503,-213.0497283935547,290.5551147460937,0.5115097165107727,0.050000000745058,0.0486136078834533,291.1516418457031,297.1499938964844,293.1499938964844,0.001621522125788,-701.1157836914062,289.51666259765625,0.5115097165107727,0.050000000745058,0.2306020259857177,287.2432861328125,291.1499938964844,264.8680114746094,263.4688720703125,280.8539428710937,291.1491394042969,287.5642395019531,1.0,0.1693348139524459,0.894505500793457,0.894505500793457,1.0,1.0,-0.4918970167636871,0.1930018663406372,0.2988951206207275,0.1097285076975822,0.0,0.0,1.0,33.62931442260742,60.0,1594.49462890625,-5532.16796875,34.90022659301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.731689453125,316.5777282714844,278.1499938964844,0.0,18000.0,313.1499938964844,12786.5107421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1500552892684937,1.1500661373138428,-1.09233042167034e-05,0.0,0.0,0.0,0.0,169.129638671875,0.0,0.0,0.0,0.6370391845703125,4.0,0.0,1.0
