time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713340,290.525634765625,297.1499938964844,293.1499938964844,0.0030860533006489,-258.9597473144531,292.5970764160156,0.496970534324646,0.050000000745058,0.0463684275746345,290.5063781738281,297.1499938964844,293.1499938964844,0.0029674195684492,-262.3236389160156,292.409912109375,0.496970534324646,0.050000000745058,0.0488281846046447,290.3219909667969,297.1499938964844,293.1499938964844,0.0031381498556584,-204.76991271972656,292.6521911621094,0.496970534324646,0.050000000745058,0.0360643304884433,290.3028869628906,297.1499938964844,293.1499938964844,0.0033584018237888,-296.3720397949219,292.9769592285156,0.496970534324646,0.050000000745058,0.0488281846046447,291.17901611328125,297.1499938964844,293.1499938964844,0.0023229904472827,-975.187744140625,291.5042724609375,0.496970534324646,0.050000000745058,0.2316198945045471,288.20623779296875,291.1499938964844,264.8775939941406,263.4754638671875,280.7815246582031,291.1748046875,288.380859375,1.0,0.1794993430376052,0.9972652792930604,0.9972652792930604,1.0,1.0,-0.4940683543682098,0.1954269409179687,0.2986414134502411,0.1117482334375381,0.0,0.0,1.0,39.08077621459961,60.0,1225.3819580078125,-5306.66748046875,39.69480514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5195617675781,314.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16422.44140625,19080.0,0.0,0.0,0.0050426884554326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303412914276123,1.30342698097229,-1.403039277647622e-05,0.0,5.117687578604091e-06,0.0,0.0,246.2076110839844,0.0,0.0,0.0,0.7291998267173767,4.0,0.0,1.0
713400,290.525634765625,297.1499938964844,293.1499938964844,0.0030860533006489,-258.9597473144531,292.5970764160156,0.496970534324646,0.050000000745058,0.0463684275746345,290.5063781738281,297.1499938964844,293.1499938964844,0.0029674195684492,-262.3236389160156,292.409912109375,0.496970534324646,0.050000000745058,0.0488281846046447,290.3219909667969,297.1499938964844,293.1499938964844,0.0031381498556584,-204.76991271972656,292.6521911621094,0.496970534324646,0.050000000745058,0.0360643304884433,290.3028869628906,297.1499938964844,293.1499938964844,0.0033584018237888,-296.3720397949219,292.9769592285156,0.496970534324646,0.050000000745058,0.0488281846046447,291.17901611328125,297.1499938964844,293.1499938964844,0.0023229904472827,-975.187744140625,291.5042724609375,0.496970534324646,0.050000000745058,0.2316198945045471,288.20623779296875,291.1499938964844,264.8775939941406,263.4754638671875,280.7815246582031,291.1748046875,288.380859375,1.0,0.1794993430376052,0.9972652792930604,0.9972652792930604,1.0,1.0,-0.4940683543682098,0.1954269409179687,0.2986414134502411,0.1117482334375381,0.0,0.0,1.0,39.08077621459961,60.0,1225.3819580078125,-5306.66748046875,39.69480514526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5195617675781,314.545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,16422.44140625,19080.0,0.0,0.0,0.0050426884554326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.303412914276123,1.30342698097229,-1.403039277647622e-05,0.0,5.117687578604091e-06,0.0,0.0,246.2076110839844,0.0,0.0,0.0,0.7291998267173767,4.0,0.0,1.0
713460,290.5718994140625,297.1499938964844,293.1499938964844,0.0039160843007266,-320.3915100097656,294.3126525878906,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5386657714844,297.1499938964844,293.1499938964844,0.0038395449519157,-331.0570068359375,294.19482421875,0.4871204793453216,0.050000000745058,0.0490058735013008,290.364013671875,297.1499938964844,293.1499938964844,0.0040592411532998,-257.8790283203125,294.49267578125,0.4871204793453216,0.050000000745058,0.0361955724656581,290.3417663574219,297.1499938964844,293.1499938964844,0.0042965272441506,-368.3861389160156,294.8169860839844,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2131042480469,297.1499938964844,293.1499938964844,0.0029408729169517,-1209.5682373046875,292.9608459472656,0.4871204793453216,0.050000000745058,0.2324627637863159,288.80670166015625,291.1499938964844,264.88897705078125,263.4832763671875,280.79541015625,291.20831298828125,288.92791748046875,1.0,0.187465101480484,0.9976115822792052,0.9976115822792052,1.0,1.0,-0.4958664178848266,0.196217343211174,0.2996490895748138,0.1121591329574585,0.0,0.0,1.0,43.59437942504883,48.0,834.9865112304688,-5057.04541015625,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,312.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18444.396484375,19080.0,0.0,0.0,0.018734160810709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813235759735107,1.3813393115997314,-1.575783608132042e-05,0.0,1.9012792108696885e-05,0.0,0.0,293.0502624511719,0.0,0.0,0.0,0.7551208734512329,4.0,0.0,1.0
713520,290.5718994140625,297.1499938964844,293.1499938964844,0.0039160843007266,-320.3915100097656,294.3126525878906,0.4871204793453216,0.050000000745058,0.0465371645987033,290.5386657714844,297.1499938964844,293.1499938964844,0.0038395449519157,-331.0570068359375,294.19482421875,0.4871204793453216,0.050000000745058,0.0490058735013008,290.364013671875,297.1499938964844,293.1499938964844,0.0040592411532998,-257.8790283203125,294.49267578125,0.4871204793453216,0.050000000745058,0.0361955724656581,290.3417663574219,297.1499938964844,293.1499938964844,0.0042965272441506,-368.3861389160156,294.8169860839844,0.4871204793453216,0.050000000745058,0.0490058735013008,291.2131042480469,297.1499938964844,293.1499938964844,0.0029408729169517,-1209.5682373046875,292.9608459472656,0.4871204793453216,0.050000000745058,0.2324627637863159,288.80670166015625,291.1499938964844,264.88897705078125,263.4832763671875,280.79541015625,291.20831298828125,288.92791748046875,1.0,0.187465101480484,0.9976115822792052,0.9976115822792052,1.0,1.0,-0.4958664178848266,0.196217343211174,0.2996490895748138,0.1121591329574585,0.0,0.0,1.0,43.59437942504883,48.0,834.9865112304688,-5057.04541015625,43.69601821899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59881591796875,312.7231140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18444.396484375,19080.0,0.0,0.0,0.018734160810709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3813235759735107,1.3813393115997314,-1.575783608132042e-05,0.0,1.9012792108696885e-05,0.0,0.0,293.0502624511719,0.0,0.0,0.0,0.7551208734512329,4.0,0.0,1.0
713580,290.618408203125,297.1499938964844,293.1499938964844,0.0046925446949899,-374.4983215332031,295.7037658691406,0.4848114848136902,0.050000000745058,0.0465793944895267,290.5712890625,297.1499938964844,293.1499938964844,0.0046613290905952,-391.9667053222656,295.6527099609375,0.4848114848136902,0.050000000745058,0.0490503460168838,290.4078369140625,297.1499938964844,293.1499938964844,0.0049297385849058,-304.56842041015625,295.9910888671875,0.4848114848136902,0.050000000745058,0.0362284183502197,290.3819274902344,297.1499938964844,293.1499938964844,0.0051969303749501,-432.1365051269531,296.3227233886719,0.4848114848136902,0.050000000745058,0.0490503460168838,291.2489013671875,297.1499938964844,293.1499938964844,0.0034938037861138,-1413.97998046875,294.1165771484375,0.4848114848136902,0.050000000745058,0.2326737195253372,289.2181396484375,291.1499938964844,264.9019470214844,263.4921875,280.81951904296875,291.2440490722656,289.2974548339844,1.0,0.1889145076274871,0.9979578256607056,0.9979578256607056,1.0,1.0,-0.4963167607784271,0.1964438110589981,0.2998729348182678,0.112183392047882,0.0,0.0,1.0,44.72298431396485,36.0,520.055419921875,-4826.93896484375,44.70096969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0635070800781,311.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18903.65234375,19080.0,0.0,0.0,0.0354968942701816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398414969444275,1.3984310626983645,-1.6150197552633472e-05,0.0,3.6024834116688e-05,0.0,0.0,304.0633544921875,0.0,0.0,0.0,0.76369708776474,4.0,0.0,1.0
713640,290.618408203125,297.1499938964844,293.1499938964844,0.0046925446949899,-374.4983215332031,295.7037658691406,0.4848114848136902,0.050000000745058,0.0465793944895267,290.5712890625,297.1499938964844,293.1499938964844,0.0046613290905952,-391.9667053222656,295.6527099609375,0.4848114848136902,0.050000000745058,0.0490503460168838,290.4078369140625,297.1499938964844,293.1499938964844,0.0049297385849058,-304.56842041015625,295.9910888671875,0.4848114848136902,0.050000000745058,0.0362284183502197,290.3819274902344,297.1499938964844,293.1499938964844,0.0051969303749501,-432.1365051269531,296.3227233886719,0.4848114848136902,0.050000000745058,0.0490503460168838,291.2489013671875,297.1499938964844,293.1499938964844,0.0034938037861138,-1413.97998046875,294.1165771484375,0.4848114848136902,0.050000000745058,0.2326737195253372,289.2181396484375,291.1499938964844,264.9019470214844,263.4921875,280.81951904296875,291.2440490722656,289.2974548339844,1.0,0.1889145076274871,0.9979578256607056,0.9979578256607056,1.0,1.0,-0.4963167607784271,0.1964438110589981,0.2998729348182678,0.112183392047882,0.0,0.0,1.0,44.72298431396485,36.0,520.055419921875,-4826.93896484375,44.70096969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0635070800781,311.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18903.65234375,19080.0,0.0,0.0,0.0354968942701816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.398414969444275,1.3984310626983645,-1.6150197552633472e-05,0.0,3.6024834116688e-05,0.0,0.0,304.0633544921875,0.0,0.0,0.0,0.76369708776474,4.0,0.0,1.0
713700,290.6410522460937,297.1499938964844,293.1499938964844,0.0050724786706268,-399.7472534179688,296.3111267089844,0.486027330160141,0.050000000745058,0.0465570762753486,290.5871276855469,297.1499938964844,293.1499938964844,0.0050663431175053,-420.50146484375,296.2929382324219,0.486027330160141,0.050000000745058,0.0490268431603908,290.4297790527344,297.1499938964844,293.1499938964844,0.0053596473298966,-326.289306640625,296.6471252441406,0.486027330160141,0.050000000745058,0.0362110584974288,290.40155029296875,297.1499938964844,293.1499938964844,0.0056479731574654,-462.0198669433594,296.98602294921875,0.486027330160141,0.050000000745058,0.0490268431603908,291.2665710449219,297.1499938964844,293.1499938964844,0.0037540837656706,-1508.8519287109375,294.6111755371094,0.486027330160141,0.050000000745058,0.2325622290372848,289.3647766113281,291.1499938964844,264.9090270996094,263.4970397949219,280.8316650390625,291.2618103027344,289.4271240234375,1.0,0.1877248883247375,0.9981309175491332,0.9981309175491332,1.0,1.0,-0.4960789978504181,0.1963749825954437,0.2997040152549743,0.1120723411440849,0.0,0.0,1.0,44.12496566772461,36.0,395.865478515625,-4729.8544921875,44.168338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4485778808594,310.6415710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18987.4921875,20160.0,0.0,0.0,0.0444497838616371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015125036239624,1.4015288352966309,-1.62218257173663e-05,0.0,4.511087900027633e-05,0.0,0.0,306.0884094238281,0.0,0.0,0.0,0.7802510857582092,4.0,0.0,1.0
713760,290.6629638671875,297.1499938964844,293.1499938964844,0.005454811733216,-424.30572509765625,296.87457275390625,0.4885493516921997,0.050000000745058,0.0465114079415798,290.6024780273437,297.1499938964844,293.1499938964844,0.0054754693992435,-448.2657775878906,296.8887634277344,0.4885493516921997,0.050000000745058,0.0489787496626377,290.4515075683594,297.1499938964844,293.1499938964844,0.0057947314344346,-347.3366394042969,297.25634765625,0.4885493516921997,0.050000000745058,0.036175537854433,290.42059326171875,297.1499938964844,293.1499938964844,0.0061085796914994,-491.0926818847656,297.6048278808594,0.4885493516921997,0.050000000745058,0.0489787496626377,291.2839050292969,297.1499938964844,293.1499938964844,0.0040089841932058,-1600.943359375,295.06353759765625,0.4885493516921997,0.050000000745058,0.2323341071605682,289.4794616699219,291.1499938964844,264.9164733886719,263.5021667480469,280.8436889648437,291.2792053222656,289.5282897949219,1.0,0.1854470819234848,0.998355269432068,0.998355269432068,1.0,1.0,-0.4955924451351166,0.1962088048458099,0.2993836402893066,0.1118954941630363,0.0,0.0,1.0,42.90219497680664,25.0,296.8445739746094,-4655.62548828125,43.08075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9333190917969,310.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,19773.587890625,20160.0,0.0,0.0,0.0535371378064155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302301406860352,1.4302470684051514,-1.6893420252017677e-05,0.0,5.433338810689747e-05,0.0,0.0,325.2923889160156,0.0,0.0,0.0,0.781399130821228,4.0,0.0,1.0
713820,290.7040100097656,297.1499938964844,293.1499938964844,0.0062342616729438,-471.49560546875,297.9060974121094,0.4968200922012329,0.050000000745058,0.0463708266615867,290.6317138671875,297.1499938964844,293.1499938964844,0.0063151270151138,-501.6304626464844,297.9830017089844,0.4968200922012329,0.050000000745058,0.0488307140767574,290.4928283691406,297.1499938964844,293.1499938964844,0.0066942451521754,-387.7253723144531,298.3743896484375,0.4968200922012329,0.050000000745058,0.0360661968588829,290.4566650390625,297.1499938964844,293.1499938964844,0.0070722815580666,-547.06884765625,298.7453308105469,0.4968200922012329,0.050000000745058,0.0488307140767574,291.31695556640625,297.1499938964844,293.1499938964844,0.0045043830759823,-1776.776611328125,295.87518310546875,0.4968200922012329,0.050000000745058,0.2316318750381469,289.6375732421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8670959472656,291.31256103515625,289.6658935546875,1.0,0.1784862428903579,0.9988039135932922,0.9988039135932922,1.0,1.0,-0.4940945506095886,0.1956714838743209,0.2984230816364288,0.1113995686173439,0.0,0.0,1.0,39.13888549804688,25.0,153.1802978515625,-4531.8134765625,39.746429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954345703125,309.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.447265625,20160.0,0.0,0.0,0.0713829919695854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403876066207886,1.440404772758484,-1.713422534521669e-05,0.0,7.244465814437717e-05,0.0,0.0,332.2724304199219,0.0,0.0,0.0,0.7864890098571777,4.0,0.0,1.0
713880,290.7040100097656,297.1499938964844,293.1499938964844,0.0062342616729438,-471.49560546875,297.9060974121094,0.4968200922012329,0.050000000745058,0.0463708266615867,290.6317138671875,297.1499938964844,293.1499938964844,0.0063151270151138,-501.6304626464844,297.9830017089844,0.4968200922012329,0.050000000745058,0.0488307140767574,290.4928283691406,297.1499938964844,293.1499938964844,0.0066942451521754,-387.7253723144531,298.3743896484375,0.4968200922012329,0.050000000745058,0.0360661968588829,290.4566650390625,297.1499938964844,293.1499938964844,0.0070722815580666,-547.06884765625,298.7453308105469,0.4968200922012329,0.050000000745058,0.0488307140767574,291.31695556640625,297.1499938964844,293.1499938964844,0.0045043830759823,-1776.776611328125,295.87518310546875,0.4968200922012329,0.050000000745058,0.2316318750381469,289.6375732421875,291.1499938964844,264.9323425292969,263.5130615234375,280.8670959472656,291.31256103515625,289.6658935546875,1.0,0.1784862428903579,0.9988039135932922,0.9988039135932922,1.0,1.0,-0.4940945506095886,0.1956714838743209,0.2984230816364288,0.1113995686173439,0.0,0.0,1.0,39.13888549804688,25.0,153.1802978515625,-4531.8134765625,39.746429443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1954345703125,309.4432678222656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.447265625,20160.0,0.0,0.0,0.0713829919695854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403876066207886,1.440404772758484,-1.713422534521669e-05,0.0,7.244465814437717e-05,0.0,0.0,332.2724304199219,0.0,0.0,0.0,0.7864890098571777,4.0,0.0,1.0
713940,290.741455078125,297.1499938964844,293.1499938964844,0.0070730708539485,-517.9024658203125,298.8498840332031,0.5043247938156128,0.050000000745058,0.0462585724890232,290.6590270996094,297.1499938964844,293.1499938964844,0.0072271372191607,-554.03857421875,298.98736572265625,0.5043247938156128,0.050000000745058,0.0487125031650066,290.5310974121094,297.1499938964844,293.1499938964844,0.007681983988732,-427.3332214355469,299.4007263183594,0.5043247938156128,0.050000000745058,0.0359788909554481,290.4899597167969,297.1499938964844,293.1499938964844,0.0081478664651513,-602.161865234375,299.79705810546875,0.5043247938156128,0.050000000745058,0.0487125031650066,291.3477478027344,297.1499938964844,293.1499938964844,0.0050037284381687,-1948.9110107421875,296.6002197265625,0.5043247938156128,0.050000000745058,0.2310711443424224,289.7269287109375,291.1499938964844,264.949462890625,263.5248107910156,280.8891296386719,291.3436584472656,289.7428283691406,1.0,0.1731025278568267,0.9992526173591614,0.9992526173591614,1.0,1.0,-0.4928982555866241,0.19526307284832,0.2976351976394653,0.1109620034694671,0.0,0.0,1.0,36.13323974609375,25.0,71.11454772949219,-4463.04833984375,37.097469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.814453125,309.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.68359375,21240.0,0.0,0.0,0.0878840386867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431227445602417,1.443139910697937,-1.7199357898789458e-05,0.0,8.919112588046119e-05,0.0,0.0,334.1688232421875,0.0,0.0,0.0,0.8028591275215149,4.0,0.0,1.0
714000,290.741455078125,297.1499938964844,293.1499938964844,0.0070730708539485,-517.9024658203125,298.8498840332031,0.5043247938156128,0.050000000745058,0.0462585724890232,290.6590270996094,297.1499938964844,293.1499938964844,0.0072271372191607,-554.03857421875,298.98736572265625,0.5043247938156128,0.050000000745058,0.0487125031650066,290.5310974121094,297.1499938964844,293.1499938964844,0.007681983988732,-427.3332214355469,299.4007263183594,0.5043247938156128,0.050000000745058,0.0359788909554481,290.4899597167969,297.1499938964844,293.1499938964844,0.0081478664651513,-602.161865234375,299.79705810546875,0.5043247938156128,0.050000000745058,0.0487125031650066,291.3477478027344,297.1499938964844,293.1499938964844,0.0050037284381687,-1948.9110107421875,296.6002197265625,0.5043247938156128,0.050000000745058,0.2310711443424224,289.7269287109375,291.1499938964844,264.949462890625,263.5248107910156,280.8891296386719,291.3436584472656,289.7428283691406,1.0,0.1731025278568267,0.9992526173591614,0.9992526173591614,1.0,1.0,-0.4928982555866241,0.19526307284832,0.2976351976394653,0.1109620034694671,0.0,0.0,1.0,36.13323974609375,25.0,71.11454772949219,-4463.04833984375,37.097469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.814453125,309.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,20131.68359375,21240.0,0.0,0.0,0.0878840386867523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431227445602417,1.443139910697937,-1.7199357898789458e-05,0.0,8.919112588046119e-05,0.0,0.0,334.1688232421875,0.0,0.0,0.0,0.8028591275215149,4.0,0.0,1.0
714060,290.7760009765625,297.1499938964844,293.1499938964844,0.0079940557479858,-563.4227905273438,299.7406005859375,0.5107631087303162,0.050000000745058,0.0461738519370555,290.684814453125,297.1499938964844,293.1499938964844,0.0082409624010324,-605.4312744140625,299.93731689453125,0.5107631087303162,0.050000000745058,0.048623289912939,290.5668334960937,297.1499938964844,293.1499938964844,0.0087931351736187,-466.1140441894531,300.3706970214844,0.5107631087303162,0.050000000745058,0.0359129980206489,290.5208435058594,297.1499938964844,293.1499938964844,0.0093804206699132,-656.2994384765625,300.79510498046875,0.5107631087303162,0.050000000745058,0.048623289912939,291.3764343261719,297.1499938964844,293.1499938964844,0.0055139726027846,-2117.150390625,297.27423095703125,0.5107631087303162,0.050000000745058,0.2306479513645172,289.78106689453125,291.1499938964844,264.9676818847656,263.5373229980469,280.90985107421875,291.3725891113281,289.7925720214844,1.0,0.1688018441200256,0.99955153465271,0.99955153465271,0.999826192855835,1.0,-0.4919954538345337,0.1949788928031921,0.2970165610313415,0.1105871200561523,0.0,0.0,1.0,33.86412048339844,25.0,41.13044357299805,-4452.3623046875,35.105926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7331237792969,309.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1484375,21240.0,0.0,0.0,0.1022923365235328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760956764221191,1.4761136770248413,-1.7994292647927068e-05,0.0,0.0001038137124851,0.0,0.0,357.6019897460937,0.0,0.0,0.0,0.806094765663147,4.0,0.0,1.0
714120,290.7760009765625,297.1499938964844,293.1499938964844,0.0079940557479858,-563.4227905273438,299.7406005859375,0.5107631087303162,0.050000000745058,0.0461738519370555,290.684814453125,297.1499938964844,293.1499938964844,0.0082409624010324,-605.4312744140625,299.93731689453125,0.5107631087303162,0.050000000745058,0.048623289912939,290.5668334960937,297.1499938964844,293.1499938964844,0.0087931351736187,-466.1140441894531,300.3706970214844,0.5107631087303162,0.050000000745058,0.0359129980206489,290.5208435058594,297.1499938964844,293.1499938964844,0.0093804206699132,-656.2994384765625,300.79510498046875,0.5107631087303162,0.050000000745058,0.048623289912939,291.3764343261719,297.1499938964844,293.1499938964844,0.0055139726027846,-2117.150390625,297.27423095703125,0.5107631087303162,0.050000000745058,0.2306479513645172,289.78106689453125,291.1499938964844,264.9676818847656,263.5373229980469,280.90985107421875,291.3725891113281,289.7925720214844,1.0,0.1688018441200256,0.99955153465271,0.99955153465271,0.999826192855835,1.0,-0.4919954538345337,0.1949788928031921,0.2970165610313415,0.1105871200561523,0.0,0.0,1.0,33.86412048339844,25.0,41.13044357299805,-4452.3623046875,35.105926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7331237792969,309.0121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,21062.1484375,21240.0,0.0,0.0,0.1022923365235328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760956764221191,1.4761136770248413,-1.7994292647927068e-05,0.0,0.0001038137124851,0.0,0.0,357.6019897460937,0.0,0.0,0.0,0.806094765663147,4.0,0.0,1.0
714180,290.80816650390625,297.1499938964844,293.1499938964844,0.0090217078104615,-607.7771606445312,300.5984802246094,0.5163701772689819,0.050000000745058,0.0461077392101287,290.7094116210937,297.1499938964844,293.1499938964844,0.0093897515907883,-655.5270385742188,300.8533935546875,0.5163701772689819,0.050000000745058,0.0485536679625511,290.6006164550781,297.1499938964844,293.1499938964844,0.0100681306794285,-503.8367614746094,301.3044738769531,0.5163701772689819,0.050000000745058,0.0358615741133689,290.5497436523437,297.1499938964844,293.1499938964844,0.010824698023498,-709.1402587890625,301.7592468261719,0.5163701772689819,0.050000000745058,0.0485536679625511,291.4034118652344,297.1499938964844,293.1499938964844,0.0060400557704269,-2280.57275390625,297.9189758300781,0.5163701772689819,0.050000000745058,0.2303176969289779,289.824462890625,291.1499938964844,264.98687744140625,263.5505065917969,280.9295654296875,291.3997802734375,289.8351745605469,1.0,0.1653594970703125,0.9998505115509032,0.9998505115509032,0.9996524453163148,1.0,-0.4912909269332886,0.1947794705629348,0.2965114712715149,0.1102505475282669,0.0,0.0,1.0,32.0926399230957,25.0,39.7383041381836,-4470.998046875,33.556114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89239501953125,309.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.9296875,21240.0,0.0,0.0,0.1141170561313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806714057922363,1.480689525604248,-1.810602589102928e-05,0.0,0.0001158143059001,0.0,0.0,360.9378967285156,0.0,0.0,0.0,0.8083847761154175,4.0,0.0,1.0
714240,290.80816650390625,297.1499938964844,293.1499938964844,0.0090217078104615,-607.7771606445312,300.5984802246094,0.5163701772689819,0.050000000745058,0.0461077392101287,290.7094116210937,297.1499938964844,293.1499938964844,0.0093897515907883,-655.5270385742188,300.8533935546875,0.5163701772689819,0.050000000745058,0.0485536679625511,290.6006164550781,297.1499938964844,293.1499938964844,0.0100681306794285,-503.8367614746094,301.3044738769531,0.5163701772689819,0.050000000745058,0.0358615741133689,290.5497436523437,297.1499938964844,293.1499938964844,0.010824698023498,-709.1402587890625,301.7592468261719,0.5163701772689819,0.050000000745058,0.0485536679625511,291.4034118652344,297.1499938964844,293.1499938964844,0.0060400557704269,-2280.57275390625,297.9189758300781,0.5163701772689819,0.050000000745058,0.2303176969289779,289.824462890625,291.1499938964844,264.98687744140625,263.5505065917969,280.9295654296875,291.3997802734375,289.8351745605469,1.0,0.1653594970703125,0.9998505115509032,0.9998505115509032,0.9996524453163148,1.0,-0.4912909269332886,0.1947794705629348,0.2965114712715149,0.1102505475282669,0.0,0.0,1.0,32.0926399230957,25.0,39.7383041381836,-4470.998046875,33.556114196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.89239501953125,309.1707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,21192.9296875,21240.0,0.0,0.0,0.1141170561313629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806714057922363,1.480689525604248,-1.810602589102928e-05,0.0,0.0001158143059001,0.0,0.0,360.9378967285156,0.0,0.0,0.0,0.8083847761154175,4.0,0.0,1.0
714300,290.8235168457031,297.1499938964844,293.1499938964844,0.0095851616933941,-629.4605102539062,301.01837158203125,0.5188785195350647,0.050000000745058,0.0460801944136619,290.7213439941406,297.1499938964844,293.1499938964844,0.0100281769409775,-680.034912109375,301.3020324707031,0.5188785195350647,0.050000000745058,0.0485246665775775,290.616943359375,297.1499938964844,293.1499938964844,0.0107836378738284,-522.2564697265625,301.760986328125,0.5188785195350647,0.050000000745058,0.0358401536941528,290.5636291503906,297.1499938964844,293.1499938964844,0.0116493953391909,-735.009521484375,302.2317199707031,0.5188785195350647,0.050000000745058,0.0485246665775775,291.4163818359375,297.1499938964844,293.1499938964844,0.0063105444423854,-2360.23974609375,298.2339782714844,0.5188785195350647,0.050000000745058,0.2301801145076751,289.84649658203125,291.1499938964844,264.996826171875,263.55731201171875,280.9391174316406,291.412841796875,289.85821533203125,1.0,0.1639016419649124,1.0,1.0,0.9995655417442322,1.0,-0.4909974336624145,0.1947049796581268,0.2962924540042877,0.1100932210683822,0.0,0.0,1.0,31.354398727416992,25.0,46.92504501342773,-4491.134765625,32.91154098510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0426940917969,309.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,21215.81640625,22320.0,0.0,0.0,0.1189846321940422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814707040786743,1.481488823890686,-1.812557820812799e-05,0.0,0.0001207542736665,0.0,0.0,361.5227355957031,0.0,0.0,0.0,0.823784589767456,4.0,0.0,1.0
714360,290.83843994140625,297.1499938964844,293.1499938964844,0.0101865930482745,-650.7235107421875,301.433349609375,0.5212005376815796,0.050000000745058,0.0460557155311107,290.7331237792969,297.1499938964844,293.1499938964844,0.0107166348025202,-704.0841674804688,301.7455444335937,0.5212005376815796,0.050000000745058,0.0484988875687122,290.6329650878906,297.1499938964844,293.1499938964844,0.0115603907033801,-540.3032836914062,302.2115478515625,0.5212005376815796,0.050000000745058,0.0358211137354373,290.5771484375,297.1499938964844,293.1499938964844,0.0125561021268367,-760.39697265625,302.6986694335937,0.5212005376815796,0.050000000745058,0.0484988875687122,291.4290771484375,297.1499938964844,293.1499938964844,0.0065864641219377,-2438.260986328125,298.5455322265625,0.5212005376815796,0.050000000745058,0.2300578355789184,289.8712158203125,291.1499938964844,265.0069580078125,263.5642395019531,280.9484558105469,291.42559814453125,289.8851013183594,1.0,0.1625934690237045,1.0,1.0,0.9993308782577516,1.0,-0.4907365441322326,0.194645345211029,0.2960911989212036,0.1099426820874214,0.0,0.0,1.0,30.698043823242188,25.0,60.71602630615234,-4525.01416015625,32.3390998840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2286376953125,309.5115051269531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.640625,22320.0,0.0,0.0,0.1231591030955314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080747604370115,1.5080935955047607,-1.878241891972721e-05,0.0,0.0001249908236786,0.0,0.0,381.3512878417969,0.0,0.0,0.0,0.8237969875335693,4.0,0.0,1.0
714420,290.8673095703125,297.1499938964844,293.1499938964844,0.0115186804905533,-691.6857299804688,302.2498779296875,0.5253192186355591,0.050000000745058,0.0460144989192485,290.7561950683594,297.1499938964844,293.1499938964844,0.0122684258967638,-750.4849853515625,302.61834716796875,0.5253192186355591,0.050000000745058,0.0484554842114448,290.6643371582031,297.1499938964844,293.1499938964844,0.0133293950930237,-575.0325317382812,303.0959167480469,0.5253192186355591,0.050000000745058,0.0357890538871288,290.6033630371094,297.1499938964844,293.1499938964844,0.0146651286631822,-809.3909301757812,303.616943359375,0.5253192186355591,0.050000000745058,0.0484554842114448,291.4537658691406,297.1499938964844,293.1499938964844,0.007154181599617,-2588.12548828125,299.1610107421875,0.5253192186355591,0.050000000745058,0.229851946234703,289.9352722167969,291.1499938964844,265.0277099609375,263.5784912109375,280.9667663574219,291.45037841796875,289.953857421875,1.0,0.1603635251522064,1.0,1.0,0.99886155128479,1.0,-0.4902973175048828,0.1945616751909256,0.2957356572151184,0.1096569523215293,0.0,0.0,1.0,29.59246635437012,25.0,91.22464752197266,-4591.63720703125,31.376235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6797180175781,309.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,22233.021484375,22320.0,0.0,0.0,0.1294590085744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516569972038269,1.5165889263153076,-1.8994620404555466e-05,0.0,0.0001313844259129,0.0,0.0,387.832275390625,0.0,0.0,0.0,0.8280423283576965,4.0,0.0,1.0
714480,290.8673095703125,297.1499938964844,293.1499938964844,0.0115186804905533,-691.6857299804688,302.2498779296875,0.5253192186355591,0.050000000745058,0.0460144989192485,290.7561950683594,297.1499938964844,293.1499938964844,0.0122684258967638,-750.4849853515625,302.61834716796875,0.5253192186355591,0.050000000745058,0.0484554842114448,290.6643371582031,297.1499938964844,293.1499938964844,0.0133293950930237,-575.0325317382812,303.0959167480469,0.5253192186355591,0.050000000745058,0.0357890538871288,290.6033630371094,297.1499938964844,293.1499938964844,0.0146651286631822,-809.3909301757812,303.616943359375,0.5253192186355591,0.050000000745058,0.0484554842114448,291.4537658691406,297.1499938964844,293.1499938964844,0.007154181599617,-2588.12548828125,299.1610107421875,0.5253192186355591,0.050000000745058,0.229851946234703,289.9352722167969,291.1499938964844,265.0277099609375,263.5784912109375,280.9667663574219,291.45037841796875,289.953857421875,1.0,0.1603635251522064,1.0,1.0,0.99886155128479,1.0,-0.4902973175048828,0.1945616751909256,0.2957356572151184,0.1096569523215293,0.0,0.0,1.0,29.59246635437012,25.0,91.22464752197266,-4591.63720703125,31.376235961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6797180175781,309.9562072753906,278.1499938964844,0.0,18000.0,313.1499938964844,22233.021484375,22320.0,0.0,0.0,0.1294590085744857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516569972038269,1.5165889263153076,-1.8994620404555466e-05,0.0,0.0001313844259129,0.0,0.0,387.832275390625,0.0,0.0,0.0,0.8280423283576965,4.0,0.0,1.0
714540,290.8951416015625,297.1499938964844,293.1499938964844,0.0130538651719689,-730.2996215820312,303.0473327636719,0.5314487814903259,0.050000000745058,0.045957762748003,290.779296875,297.1499938964844,293.1499938964844,0.0140985669568181,-794.2042236328125,303.4698486328125,0.5314487814903259,0.050000000745058,0.0483957380056381,290.69598388671875,297.1499938964844,293.1499938964844,0.0154346898198127,-607.4898071289062,303.9539794921875,0.5314487814903259,0.050000000745058,0.0357449278235435,290.63165283203125,297.1499938964844,293.1499938964844,0.0240677203983068,-1025.9259033203125,304.103271484375,0.581931471824646,0.076114609837532,0.0603721626102924,291.4778747558594,297.1499938964844,293.1499938964844,0.0077422023750841,-2728.68212890625,299.7650146484375,0.5314487814903259,0.050000000745058,0.2295685410499572,290.0175170898437,291.1499938964844,265.049072265625,263.5931091308594,280.9789428710937,291.4745788574219,290.0404052734375,1.0,0.1587258726358413,1.0,1.0,0.9983922243118286,1.0,-0.5040558576583862,0.2002788186073303,0.3037770092487335,0.1126837730407714,0.0,0.0,1.0,28.194307327270508,28.0,117.24774169921876,-4765.94677734375,31.44995307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1880798339844,310.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.1332425326108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0001352242252323,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
714600,290.8951416015625,297.1499938964844,293.1499938964844,0.0130538651719689,-730.2996215820312,303.0473327636719,0.5314487814903259,0.050000000745058,0.045957762748003,290.779296875,297.1499938964844,293.1499938964844,0.0140985669568181,-794.2042236328125,303.4698486328125,0.5314487814903259,0.050000000745058,0.0483957380056381,290.69598388671875,297.1499938964844,293.1499938964844,0.0154346898198127,-607.4898071289062,303.9539794921875,0.5314487814903259,0.050000000745058,0.0357449278235435,290.63165283203125,297.1499938964844,293.1499938964844,0.0240677203983068,-1025.9259033203125,304.103271484375,0.581931471824646,0.076114609837532,0.0603721626102924,291.4778747558594,297.1499938964844,293.1499938964844,0.0077422023750841,-2728.68212890625,299.7650146484375,0.5314487814903259,0.050000000745058,0.2295685410499572,290.0175170898437,291.1499938964844,265.049072265625,263.5931091308594,280.9789428710937,291.4745788574219,290.0404052734375,1.0,0.1587258726358413,1.0,1.0,0.9983922243118286,1.0,-0.5040558576583862,0.2002788186073303,0.3037770092487335,0.1126837730407714,0.0,0.0,1.0,28.194307327270508,28.0,117.24774169921876,-4765.94677734375,31.44995307922364,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1880798339844,310.4388427734375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.443359375,23400.0,0.0,0.0,0.1332425326108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518765568733215,1.5187846422195437,-1.904965938592796e-05,0.0,0.0001352242252323,0.0,0.0,389.5191650390625,0.0,0.0,0.0,0.8441392779350281,4.0,0.0,1.0
714660,290.92291259765625,297.1499938964844,293.1499938964844,0.0148330787196755,-766.7659912109375,303.8216247558594,0.5486012101173401,0.050000000745058,0.0458218567073345,290.8101501464844,297.1499938964844,293.1499938964844,0.0164615027606487,-848.6690063476562,304.12567138671875,0.5570990443229675,0.0601459741592407,0.0500713475048542,290.7616882324219,297.1499938964844,293.1499938964844,0.0363256335258483,-922.9593505859376,304.0908203125,0.6417267918586731,0.0880432724952697,0.0546073652803897,290.716552734375,297.1499938964844,293.1499938964844,0.0670705661177635,-1799.3511962890625,304.0484619140625,0.7274523973464966,0.1228312030434608,0.1067575514316558,291.5052795410156,297.1499938964844,293.1499938964844,0.0083305779844522,-2857.12109375,300.3399658203125,0.5486012101173401,0.050000000745058,0.2288896590471267,290.0966186523437,291.1499938964844,265.0708923339844,263.6080627441406,280.95001220703125,291.50164794921875,290.1044311523437,1.0,0.1600189507007599,1.0,1.0,0.9979850053787231,1.0,-0.5833804607391357,0.2331126183271408,0.3502678573131561,0.1310085505247116,0.0,0.0,1.0,25.270177841186523,48.0,59.875030517578125,-5393.03369140625,36.3536491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5893859863281,310.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.25,23400.0,0.0,0.0,0.1362070590257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550342082977295,1.5503618717193604,-1.985001290449873e-05,0.0,0.0001382328482577,0.0,0.0,414.3233337402344,0.0,0.0,0.0,0.8465988039970398,4.0,0.0,1.0
714720,290.92291259765625,297.1499938964844,293.1499938964844,0.0148330787196755,-766.7659912109375,303.8216247558594,0.5486012101173401,0.050000000745058,0.0458218567073345,290.8101501464844,297.1499938964844,293.1499938964844,0.0164615027606487,-848.6690063476562,304.12567138671875,0.5570990443229675,0.0601459741592407,0.0500713475048542,290.7616882324219,297.1499938964844,293.1499938964844,0.0363256335258483,-922.9593505859376,304.0908203125,0.6417267918586731,0.0880432724952697,0.0546073652803897,290.716552734375,297.1499938964844,293.1499938964844,0.0670705661177635,-1799.3511962890625,304.0484619140625,0.7274523973464966,0.1228312030434608,0.1067575514316558,291.5052795410156,297.1499938964844,293.1499938964844,0.0083305779844522,-2857.12109375,300.3399658203125,0.5486012101173401,0.050000000745058,0.2288896590471267,290.0966186523437,291.1499938964844,265.0708923339844,263.6080627441406,280.95001220703125,291.50164794921875,290.1044311523437,1.0,0.1600189507007599,1.0,1.0,0.9979850053787231,1.0,-0.5833804607391357,0.2331126183271408,0.3502678573131561,0.1310085505247116,0.0,0.0,1.0,25.270177841186523,48.0,59.875030517578125,-5393.03369140625,36.3536491394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5893859863281,310.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,23234.25,23400.0,0.0,0.0,0.1362070590257644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550342082977295,1.5503618717193604,-1.985001290449873e-05,0.0,0.0001382328482577,0.0,0.0,414.3233337402344,0.0,0.0,0.0,0.8465988039970398,4.0,0.0,1.0
714780,290.9628295898437,297.1499938964844,293.1499938964844,0.0270473323762416,-1030.0521240234375,304.1127624511719,0.6258735060691833,0.0777294635772705,0.0607153996825218,290.8949279785156,297.1499938964844,293.1499938964844,0.0513335242867469,-1509.0634765625,304.0751647949219,0.6997016668319702,0.1024234592914581,0.0888752117753028,290.9150695800781,297.1499938964844,293.1499938964844,0.06699750572443,-1327.5155029296875,304.0607604980469,0.7410240769386292,0.1175962910056114,0.0783601328730583,290.8332214355469,297.1499938964844,293.1499938964844,0.0994892716407775,-2436.6630859375,304.0287475585937,0.8203814029693604,0.1608627140522003,0.1441596001386642,291.5450134277344,297.1499938964844,293.1499938964844,0.0089675467461347,-2997.949951171875,300.83172607421875,0.5633217096328735,0.050000000745058,0.2284042090177536,290.0546875,291.1499938964844,265.093017578125,263.6231994628906,280.8370666503906,291.5404968261719,290.0279235839844,1.0,0.1718486249446869,1.0,1.0,0.9975777268409728,1.0,-0.7206196784973145,0.2920873165130615,0.4285323321819305,0.1608295887708664,0.0,0.0,1.0,23.955671310424805,51.0,-133.72727966308594,-6331.49951171875,50.61110305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73309326171875,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.1406236886978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.554474949836731,-1.9955474272137508e-05,0.0,0.0001427151728421,0.0,0.0,417.6296691894531,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
714840,290.9628295898437,297.1499938964844,293.1499938964844,0.0270473323762416,-1030.0521240234375,304.1127624511719,0.6258735060691833,0.0777294635772705,0.0607153996825218,290.8949279785156,297.1499938964844,293.1499938964844,0.0513335242867469,-1509.0634765625,304.0751647949219,0.6997016668319702,0.1024234592914581,0.0888752117753028,290.9150695800781,297.1499938964844,293.1499938964844,0.06699750572443,-1327.5155029296875,304.0607604980469,0.7410240769386292,0.1175962910056114,0.0783601328730583,290.8332214355469,297.1499938964844,293.1499938964844,0.0994892716407775,-2436.6630859375,304.0287475585937,0.8203814029693604,0.1608627140522003,0.1441596001386642,291.5450134277344,297.1499938964844,293.1499938964844,0.0089675467461347,-2997.949951171875,300.83172607421875,0.5633217096328735,0.050000000745058,0.2284042090177536,290.0546875,291.1499938964844,265.093017578125,263.6231994628906,280.8370666503906,291.5404968261719,290.0279235839844,1.0,0.1718486249446869,1.0,1.0,0.9975777268409728,1.0,-0.7206196784973145,0.2920873165130615,0.4285323321819305,0.1608295887708664,0.0,0.0,1.0,23.955671310424805,51.0,-133.72727966308594,-6331.49951171875,50.61110305786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.73309326171875,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,23357.693359375,23400.0,0.0,0.0,0.1406236886978149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554455041885376,1.554474949836731,-1.9955474272137508e-05,0.0,0.0001427151728421,0.0,0.0,417.6296691894531,0.0,0.0,0.0,0.848651111125946,4.0,0.0,1.0
714900,291.01275634765625,297.1499938964844,293.1499938964844,0.0459070466458797,-1345.3970947265625,304.0853881835937,0.6895719766616821,0.0956467166543006,0.0786486715078353,290.9634094238281,297.1499938964844,293.1499938964844,0.066555306315422,-1790.60498046875,304.06121826171875,0.7451366782188416,0.1175560280680656,0.1048334315419197,291.00457763671875,297.1499938964844,293.1499938964844,0.0772745609283447,-1474.33251953125,304.058349609375,0.7721351385116577,0.128321036696434,0.086326465010643,290.8942565917969,297.1499938964844,293.1499938964844,0.1151483580470085,-2742.54443359375,304.0223388671875,0.8575143218040466,0.1782254725694656,0.1609989553689956,291.57147216796875,297.1499938964844,293.1499938964844,0.0093209659680724,-3080.4375,301.0341491699219,0.5699870586395264,0.050000000745058,0.2282062172889709,289.9470520019531,291.1499938964844,265.1041564941406,263.6308288574219,280.7591857910156,291.5665588378906,289.9037170410156,1.0,0.1784012913703918,1.0,1.0,0.9973741173744202,1.0,-0.7908298969268799,0.3234305381774902,0.4673993289470672,0.1748235821723938,0.0,0.0,1.0,23.58091735839844,51.0,-265.137939453125,-6767.75048828125,59.79823684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6947326660156,310.6558532714844,278.1499938964844,0.0,18000.0,313.1499938964844,23378.6328125,24480.0,0.0,0.0,0.1438693851232528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551517009735107,1.5551716089248655,-1.997336403292138e-05,0.0,0.0001460091298213,0.0,0.0,418.19140625,0.0,0.0,0.0,0.8639987111091614,4.0,0.0,1.0
714960,291.07476806640625,297.1499938964844,293.1499938964844,0.0614873729646205,-1612.15576171875,304.0689697265625,0.734269380569458,0.1105522736907005,0.0932811126112937,291.0411682128906,297.1499938964844,293.1499938964844,0.0791278034448623,-2035.0081787109373,304.0545959472656,0.7790454030036926,0.1299921423196792,0.1178545579314231,291.07940673828125,297.1499938964844,293.1499938964844,0.0879060477018356,-1630.74609375,304.0556335449219,0.801093339920044,0.1407936662435531,0.0944350734353065,290.9556579589844,297.1499938964844,293.1499938964844,0.1312014758586883,-3047.80224609375,304.0163879394531,0.8906721472740173,0.1947401612997055,0.1769822835922241,291.6018371582031,297.1499938964844,293.1499938964844,0.0097039034590125,-3170.74462890625,301.21307373046875,0.5740439295768738,0.050000000745058,0.2280909270048141,289.7900085449219,291.1499938964844,265.1153259277344,263.63848876953125,280.68658447265625,291.5966491699219,289.7408142089844,1.0,0.1852798759937286,1.0,1.0,0.997890830039978,1.0,-0.8527961373329163,0.3517887592315674,0.5010073781013489,0.1862265914678573,0.0,0.0,1.0,23.578887939453125,39.0,-369.5955505371094,-7144.71337890625,69.40764617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6046142578125,310.5254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,24159.2734375,24480.0,0.0,0.0,0.1477641314268112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809026956558228,1.580923318862915,-2.064029831672088e-05,0.0,0.0001499618083471,0.0,0.0,439.3113098144531,0.0,0.0,0.0,0.8635175824165344,4.0,0.0,1.0
715020,291.2060852050781,297.1499938964844,293.1499938964844,0.0869344770908355,-2083.864013671875,304.053955078125,0.8204554915428162,0.1365141421556472,0.1175179705023765,291.2147827148437,297.1499938964844,293.1499938964844,0.0988833904266357,-2430.94873046875,304.0538024902344,0.847185492515564,0.1482753008604049,0.1370851397514343,291.2084350585937,297.1499938964844,293.1499938964844,0.1126723811030387,-1994.163818359375,304.0457458496094,0.8772454857826233,0.16706582903862,0.1125222295522689,291.0775146484375,297.1499938964844,293.1499938964844,0.1642355322837829,-3653.095703125,304.0058898925781,0.9781766533851624,0.225630298256874,0.2066875994205474,291.6698303222656,297.1499938964844,293.1499938964844,0.0104989875108003,-3354.131591796875,301.5313415527344,0.5975701808929443,0.050000000745058,0.227496787905693,289.4062194824219,291.1499938964844,265.1376953125,263.65380859375,280.56109619140625,291.66461181640625,289.3535461425781,1.0,0.1937106102705001,1.0,1.0,0.9989243149757384,1.0,-0.9616146683692932,0.4029048979282379,0.5587098002433777,0.204548493027687,0.0,0.0,1.0,21.516990661621094,27.0,-509.5581665039063,-7728.7880859375,85.66112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3416442871094,310.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.384765625,24480.0,0.0,0.0,0.1570776849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588739275932312,1.5887601375579834,-2.084543666569516e-05,0.0,0.0001594138739164,0.0,0.0,445.8768615722656,0.0,0.0,0.0,0.867423951625824,4.0,0.0,1.0
