time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715080,291.2060852050781,297.1499938964844,293.1499938964844,0.0869344770908355,-2083.864013671875,304.053955078125,0.8204554915428162,0.1365141421556472,0.1175179705023765,291.2147827148437,297.1499938964844,293.1499938964844,0.0988833904266357,-2430.94873046875,304.0538024902344,0.847185492515564,0.1482753008604049,0.1370851397514343,291.2084350585937,297.1499938964844,293.1499938964844,0.1126723811030387,-1994.163818359375,304.0457458496094,0.8772454857826233,0.16706582903862,0.1125222295522689,291.0775146484375,297.1499938964844,293.1499938964844,0.1642355322837829,-3653.095703125,304.0058898925781,0.9781766533851624,0.225630298256874,0.2066875994205474,291.6698303222656,297.1499938964844,293.1499938964844,0.0104989875108003,-3354.131591796875,301.5313415527344,0.5975701808929443,0.050000000745058,0.227496787905693,289.4062194824219,291.1499938964844,265.1376953125,263.65380859375,280.56109619140625,291.66461181640625,289.3535461425781,1.0,0.1937106102705001,1.0,1.0,0.9989243149757384,1.0,-0.9616146683692932,0.4029048979282379,0.5587098002433777,0.204548493027687,0.0,0.0,1.0,21.516990661621094,27.0,-509.5581665039063,-7728.7880859375,85.66112518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3416442871094,310.1796875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.384765625,24480.0,0.0,0.0,0.1570776849985122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.588739275932312,1.5887601375579834,-2.084543666569516e-05,0.0,0.0001594138739164,0.0,0.0,445.8768615722656,0.0,0.0,0.0,0.867423951625824,4.0,0.0,1.0
715140,291.3341979980469,297.1499938964844,293.1499938964844,0.1102540865540504,-2525.026123046875,304.0472412109375,0.8852108120918274,0.1597819626331329,0.1388781815767288,291.3901062011719,297.1499938964844,293.1499938964844,0.1143372729420661,-2735.052490234375,304.0601501464844,0.8935377597808838,0.1617149263620376,0.1502953171730041,291.3270874023437,297.1499938964844,293.1499938964844,0.1392550319433212,-2366.769775390625,304.03631591796875,0.948383331298828,0.1921845376491546,0.1302694827318191,291.1628723144531,297.1499938964844,293.1499938964844,0.157839834690094,-3532.51318359375,304.0665588378906,0.9794229865074158,0.2606428563594818,0.1940343827009201,291.74176025390625,297.1499938964844,293.1499938964844,0.0113519802689552,-3535.380126953125,301.8291320800781,0.6120561361312866,0.050000000745058,0.2271774858236313,289.0215759277344,291.1499938964844,265.1600036621094,263.6690673828125,280.5320129394531,291.7367248535156,288.9835205078125,1.0,0.1970098167657852,1.0,1.0,0.999957799911499,1.0,-1.0087741613388062,0.4254640638828277,0.5833101272583008,0.2119562029838562,0.0,0.0,1.0,20.31026077270508,30.0,-486.8200988769531,-7925.890625,93.11456298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0899963378906,309.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8046875,25560.0,0.0,0.0,0.1673713028430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705156326294,1.590726017951965,-2.0897055946988985e-05,0.0,0.0001698605919955,0.0,0.0,447.5340881347656,0.0,0.0,0.0,0.8834037780761719,4.0,0.0,1.0
715200,291.3341979980469,297.1499938964844,293.1499938964844,0.1102540865540504,-2525.026123046875,304.0472412109375,0.8852108120918274,0.1597819626331329,0.1388781815767288,291.3901062011719,297.1499938964844,293.1499938964844,0.1143372729420661,-2735.052490234375,304.0601501464844,0.8935377597808838,0.1617149263620376,0.1502953171730041,291.3270874023437,297.1499938964844,293.1499938964844,0.1392550319433212,-2366.769775390625,304.03631591796875,0.948383331298828,0.1921845376491546,0.1302694827318191,291.1628723144531,297.1499938964844,293.1499938964844,0.157839834690094,-3532.51318359375,304.0665588378906,0.9794229865074158,0.2606428563594818,0.1940343827009201,291.74176025390625,297.1499938964844,293.1499938964844,0.0113519802689552,-3535.380126953125,301.8291320800781,0.6120561361312866,0.050000000745058,0.2271774858236313,289.0215759277344,291.1499938964844,265.1600036621094,263.6690673828125,280.5320129394531,291.7367248535156,288.9835205078125,1.0,0.1970098167657852,1.0,1.0,0.999957799911499,1.0,-1.0087741613388062,0.4254640638828277,0.5833101272583008,0.2119562029838562,0.0,0.0,1.0,20.31026077270508,30.0,-486.8200988769531,-7925.890625,93.11456298828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0899963378906,309.8992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,24459.8046875,25560.0,0.0,0.0,0.1673713028430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590705156326294,1.590726017951965,-2.0897055946988985e-05,0.0,0.0001698605919955,0.0,0.0,447.5340881347656,0.0,0.0,0.0,0.8834037780761719,4.0,0.0,1.0
715260,291.4556884765625,297.1499938964844,293.1499938964844,0.1327527463436126,-2932.16845703125,304.0440673828125,0.9422142505645752,0.1811453849077224,0.1584139019250869,291.5540466308594,297.1499938964844,293.1499938964844,0.1282695084810257,-3000.340576171875,304.06695556640625,0.931303083896637,0.1730760037899017,0.1618493944406509,291.4388732910156,297.1499938964844,293.1499938964844,0.1646744906902313,-2706.040771484375,304.0321350097656,0.995277464389801,0.2156964689493179,0.1462439596652984,291.1915588378906,297.1499938964844,293.1499938964844,0.1502522975206375,-3393.401123046875,304.1059875488281,0.972659945487976,0.3051231205463409,0.1825912892818451,291.810546875,297.1499938964844,293.1499938964844,0.0122081981971859,-3693.5400390625,302.13946533203125,0.6197633147239685,0.050000000745058,0.227013885974884,288.74334716796875,291.1499938964844,265.1820983886719,263.6842041015625,280.5159912109375,291.8059997558594,288.7135925292969,1.0,0.2019822895526886,0.9988208413124084,0.9988208413124084,0.9999746680259703,1.0,-1.0515518188476562,0.4461084306240082,0.6054433584213257,0.218471422791481,0.0,0.0,1.0,19.89638900756836,50.0,-395.3522033691406,-8143.0966796875,101.5591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9479675292969,309.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.1773471385240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0001799847959773,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
715320,291.4556884765625,297.1499938964844,293.1499938964844,0.1327527463436126,-2932.16845703125,304.0440673828125,0.9422142505645752,0.1811453849077224,0.1584139019250869,291.5540466308594,297.1499938964844,293.1499938964844,0.1282695084810257,-3000.340576171875,304.06695556640625,0.931303083896637,0.1730760037899017,0.1618493944406509,291.4388732910156,297.1499938964844,293.1499938964844,0.1646744906902313,-2706.040771484375,304.0321350097656,0.995277464389801,0.2156964689493179,0.1462439596652984,291.1915588378906,297.1499938964844,293.1499938964844,0.1502522975206375,-3393.401123046875,304.1059875488281,0.972659945487976,0.3051231205463409,0.1825912892818451,291.810546875,297.1499938964844,293.1499938964844,0.0122081981971859,-3693.5400390625,302.13946533203125,0.6197633147239685,0.050000000745058,0.227013885974884,288.74334716796875,291.1499938964844,265.1820983886719,263.6842041015625,280.5159912109375,291.8059997558594,288.7135925292969,1.0,0.2019822895526886,0.9988208413124084,0.9988208413124084,0.9999746680259703,1.0,-1.0515518188476562,0.4461084306240082,0.6054433584213257,0.218471422791481,0.0,0.0,1.0,19.89638900756836,50.0,-395.3522033691406,-8143.0966796875,101.5591278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9479675292969,309.74761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,25403.861328125,25560.0,0.0,0.0,0.1773471385240554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.1703603124478832e-05,0.0,0.0001799847959773,0.0,0.0,473.6923828125,0.0,0.0,0.0,0.8852095007896423,4.0,0.0,1.0
715380,291.5696716308594,297.1499938964844,293.1499938964844,0.1550922691822052,-3321.08984375,304.0421447753906,0.953571617603302,0.2009526044130325,0.1766000241041183,291.7079162597656,297.1499938964844,293.1499938964844,0.1397790312767028,-3214.392822265625,304.0753479003906,0.922631859779358,0.1822547912597656,0.1705592423677444,291.5189819335937,297.1499938964844,293.1499938964844,0.1765812635421753,-2859.0283203125,304.0479431152344,0.9851160049438475,0.2427868694067001,0.1518761664628982,291.2383728027344,297.1499938964844,293.1499938964844,0.177043080329895,-3874.9345703125,304.0759582519531,0.9851160049438475,0.3453415930271148,0.2056280374526977,291.8748779296875,297.1499938964844,293.1499938964844,0.0131628699600696,-3852.380859375,302.45172119140625,0.6039390563964844,0.050000000745058,0.227349504828453,288.49591064453125,291.1499938964844,265.203857421875,263.6990966796875,280.4709167480469,291.87078857421875,288.4674377441406,1.0,0.2154764384031295,0.9976416826248168,0.9976416826248168,0.999991536140442,1.0,-1.1187206506729126,0.4785584807395935,0.6401621699333191,0.2291272729635238,0.0,0.0,1.0,22.44590950012207,70.0,-356.8206787109375,-8485.4326171875,122.14189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.881591796875,309.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.599609375,25560.0,0.0,0.0,0.1869625300168991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248862743377686,-2.180419141950552e-05,0.0,0.0001897431939141,0.0,0.0,476.98931884765625,0.0,0.0,0.0,0.8870773911476135,4.0,0.0,1.0
715440,291.5696716308594,297.1499938964844,293.1499938964844,0.1550922691822052,-3321.08984375,304.0421447753906,0.953571617603302,0.2009526044130325,0.1766000241041183,291.7079162597656,297.1499938964844,293.1499938964844,0.1397790312767028,-3214.392822265625,304.0753479003906,0.922631859779358,0.1822547912597656,0.1705592423677444,291.5189819335937,297.1499938964844,293.1499938964844,0.1765812635421753,-2859.0283203125,304.0479431152344,0.9851160049438475,0.2427868694067001,0.1518761664628982,291.2383728027344,297.1499938964844,293.1499938964844,0.177043080329895,-3874.9345703125,304.0759582519531,0.9851160049438475,0.3453415930271148,0.2056280374526977,291.8748779296875,297.1499938964844,293.1499938964844,0.0131628699600696,-3852.380859375,302.45172119140625,0.6039390563964844,0.050000000745058,0.227349504828453,288.49591064453125,291.1499938964844,265.203857421875,263.6990966796875,280.4709167480469,291.87078857421875,288.4674377441406,1.0,0.2154764384031295,0.9976416826248168,0.9976416826248168,0.999991536140442,1.0,-1.1187206506729126,0.4785584807395935,0.6401621699333191,0.2291272729635238,0.0,0.0,1.0,22.44590950012207,70.0,-356.8206787109375,-8485.4326171875,122.14189910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.881591796875,309.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.599609375,25560.0,0.0,0.0,0.1869625300168991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248644590377808,1.6248862743377686,-2.180419141950552e-05,0.0,0.0001897431939141,0.0,0.0,476.98931884765625,0.0,0.0,0.0,0.8870773911476135,4.0,0.0,1.0
715500,291.6240234375,297.1499938964844,293.1499938964844,0.1664125323295593,-3513.509765625,304.0411682128906,0.9520691633224488,0.2102919220924377,0.1851963102817535,291.7721252441406,297.1499938964844,293.1499938964844,0.1465758234262466,-3339.507080078125,304.0765380859375,0.9146481156349182,0.1879081130027771,0.1756279915571212,291.565673828125,297.1499938964844,293.1499938964844,0.1953643709421157,-3102.873046875,304.0322265625,0.9912643432617188,0.2542865574359894,0.1636585295200348,291.2766418457031,297.1499938964844,293.1499938964844,0.1960658133029937,-4206.99365234375,304.0547790527344,0.9912643432617188,0.3620525300502777,0.2215804159641266,291.9061584472656,297.1499938964844,293.1499938964844,0.0136912874877452,-3936.068359375,302.6032409667969,0.592597246170044,0.050000000745058,0.2276082038879394,288.3583679199219,291.1499938964844,265.2145690917969,263.7064208984375,280.4315795898437,291.9022521972656,288.3282775878906,1.0,0.225144013762474,0.9970521330833436,0.9970521330833436,1.0,1.0,-1.168481707572937,0.5025664567947388,0.6659152507781982,0.2375010997056961,0.0,0.0,1.0,24.42316627502441,70.0,-370.5570068359375,-8736.0771484375,139.07867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8489990234375,309.56524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,25540.982421875,26640.0,0.0,0.0,0.19185671210289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625481367111206,1.6255031824111938,-2.18207514990354e-05,0.0,0.0001947101700352,0.0,0.0,477.5328063964844,0.0,0.0,0.0,0.9023845195770264,4.0,0.0,1.0
715560,291.6768798828125,297.1499938964844,293.1499938964844,0.1778325587511062,-3704.740966796875,304.0401916503906,0.9453616738319396,0.2192475497722625,0.1934716254472732,291.8306884765625,297.1499938964844,293.1499938964844,0.1541462987661361,-3477.558837890625,304.0761108398437,0.9041204452514648,0.193858116865158,0.1811969429254531,291.62109375,297.1499938964844,293.1499938964844,0.2191158235073089,-3402.136474609375,304.0103454589844,0.9966439008712769,0.2634847164154053,0.1780266910791397,291.3241577148437,297.1499938964844,293.1499938964844,0.2194912582635879,-4606.65087890625,304.0294494628906,0.996364951133728,0.3764617443084717,0.2407583147287368,291.9375915527344,297.1499938964844,293.1499938964844,0.0142561849206686,-4022.520751953125,302.7495422363281,0.5785572528839111,0.050000000745058,0.2279596775770187,288.2109375,291.1499938964844,265.22515869140625,263.7136535644531,280.3896484375,291.933837890625,288.1812438964844,1.0,0.2365410774946212,0.996505618095398,0.996505618095398,1.0,1.0,-1.2257753610610962,0.5301558971405029,0.6956194639205933,0.2476960122585296,0.0,0.0,1.0,27.02587127685547,90.0,-385.4381408691406,-9039.29296875,160.86875915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8035583496094,309.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,26332.205078125,26640.0,0.0,0.0,0.1969561874866485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504669189453125,1.650489330291748,-2.249672797915992e-05,0.0,0.0001998854859266,0.0,0.0,499.8938903808594,0.0,0.0,0.0,0.901461124420166,4.0,0.0,1.0
715620,291.7784729003906,297.1499938964844,293.1499938964844,0.2008827328681945,-4082.54345703125,304.0384216308594,0.9081907272338868,0.2359650731086731,0.2090835124254226,291.93768310546875,297.1499938964844,293.1499938964844,0.1704346984624862,-3769.815673828125,304.0735778808594,0.8675745725631714,0.2055744379758834,0.192648634314537,291.7344665527344,297.1499938964844,293.1499938964844,0.2483396828174591,-3755.5634765625,304.0094909667969,0.9674177765846252,0.2791806161403656,0.1926712244749069,291.44927978515625,297.1499938964844,293.1499938964844,0.2861057817935943,-5698.50537109375,303.958251953125,0.9990000128746032,0.3974519670009613,0.2933309376239776,292.0027160644531,297.1499938964844,293.1499938964844,0.0155260227620601,-4206.60302734375,303.02154541015625,0.5380135774612427,0.050000000745058,0.2292716652154922,287.896728515625,291.1499938964844,265.245849609375,263.72784423828125,280.3337707519531,291.9990539550781,287.8685302734375,1.0,0.2632408738136291,0.9954125881195068,0.9954125881195068,1.0,1.0,-1.3405531644821167,0.5847828984260559,0.7557702660560608,0.2713079750537872,0.0,0.0,1.0,35.662349700927734,110.0,-413.7539978027344,-9567.9794921875,218.03663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68365478515625,309.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26565.453125,26640.0,0.0,0.0,0.2077744007110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577606201171875,1.657783269882202,-2.269600008730777e-05,0.0,0.0002108646149281,0.0,0.0,506.5506591796875,0.0,0.0,0.0,0.9050882458686828,4.0,0.0,1.0
715680,291.7784729003906,297.1499938964844,293.1499938964844,0.2008827328681945,-4082.54345703125,304.0384216308594,0.9081907272338868,0.2359650731086731,0.2090835124254226,291.93768310546875,297.1499938964844,293.1499938964844,0.1704346984624862,-3769.815673828125,304.0735778808594,0.8675745725631714,0.2055744379758834,0.192648634314537,291.7344665527344,297.1499938964844,293.1499938964844,0.2483396828174591,-3755.5634765625,304.0094909667969,0.9674177765846252,0.2791806161403656,0.1926712244749069,291.44927978515625,297.1499938964844,293.1499938964844,0.2861057817935943,-5698.50537109375,303.958251953125,0.9990000128746032,0.3974519670009613,0.2933309376239776,292.0027160644531,297.1499938964844,293.1499938964844,0.0155260227620601,-4206.60302734375,303.02154541015625,0.5380135774612427,0.050000000745058,0.2292716652154922,287.896728515625,291.1499938964844,265.245849609375,263.72784423828125,280.3337707519531,291.9990539550781,287.8685302734375,1.0,0.2632408738136291,0.9954125881195068,0.9954125881195068,1.0,1.0,-1.3405531644821167,0.5847828984260559,0.7557702660560608,0.2713079750537872,0.0,0.0,1.0,35.662349700927734,110.0,-413.7539978027344,-9567.9794921875,218.03663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68365478515625,309.3049011230469,278.1499938964844,0.0,18000.0,313.1499938964844,26565.453125,26640.0,0.0,0.0,0.2077744007110595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577606201171875,1.657783269882202,-2.269600008730777e-05,0.0,0.0002108646149281,0.0,0.0,506.5506591796875,0.0,0.0,0.0,0.9050882458686828,4.0,0.0,1.0
715740,291.8755187988281,297.1499938964844,293.1499938964844,0.2235403656959533,-4443.64697265625,304.0378723144531,0.8710826635360718,0.2510310113430023,0.223345473408699,292.0365295410156,297.1499938964844,293.1499938964844,0.1866920441389084,-4054.8583984375,304.0719909667969,0.8311678767204285,0.2162380814552307,0.2033833265304565,291.82891845703125,297.1499938964844,293.1499938964844,0.2745711505413055,-4064.1904296875,304.0124816894531,0.922806680202484,0.2958748638629913,0.2045884728431701,291.60888671875,297.1499938964844,293.1499938964844,0.3684569299221039,-6973.5751953125,303.8849182128906,0.9990000128746032,0.4082407057285309,0.3538268804550171,292.0724792480469,297.1499938964844,293.1499938964844,0.0169244688004255,-4393.033203125,303.2601928710937,0.5018022060394287,0.050000000745058,0.2312269359827041,287.5890197753906,291.1499938964844,265.26580810546875,263.74151611328125,280.3081359863281,292.06884765625,287.5640563964844,1.0,0.2935847342014313,0.994319498538971,0.994319498538971,1.0,1.0,-1.459794282913208,0.6407721042633057,0.8190221190452576,0.3001567721366882,0.0,0.0,1.0,48.07099151611328,128.0,-413.10247802734375,-10071.38671875,295.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55523681640625,309.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0625,27720.0,0.0,0.0,0.2191806882619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525990486145,1.6595487594604492,-2.2744365196558647e-05,0.0,0.000222440532525,0.0,0.0,508.1706848144531,0.0,0.0,0.0,0.9209661483764648,4.0,0.0,1.0
715800,291.8755187988281,297.1499938964844,293.1499938964844,0.2235403656959533,-4443.64697265625,304.0378723144531,0.8710826635360718,0.2510310113430023,0.223345473408699,292.0365295410156,297.1499938964844,293.1499938964844,0.1866920441389084,-4054.8583984375,304.0719909667969,0.8311678767204285,0.2162380814552307,0.2033833265304565,291.82891845703125,297.1499938964844,293.1499938964844,0.2745711505413055,-4064.1904296875,304.0124816894531,0.922806680202484,0.2958748638629913,0.2045884728431701,291.60888671875,297.1499938964844,293.1499938964844,0.3684569299221039,-6973.5751953125,303.8849182128906,0.9990000128746032,0.4082407057285309,0.3538268804550171,292.0724792480469,297.1499938964844,293.1499938964844,0.0169244688004255,-4393.033203125,303.2601928710937,0.5018022060394287,0.050000000745058,0.2312269359827041,287.5890197753906,291.1499938964844,265.26580810546875,263.74151611328125,280.3081359863281,292.06884765625,287.5640563964844,1.0,0.2935847342014313,0.994319498538971,0.994319498538971,1.0,1.0,-1.459794282913208,0.6407721042633057,0.8190221190452576,0.3001567721366882,0.0,0.0,1.0,48.07099151611328,128.0,-413.10247802734375,-10071.38671875,295.93475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.55523681640625,309.1054382324219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.0625,27720.0,0.0,0.0,0.2191806882619857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659525990486145,1.6595487594604492,-2.2744365196558647e-05,0.0,0.000222440532525,0.0,0.0,508.1706848144531,0.0,0.0,0.0,0.9209661483764648,4.0,0.0,1.0
715860,291.9678039550781,297.1499938964844,293.1499938964844,0.2452491223812103,-4780.40087890625,304.03912353515625,0.8321730494499207,0.2646046876907348,0.2364289760589599,292.1266174316406,297.1499938964844,293.1499938964844,0.2025127708911895,-4325.8896484375,304.0716552734375,0.7914772033691406,0.2261670082807541,0.2135354876518249,291.9163513183594,297.1499938964844,293.1499938964844,0.3008294105529785,-4365.19873046875,304.0145874023437,0.8771318793296814,0.3116118907928467,0.2162107825279235,291.7778015136719,297.1499938964844,293.1499938964844,0.4277245700359344,-7822.84423828125,303.8803100585937,0.9728154540061952,0.4129764437675476,0.3903267085552215,292.1455993652344,297.1499938964844,293.1499938964844,0.0184997040778398,-4583.63427734375,303.4662780761719,0.4666461646556854,0.050000000745058,0.234274074435234,287.3191223144531,291.1499938964844,265.284912109375,263.754638671875,280.3072509765625,292.14215087890625,287.3026733398437,1.0,0.3242830634117126,0.9922447800636292,0.9922447800636292,1.0,1.0,-1.5494431257247925,0.6827316284179688,0.8667114973068237,0.3235235810279846,0.0,0.0,1.0,65.99240112304688,131.0,-356.0937194824219,-10452.6201171875,385.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4348449707031,308.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.39453125,27720.0,0.0,0.0,0.2310231477022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888864040374756,1.688909888267517,-2.3556272935820743e-05,0.0,0.0002344591193832,0.0,0.0,535.6226196289062,0.0,0.0,0.0,0.922187328338623,4.0,0.0,1.0
715920,291.9678039550781,297.1499938964844,293.1499938964844,0.2452491223812103,-4780.40087890625,304.03912353515625,0.8321730494499207,0.2646046876907348,0.2364289760589599,292.1266174316406,297.1499938964844,293.1499938964844,0.2025127708911895,-4325.8896484375,304.0716552734375,0.7914772033691406,0.2261670082807541,0.2135354876518249,291.9163513183594,297.1499938964844,293.1499938964844,0.3008294105529785,-4365.19873046875,304.0145874023437,0.8771318793296814,0.3116118907928467,0.2162107825279235,291.7778015136719,297.1499938964844,293.1499938964844,0.4277245700359344,-7822.84423828125,303.8803100585937,0.9728154540061952,0.4129764437675476,0.3903267085552215,292.1455993652344,297.1499938964844,293.1499938964844,0.0184997040778398,-4583.63427734375,303.4662780761719,0.4666461646556854,0.050000000745058,0.234274074435234,287.3191223144531,291.1499938964844,265.284912109375,263.754638671875,280.3072509765625,292.14215087890625,287.3026733398437,1.0,0.3242830634117126,0.9922447800636292,0.9922447800636292,1.0,1.0,-1.5494431257247925,0.6827316284179688,0.8667114973068237,0.3235235810279846,0.0,0.0,1.0,65.99240112304688,131.0,-356.0937194824219,-10452.6201171875,385.0249938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4348449707031,308.9552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.39453125,27720.0,0.0,0.0,0.2310231477022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888864040374756,1.688909888267517,-2.3556272935820743e-05,0.0,0.0002344591193832,0.0,0.0,535.6226196289062,0.0,0.0,0.0,0.922187328338623,4.0,0.0,1.0
715980,292.05523681640625,297.1499938964844,293.1499938964844,0.2645501792430877,-5071.35595703125,304.0439758300781,0.8088083863258362,0.2768251299858093,0.2482653856277465,292.2083740234375,297.1499938964844,293.1499938964844,0.2168882638216018,-4565.8896484375,304.0738525390625,0.7663273811340332,0.2355040162801742,0.2231270372867584,291.9991760253906,297.1499938964844,293.1499938964844,0.3245684504508972,-4629.599609375,304.0202331542969,0.8511961102485657,0.3260654509067535,0.2269585281610489,291.8887939453125,297.1499938964844,293.1499938964844,0.4510283768177032,-8128.48828125,303.9302062988281,0.9342365860939026,0.4251566529273987,0.4006105959415436,292.2167053222656,297.1499938964844,293.1499938964844,0.0199725776910781,-4740.1328125,303.65655517578125,0.4349651336669922,0.050000000745058,0.2372576743364334,287.1495056152344,291.1499938964844,265.3030090332031,263.76708984375,280.3265686035156,292.2135925292969,287.1388244628906,1.0,0.3475073575973511,0.9901700019836426,0.9901700019836426,1.0,1.0,-1.6037051677703855,0.7085526585578918,0.8951525092124939,0.3367227613925934,0.0,0.0,1.0,82.94361114501953,134.0,-253.1766052246093,-10674.13671875,460.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4189758300781,308.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.748046875,27720.0,0.0,0.0,0.2421102076768875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923238039016724,1.692347526550293,-2.365226100664585e-05,0.0,0.0002457110676914,0.0,0.0,538.89990234375,0.0,0.0,0.0,0.9238948822021484,4.0,0.0,1.0
716040,292.05523681640625,297.1499938964844,293.1499938964844,0.2645501792430877,-5071.35595703125,304.0439758300781,0.8088083863258362,0.2768251299858093,0.2482653856277465,292.2083740234375,297.1499938964844,293.1499938964844,0.2168882638216018,-4565.8896484375,304.0738525390625,0.7663273811340332,0.2355040162801742,0.2231270372867584,291.9991760253906,297.1499938964844,293.1499938964844,0.3245684504508972,-4629.599609375,304.0202331542969,0.8511961102485657,0.3260654509067535,0.2269585281610489,291.8887939453125,297.1499938964844,293.1499938964844,0.4510283768177032,-8128.48828125,303.9302062988281,0.9342365860939026,0.4251566529273987,0.4006105959415436,292.2167053222656,297.1499938964844,293.1499938964844,0.0199725776910781,-4740.1328125,303.65655517578125,0.4349651336669922,0.050000000745058,0.2372576743364334,287.1495056152344,291.1499938964844,265.3030090332031,263.76708984375,280.3265686035156,292.2135925292969,287.1388244628906,1.0,0.3475073575973511,0.9901700019836426,0.9901700019836426,1.0,1.0,-1.6037051677703855,0.7085526585578918,0.8951525092124939,0.3367227613925934,0.0,0.0,1.0,82.94361114501953,134.0,-253.1766052246093,-10674.13671875,460.4411010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4189758300781,308.91180419921875,278.1499938964844,0.0,18000.0,313.1499938964844,27684.748046875,27720.0,0.0,0.0,0.2421102076768875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923238039016724,1.692347526550293,-2.365226100664585e-05,0.0,0.0002457110676914,0.0,0.0,538.89990234375,0.0,0.0,0.0,0.9238948822021484,4.0,0.0,1.0
716100,292.0967102050781,297.1499938964844,293.1499938964844,0.2734903395175934,-5203.8203125,304.0469970703125,0.802148163318634,0.2825442254543304,0.2537280619144439,292.24639892578125,297.1499938964844,293.1499938964844,0.2236297279596328,-4676.7177734375,304.075439453125,0.7597386240959167,0.2399656325578689,0.2276468724012375,292.0386657714844,297.1499938964844,293.1499938964844,0.3356724977493286,-4751.11328125,304.0236511230469,0.8446027040481567,0.3328899145126343,0.2319745570421219,291.9332580566406,297.1499938964844,293.1499938964844,0.4645344316959381,-8306.4921875,303.945556640625,0.923670530319214,0.4323946237564087,0.4074358940124511,292.24981689453125,297.1499938964844,293.1499938964844,0.0204381495714187,-4813.43994140625,303.7506103515625,0.4260091483592987,0.050000000745058,0.2384453266859054,287.0837097167969,291.1499938964844,265.3116455078125,263.7730407714844,280.33447265625,292.2469177246094,287.0748596191406,1.0,0.3572358191013336,0.9891326427459716,0.9891326427459716,1.0,1.0,-1.631332516670227,0.7216354012489319,0.9096971154212952,0.3437885344028473,0.0,0.0,1.0,89.83152770996094,134.0,-214.1969451904297,-10796.6708984375,495.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4476928710937,308.9237365722656,278.1499938964844,0.0,18000.0,313.1499938964844,27702.802734375,28800.0,0.0,0.0,0.2472592741250991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692875623703003,1.6928993463516235,-2.366768785577733e-05,0.0,0.0002509367186576,0.0,0.0,539.4271850585938,0.0,0.0,0.0,0.9391689896583556,4.0,0.0,1.0
716160,292.1365661621094,297.1499938964844,293.1499938964844,0.2819176316261291,-5327.25830078125,304.0504150390625,0.7975824475288391,0.2880580425262451,0.2589625716209411,292.2825622558594,297.1499938964844,293.1499938964844,0.230012908577919,-4780.53662109375,304.0774230957031,0.7552704811096191,0.2443087548017501,0.2320188730955124,292.07666015625,297.1499938964844,293.1499938964844,0.3461970090866089,-4864.9423828125,304.0274963378906,0.8402163982391357,0.3395036160945892,0.2368081659078598,291.97412109375,297.1499938964844,293.1499938964844,0.4778726994991302,-8481.61328125,303.9584655761719,0.9166289567947388,0.4397797584533691,0.4145322144031524,292.28094482421875,297.1499938964844,293.1499938964844,0.0211174134165048,-4852.7998046875,303.8472595214844,0.4194161891937256,0.050000000745058,0.239482432603836,287.0345153808594,291.1499938964844,265.3199768066406,263.7787780761719,280.34149169921875,292.2782592773437,287.02850341796875,1.0,0.3659501373767853,0.9882339239120485,0.9882339239120485,1.0,1.0,-1.658434510231018,0.7344903349876404,0.9239442348480223,0.3507512211799621,0.0,0.0,1.0,95.91670989990234,122.0,-169.68487548828125,-10955.01953125,529.5995483398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4910888671875,308.966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.6875,28800.0,0.0,0.0,0.2521889805793762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171716690063477,1.7171961069107056,-2.4351917090825737e-05,0.0,0.0002559397544246,0.0,0.0,562.98779296875,0.0,0.0,0.0,0.9378470778465272,4.0,0.0,1.0
716220,292.2113342285156,297.1499938964844,293.1499938964844,0.2975697219371795,-5553.44287109375,304.0575256347656,0.8003676533699036,0.2985665500164032,0.2686749994754791,292.3495483398437,297.1499938964844,293.1499938964844,0.2419047057628631,-4971.55029296875,304.081787109375,0.7572235465049744,0.2526899874210357,0.2401829212903976,292.14813232421875,297.1499938964844,293.1499938964844,0.3659506738185882,-5075.6552734375,304.035400390625,0.843124270439148,0.3522004187107086,0.245877981185913,292.048828125,297.1499938964844,293.1499938964844,0.5035757422447205,-8816.5791015625,303.97930908203125,0.9189170002937316,0.4544110894203186,0.4285013675689697,292.3373718261719,297.1499938964844,293.1499938964844,0.0226343013346195,-4968.8271484375,304.0361022949219,0.4149748086929321,0.050000000745058,0.240275889635086,286.959716796875,291.1499938964844,265.335693359375,263.7896728515625,280.3544311523437,292.3351135253906,286.9554748535156,1.0,0.3757912218570709,0.9864366054534912,0.9864366054534912,1.0,1.0,-1.7085142135620115,0.7582827210426331,0.9502315521240234,0.3636873066425323,0.0,0.0,1.0,101.19662475585938,110.0,-115.19010925292967,-11212.521484375,577.3178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62225341796875,309.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.15234375,28800.0,0.0,0.0,0.2612694203853607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239797115325928,1.7240042686462402,-2.454539571772329e-05,0.0,0.000265155249508,0.0,0.0,569.7106323242188,0.0,0.0,0.0,0.9412255883216858,4.0,0.0,1.0
716280,292.2113342285156,297.1499938964844,293.1499938964844,0.2975697219371795,-5553.44287109375,304.0575256347656,0.8003676533699036,0.2985665500164032,0.2686749994754791,292.3495483398437,297.1499938964844,293.1499938964844,0.2419047057628631,-4971.55029296875,304.081787109375,0.7572235465049744,0.2526899874210357,0.2401829212903976,292.14813232421875,297.1499938964844,293.1499938964844,0.3659506738185882,-5075.6552734375,304.035400390625,0.843124270439148,0.3522004187107086,0.245877981185913,292.048828125,297.1499938964844,293.1499938964844,0.5035757422447205,-8816.5791015625,303.97930908203125,0.9189170002937316,0.4544110894203186,0.4285013675689697,292.3373718261719,297.1499938964844,293.1499938964844,0.0226343013346195,-4968.8271484375,304.0361022949219,0.4149748086929321,0.050000000745058,0.240275889635086,286.959716796875,291.1499938964844,265.335693359375,263.7896728515625,280.3544311523437,292.3351135253906,286.9554748535156,1.0,0.3757912218570709,0.9864366054534912,0.9864366054534912,1.0,1.0,-1.7085142135620115,0.7582827210426331,0.9502315521240234,0.3636873066425323,0.0,0.0,1.0,101.19662475585938,110.0,-115.19010925292967,-11212.521484375,577.3178100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62225341796875,309.068115234375,278.1499938964844,0.0,18000.0,313.1499938964844,28730.15234375,28800.0,0.0,0.0,0.2612694203853607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239797115325928,1.7240042686462402,-2.454539571772329e-05,0.0,0.000265155249508,0.0,0.0,569.7106323242188,0.0,0.0,0.0,0.9412255883216858,4.0,0.0,1.0
716340,292.27996826171875,297.1499938964844,293.1499938964844,0.3118597865104675,-5756.712890625,304.06451416015625,0.8137907981872559,0.3084222376346588,0.2775449752807617,292.4100646972656,297.1499938964844,293.1499938964844,0.2528355121612549,-5144.5869140625,304.0863037109375,0.7693821787834167,0.2606923580169678,0.2477190345525741,292.2138977050781,297.1499938964844,293.1499938964844,0.3842466175556183,-5267.6943359375,304.0430908203125,0.8570356965065002,0.3642378449440002,0.2542860507965088,292.1169128417969,297.1499938964844,293.1499938964844,0.5276386141777039,-9126.5830078125,303.9960021972656,0.9360986948013306,0.4685008823871612,0.4417765140533447,292.38671875,297.1499938964844,293.1499938964844,0.0251112822443246,-5194.44970703125,304.14215087890625,0.4256162345409393,0.0545555241405963,0.2493356466293335,286.9072570800781,291.1499938964844,265.3500061035156,263.79962158203125,280.3595275878906,292.3847045898437,286.9035339355469,1.0,0.3804766237735748,0.9846392273902892,0.9846392273902892,1.0,1.0,-1.765099287033081,0.7853212952613831,0.9797779321670532,0.3781175017356872,0.0,0.0,1.0,99.63623046875,98.0,-83.95813751220703,-11507.5927734375,611.4761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7997741699219,309.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.650390625,29880.0,0.0,0.0,0.2692588269710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255841493606567,1.7256087064743042,-2.4591101464466192e-05,0.0,0.0002732634893618,0.0,0.0,571.3026733398438,0.0,0.0,0.0,0.957021713256836,4.0,0.0,1.0
716400,292.27996826171875,297.1499938964844,293.1499938964844,0.3118597865104675,-5756.712890625,304.06451416015625,0.8137907981872559,0.3084222376346588,0.2775449752807617,292.4100646972656,297.1499938964844,293.1499938964844,0.2528355121612549,-5144.5869140625,304.0863037109375,0.7693821787834167,0.2606923580169678,0.2477190345525741,292.2138977050781,297.1499938964844,293.1499938964844,0.3842466175556183,-5267.6943359375,304.0430908203125,0.8570356965065002,0.3642378449440002,0.2542860507965088,292.1169128417969,297.1499938964844,293.1499938964844,0.5276386141777039,-9126.5830078125,303.9960021972656,0.9360986948013306,0.4685008823871612,0.4417765140533447,292.38671875,297.1499938964844,293.1499938964844,0.0251112822443246,-5194.44970703125,304.14215087890625,0.4256162345409393,0.0545555241405963,0.2493356466293335,286.9072570800781,291.1499938964844,265.3500061035156,263.79962158203125,280.3595275878906,292.3847045898437,286.9035339355469,1.0,0.3804766237735748,0.9846392273902892,0.9846392273902892,1.0,1.0,-1.765099287033081,0.7853212952613831,0.9797779321670532,0.3781175017356872,0.0,0.0,1.0,99.63623046875,98.0,-83.95813751220703,-11507.5927734375,611.4761352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7997741699219,309.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,28783.650390625,29880.0,0.0,0.0,0.2692588269710541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255841493606567,1.7256087064743042,-2.4591101464466192e-05,0.0,0.0002732634893618,0.0,0.0,571.3026733398438,0.0,0.0,0.0,0.957021713256836,4.0,0.0,1.0
716460,292.3436889648437,297.1499938964844,293.1499938964844,0.3253698945045471,-5946.966796875,304.0704345703125,0.8379982113838196,0.3175372183322906,0.2854942381381988,292.4649658203125,297.1499938964844,293.1499938964844,0.2633140981197357,-5309.0576171875,304.09002685546875,0.7940824031829834,0.2682982385158539,0.2545817196369171,292.27545166015625,297.1499938964844,293.1499938964844,0.4017911851406097,-5449.8671875,304.0494384765625,0.8848286867141724,0.3754720985889435,0.2619497776031494,292.1803894042969,297.1499938964844,293.1499938964844,0.5509055852890015,-9424.2470703125,304.0084228515625,0.9680997133255004,0.4817975759506225,0.4540598690509796,292.4405822753906,297.1499938964844,293.1499938964844,0.0346260443329811,-6007.58642578125,304.12908935546875,0.4752008318901062,0.0629899427294731,0.2874493300914764,286.84039306640625,291.1499938964844,265.36151123046875,263.8074951171875,280.3512268066406,292.4383850097656,286.83563232421875,1.0,0.3834123313426971,0.9828634858131408,0.9828634858131408,1.0,1.0,-1.852602362632752,0.827195942401886,1.0254064798355105,0.4009606838226318,0.0,0.0,1.0,91.9090347290039,86.0,-93.41159057617188,-11958.5634765625,650.7510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94927978515625,309.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.72265625,29880.0,0.0,0.0,0.2768507301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008412361145,1.7540338039398191,-2.540791501814965e-05,0.0,0.0002809682919178,0.0,0.0,600.0023803710938,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
716520,292.3436889648437,297.1499938964844,293.1499938964844,0.3253698945045471,-5946.966796875,304.0704345703125,0.8379982113838196,0.3175372183322906,0.2854942381381988,292.4649658203125,297.1499938964844,293.1499938964844,0.2633140981197357,-5309.0576171875,304.09002685546875,0.7940824031829834,0.2682982385158539,0.2545817196369171,292.27545166015625,297.1499938964844,293.1499938964844,0.4017911851406097,-5449.8671875,304.0494384765625,0.8848286867141724,0.3754720985889435,0.2619497776031494,292.1803894042969,297.1499938964844,293.1499938964844,0.5509055852890015,-9424.2470703125,304.0084228515625,0.9680997133255004,0.4817975759506225,0.4540598690509796,292.4405822753906,297.1499938964844,293.1499938964844,0.0346260443329811,-6007.58642578125,304.12908935546875,0.4752008318901062,0.0629899427294731,0.2874493300914764,286.84039306640625,291.1499938964844,265.36151123046875,263.8074951171875,280.3512268066406,292.4383850097656,286.83563232421875,1.0,0.3834123313426971,0.9828634858131408,0.9828634858131408,1.0,1.0,-1.852602362632752,0.827195942401886,1.0254064798355105,0.4009606838226318,0.0,0.0,1.0,91.9090347290039,86.0,-93.41159057617188,-11958.5634765625,650.7510375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94927978515625,309.3201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.72265625,29880.0,0.0,0.0,0.2768507301807403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008412361145,1.7540338039398191,-2.540791501814965e-05,0.0,0.0002809682919178,0.0,0.0,600.0023803710938,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
716580,292.4032592773437,297.1499938964844,293.1499938964844,0.3382079899311065,-6125.9736328125,304.0755615234375,0.8665421605110168,0.3258821964263916,0.2927531898021698,292.5147705078125,297.1499938964844,293.1499938964844,0.2736032605171203,-5469.22509765625,304.0928649902344,0.8218209147453308,0.2755461633205414,0.2611077427864074,292.3335876464844,297.1499938964844,293.1499938964844,0.4185881018638611,-5622.34716796875,304.0549621582031,0.9183614253997804,0.3858331739902496,0.2690058648586273,292.2401428222656,297.1499938964844,293.1499938964844,0.5731768608093262,-9708.140625,304.0185241699219,0.9971963167190552,0.4942419528961181,0.4655399918556213,292.4974060058594,297.1499938964844,293.1499938964844,0.0424733571708202,-6637.6884765625,304.1231384277344,0.5068208575248718,0.0694450810551643,0.3163481950759887,286.7669372558594,291.1499938964844,265.3691101074219,263.8123779296875,280.3513488769531,292.4952697753906,286.7627868652344,1.0,0.3845652341842651,0.9810878038406372,0.9810878038406372,1.0,1.0,-1.9259382486343384,0.8623915910720825,1.0635465383529663,0.4202095866203308,0.0,0.0,1.0,83.58264923095703,74.0,-97.0657196044922,-12298.392578125,679.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0743103027344,309.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29847.65234375,29880.0,0.0,0.0,0.2841491401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571882009506226,1.7572137117385864,-2.55001232289942e-05,0.0,0.0002883752458728,0.0,0.0,603.2716064453125,0.0,0.0,0.0,0.959296464920044,4.0,0.0,1.0
716640,292.4032592773437,297.1499938964844,293.1499938964844,0.3382079899311065,-6125.9736328125,304.0755615234375,0.8665421605110168,0.3258821964263916,0.2927531898021698,292.5147705078125,297.1499938964844,293.1499938964844,0.2736032605171203,-5469.22509765625,304.0928649902344,0.8218209147453308,0.2755461633205414,0.2611077427864074,292.3335876464844,297.1499938964844,293.1499938964844,0.4185881018638611,-5622.34716796875,304.0549621582031,0.9183614253997804,0.3858331739902496,0.2690058648586273,292.2401428222656,297.1499938964844,293.1499938964844,0.5731768608093262,-9708.140625,304.0185241699219,0.9971963167190552,0.4942419528961181,0.4655399918556213,292.4974060058594,297.1499938964844,293.1499938964844,0.0424733571708202,-6637.6884765625,304.1231384277344,0.5068208575248718,0.0694450810551643,0.3163481950759887,286.7669372558594,291.1499938964844,265.3691101074219,263.8123779296875,280.3513488769531,292.4952697753906,286.7627868652344,1.0,0.3845652341842651,0.9810878038406372,0.9810878038406372,1.0,1.0,-1.9259382486343384,0.8623915910720825,1.0635465383529663,0.4202095866203308,0.0,0.0,1.0,83.58264923095703,74.0,-97.0657196044922,-12298.392578125,679.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0743103027344,309.4018859863281,278.1499938964844,0.0,18000.0,313.1499938964844,29847.65234375,29880.0,0.0,0.0,0.2841491401195526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571882009506226,1.7572137117385864,-2.55001232289942e-05,0.0,0.0002883752458728,0.0,0.0,603.2716064453125,0.0,0.0,0.0,0.959296464920044,4.0,0.0,1.0
716700,292.431396484375,297.1499938964844,293.1499938964844,0.3442245423793793,-6209.0361328125,304.0781555175781,0.8784674406051636,0.3298153579235077,0.2962068319320678,292.5378723144531,297.1499938964844,293.1499938964844,0.2785499393939972,-5545.53857421875,304.0942687988281,0.8323743343353271,0.2790532112121582,0.2643095850944519,292.3612365722656,297.1499938964844,293.1499938964844,0.4265038967132568,-5702.76708984375,304.057861328125,0.933214008808136,0.3907453715801239,0.2723740339279175,292.26348876953125,297.1499938964844,293.1499938964844,0.5657154321670532,-9582.763671875,304.056640625,0.9990000128746032,0.5011641979217529,0.4576820135116577,292.52490234375,297.1499938964844,293.1499938964844,0.0459056235849857,-6913.4931640625,304.1217956542969,0.5201364755630493,0.0723106488585472,0.3289929330348968,286.7384948730469,291.1499938964844,265.3715209960937,263.81378173828125,280.3599548339844,292.5228881835937,286.7364196777344,1.0,0.3840416669845581,0.980199933052063,0.980199933052063,1.0,1.0,-1.9439363479614256,0.8709606528282166,1.0729756355285645,0.4251748025417328,0.0,0.0,1.0,80.70806884765625,74.0,-81.42643737792969,-12390.939453125,684.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1392822265625,309.45458984375,278.1499938964844,0.0,18000.0,313.1499938964844,29864.4296875,30960.0,0.0,0.0,0.2875874042510986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757681965827942,1.7577074766159058,-2.551445686549414e-05,0.0,0.0002918646496254,0.0,0.0,603.7803344726562,0.0,0.0,0.0,0.9745412468910216,4.0,0.0,1.0
716760,292.45867919921875,297.1499938964844,293.1499938964844,0.3494780659675598,-6280.47216796875,304.0816955566406,0.8904529809951782,0.3335566520690918,0.2995252907276153,292.56011962890625,297.1499938964844,293.1499938964844,0.2829474806785583,-5612.4462890625,304.0964050292969,0.8429692387580872,0.2824391722679138,0.2674398124217987,292.3881225585937,297.1499938964844,293.1499938964844,0.4335030913352966,-5772.810546875,304.0618896484375,0.9477092027664183,0.3954569399356842,0.2756286561489105,292.272705078125,297.1499938964844,293.1499938964844,0.5493281483650208,-9339.1875,304.1033630371094,0.9990000128746032,0.5105724930763245,0.4448072910308838,292.5513000488281,297.1499938964844,293.1499938964844,0.0490305051207542,-7165.66162109375,304.1212463378906,0.5337337255477905,0.0750407502055168,0.3409684300422668,286.7356872558594,291.1499938964844,265.37310791015625,263.81451416015625,280.37091064453125,292.54937744140625,286.73614501953125,1.0,0.3827069401741028,0.979076623916626,0.979076623916626,1.0,1.0,-1.9545130729675293,0.8760094046592712,1.0785037279129028,0.4279577136039734,0.0,0.0,1.0,77.8649673461914,62.0,-41.661865234375,-12496.234375,682.9056396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.212646484375,309.5361022949219,278.1499938964844,0.0,18000.0,313.1499938964844,30674.0234375,30960.0,0.0,0.0,0.29080331325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781347155570984,1.781373381614685,-2.620612758619245e-05,0.0,0.0002951284113805,0.0,0.0,628.4979858398438,0.0,0.0,0.0,0.9728559255599976,4.0,0.0,1.0
