time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
716820,292.5106811523437,297.1499938964844,293.1499938964844,0.3588289618492126,-6406.3232421875,304.0888671875,0.9198535680770874,0.3405240178108215,0.3056420087814331,292.602294921875,297.1499938964844,293.1499938964844,0.2909178733825683,-5732.55419921875,304.1009826660156,0.8686933517456055,0.2888305783271789,0.2733063399791717,292.4394836425781,297.1499938964844,293.1499938964844,0.4461853206157684,-5898.45068359375,304.07012939453125,0.9779399633407592,0.4043424129486084,0.2817163467407226,292.2604064941406,297.1499938964844,293.1499938964844,0.5075546503067017,-8739.3759765625,304.188232421875,0.9990000128746032,0.5352166891098022,0.4145427346229553,292.5998229980469,297.1499938964844,293.1499938964844,0.0547661706805229,-7637.24609375,304.1213073730469,0.5643957257270813,0.0803603827953338,0.3636911809444427,286.7488708496094,291.1499938964844,265.37384033203125,263.814208984375,280.3934020996094,292.59814453125,286.7504577636719,1.0,0.3781565129756927,0.976830005645752,0.976830005645752,1.0,1.0,-1.967164158821106,0.8820109963417053,1.0851532220840454,0.4312731623649597,0.0,0.0,1.0,71.23138427734375,80.0,5.407314300537109,-12620.7578125,670.6514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948059082031,309.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.146484375,30960.0,0.0,0.0,0.2963818609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787756323814392,1.7877827882766724,-2.639504236867652e-05,0.0,0.0003007899213116,0.0,0.0,635.306396484375,0.0,0.0,0.0,0.9760294556617736,4.0,0.0,1.0
716880,292.5106811523437,297.1499938964844,293.1499938964844,0.3588289618492126,-6406.3232421875,304.0888671875,0.9198535680770874,0.3405240178108215,0.3056420087814331,292.602294921875,297.1499938964844,293.1499938964844,0.2909178733825683,-5732.55419921875,304.1009826660156,0.8686933517456055,0.2888305783271789,0.2733063399791717,292.4394836425781,297.1499938964844,293.1499938964844,0.4461853206157684,-5898.45068359375,304.07012939453125,0.9779399633407592,0.4043424129486084,0.2817163467407226,292.2604064941406,297.1499938964844,293.1499938964844,0.5075546503067017,-8739.3759765625,304.188232421875,0.9990000128746032,0.5352166891098022,0.4145427346229553,292.5998229980469,297.1499938964844,293.1499938964844,0.0547661706805229,-7637.24609375,304.1213073730469,0.5643957257270813,0.0803603827953338,0.3636911809444427,286.7488708496094,291.1499938964844,265.37384033203125,263.814208984375,280.3934020996094,292.59814453125,286.7504577636719,1.0,0.3781565129756927,0.976830005645752,0.976830005645752,1.0,1.0,-1.967164158821106,0.8820109963417053,1.0851532220840454,0.4312731623649597,0.0,0.0,1.0,71.23138427734375,80.0,5.407314300537109,-12620.7578125,670.6514282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3948059082031,309.7076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,30895.146484375,30960.0,0.0,0.0,0.2963818609714508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787756323814392,1.7877827882766724,-2.639504236867652e-05,0.0,0.0003007899213116,0.0,0.0,635.306396484375,0.0,0.0,0.0,0.9760294556617736,4.0,0.0,1.0
716940,292.55963134765625,297.1499938964844,293.1499938964844,0.3675656020641327,-6523.48876953125,304.0946044921875,0.9337819814682008,0.3467915058135986,0.3113371133804321,292.6421203613281,297.1499938964844,293.1499938964844,0.2984874248504638,-5846.0888671875,304.10467529296875,0.8805904388427734,0.2946295440196991,0.2788466215133667,292.4878845214844,297.1499938964844,293.1499938964844,0.4582045078277588,-6017.08544921875,304.0766296386719,0.98931086063385,0.4125231802463531,0.2874671518802643,292.23931884765625,297.1499938964844,293.1499938964844,0.4943195283412933,-8561.65625,304.1954650878906,0.9990000128746032,0.5620734691619873,0.4062594473361969,292.64312744140625,297.1499938964844,293.1499938964844,0.0604106597602367,-8116.46923828125,304.1214599609375,0.5833321809768677,0.0855158194899559,0.3867664039134979,286.7613220214844,291.1499938964844,265.3717041015625,263.81170654296875,280.3992614746094,292.6416320800781,286.76129150390625,1.0,0.3831220269203186,0.9745834469795228,0.9745834469795228,1.0,1.0,-2.005296230316162,0.9004107117652893,1.1048855781555176,0.4409417808055877,0.0,0.0,1.0,70.36154174804688,98.0,7.526561260223389,-12851.7568359375,697.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59893798828125,309.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.228515625,32040.0,0.0,0.0,0.3009480535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204716682434,1.7892311811447144,-2.6437830456416123e-05,0.0,0.0003054240078199,0.0,0.0,636.8517456054688,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
717000,292.55963134765625,297.1499938964844,293.1499938964844,0.3675656020641327,-6523.48876953125,304.0946044921875,0.9337819814682008,0.3467915058135986,0.3113371133804321,292.6421203613281,297.1499938964844,293.1499938964844,0.2984874248504638,-5846.0888671875,304.10467529296875,0.8805904388427734,0.2946295440196991,0.2788466215133667,292.4878845214844,297.1499938964844,293.1499938964844,0.4582045078277588,-6017.08544921875,304.0766296386719,0.98931086063385,0.4125231802463531,0.2874671518802643,292.23931884765625,297.1499938964844,293.1499938964844,0.4943195283412933,-8561.65625,304.1954650878906,0.9990000128746032,0.5620734691619873,0.4062594473361969,292.64312744140625,297.1499938964844,293.1499938964844,0.0604106597602367,-8116.46923828125,304.1214599609375,0.5833321809768677,0.0855158194899559,0.3867664039134979,286.7613220214844,291.1499938964844,265.3717041015625,263.81170654296875,280.3992614746094,292.6416320800781,286.76129150390625,1.0,0.3831220269203186,0.9745834469795228,0.9745834469795228,1.0,1.0,-2.005296230316162,0.9004107117652893,1.1048855781555176,0.4409417808055877,0.0,0.0,1.0,70.36154174804688,98.0,7.526561260223389,-12851.7568359375,697.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.59893798828125,309.88250732421875,278.1499938964844,0.0,18000.0,313.1499938964844,30945.228515625,32040.0,0.0,0.0,0.3009480535984039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.789204716682434,1.7892311811447144,-2.6437830456416123e-05,0.0,0.0003054240078199,0.0,0.0,636.8517456054688,0.0,0.0,0.0,0.9917469024658204,4.0,0.0,1.0
717060,292.6055908203125,297.1499938964844,293.1499938964844,0.3761166334152221,-6638.18603515625,304.0987548828125,0.9295933246612548,0.3524311482906341,0.3166088163852691,292.6796264648437,297.1499938964844,293.1499938964844,0.3059555292129516,-5957.93994140625,304.1072692871094,0.8776161670684814,0.2998921275138855,0.2840252518653869,292.5333557128906,297.1499938964844,293.1499938964844,0.4701229333877563,-6134.681640625,304.0811462402344,0.9867055416107178,0.4200795590877533,0.2928918004035949,292.2486572265625,297.1499938964844,293.1499938964844,0.509648323059082,-8790.0537109375,304.15380859375,0.9990000128746032,0.5833293199539185,0.4179434776306152,292.68328857421875,297.1499938964844,293.1499938964844,0.0657705962657928,-8586.466796875,304.1220397949219,0.5896303057670593,0.0902129784226417,0.4089831709861755,286.7552490234375,291.1499938964844,265.366943359375,263.8072509765625,280.3927001953125,292.6819152832031,286.7537841796875,1.0,0.3947717547416687,0.9728333950042723,0.9728333950042723,1.0,1.0,-2.065060615539551,0.9292722940444946,1.1357883214950562,0.4564816355705261,0.0,0.0,1.0,74.475341796875,116.0,-11.252001762390137,-13196.4912109375,761.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75537109375,310.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.361328125,32040.0,0.0,0.0,0.3052555918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167778253555296,1.816805124282837,-2.7258965928922407e-05,0.0,0.0003097956359852,0.0,0.0,666.7513427734375,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
717120,292.6055908203125,297.1499938964844,293.1499938964844,0.3761166334152221,-6638.18603515625,304.0987548828125,0.9295933246612548,0.3524311482906341,0.3166088163852691,292.6796264648437,297.1499938964844,293.1499938964844,0.3059555292129516,-5957.93994140625,304.1072692871094,0.8776161670684814,0.2998921275138855,0.2840252518653869,292.5333557128906,297.1499938964844,293.1499938964844,0.4701229333877563,-6134.681640625,304.0811462402344,0.9867055416107178,0.4200795590877533,0.2928918004035949,292.2486572265625,297.1499938964844,293.1499938964844,0.509648323059082,-8790.0537109375,304.15380859375,0.9990000128746032,0.5833293199539185,0.4179434776306152,292.68328857421875,297.1499938964844,293.1499938964844,0.0657705962657928,-8586.466796875,304.1220397949219,0.5896303057670593,0.0902129784226417,0.4089831709861755,286.7552490234375,291.1499938964844,265.366943359375,263.8072509765625,280.3927001953125,292.6819152832031,286.7537841796875,1.0,0.3947717547416687,0.9728333950042723,0.9728333950042723,1.0,1.0,-2.065060615539551,0.9292722940444946,1.1357883214950562,0.4564816355705261,0.0,0.0,1.0,74.475341796875,116.0,-11.252001762390137,-13196.4912109375,761.800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.75537109375,310.0196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.361328125,32040.0,0.0,0.0,0.3052555918693542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167778253555296,1.816805124282837,-2.7258965928922407e-05,0.0,0.0003097956359852,0.0,0.0,666.7513427734375,0.0,0.0,0.0,0.991970956325531,4.0,0.0,1.0
717180,292.6487121582031,297.1499938964844,293.1499938964844,0.3851055800914764,-6759.3173828125,304.100830078125,0.9131752252578736,0.3574747443199157,0.3214732706546783,292.7147521972656,297.1499938964844,293.1499938964844,0.3138575553894043,-6076.6416015625,304.1083068847656,0.8646040558815002,0.3046787977218628,0.2888809144496918,292.5761108398437,297.1499938964844,293.1499938964844,0.4827083051204681,-6259.23828125,304.08306884765625,0.9739004969596864,0.4270265102386474,0.2979937195777893,292.29296875,297.1499938964844,293.1499938964844,0.5481757521629333,-9336.4580078125,304.08795166015625,0.9990000128746032,0.5972463488578796,0.444404274225235,292.7222900390625,297.1499938964844,293.1499938964844,0.070625826716423,-9024.9912109375,304.123291015625,0.5863469243049622,0.0941309556365013,0.4286725521087646,286.70916748046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3794250488281,292.7209777832031,286.7058410644531,1.0,0.4112418293952942,0.971083402633667,0.971083402633667,1.0,1.0,-2.138279676437378,0.9646947979927064,1.1735848188400269,0.4756101965904236,0.0,0.0,1.0,82.53583526611328,134.0,-54.91880798339844,-13526.6376953125,855.5991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85406494140625,310.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.18359375,32040.0,0.0,0.0,0.3096307516098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973135471344,1.819758653640747,-2.734766530920752e-05,0.0,0.000314235832775,0.0,0.0,670.0083618164062,0.0,0.0,0.0,0.9934317469596864,4.0,0.0,1.0
717240,292.6487121582031,297.1499938964844,293.1499938964844,0.3851055800914764,-6759.3173828125,304.100830078125,0.9131752252578736,0.3574747443199157,0.3214732706546783,292.7147521972656,297.1499938964844,293.1499938964844,0.3138575553894043,-6076.6416015625,304.1083068847656,0.8646040558815002,0.3046787977218628,0.2888809144496918,292.5761108398437,297.1499938964844,293.1499938964844,0.4827083051204681,-6259.23828125,304.08306884765625,0.9739004969596864,0.4270265102386474,0.2979937195777893,292.29296875,297.1499938964844,293.1499938964844,0.5481757521629333,-9336.4580078125,304.08795166015625,0.9990000128746032,0.5972463488578796,0.444404274225235,292.7222900390625,297.1499938964844,293.1499938964844,0.070625826716423,-9024.9912109375,304.123291015625,0.5863469243049622,0.0941309556365013,0.4286725521087646,286.70916748046875,291.1499938964844,265.3599548339844,263.8011169433594,280.3794250488281,292.7209777832031,286.7058410644531,1.0,0.4112418293952942,0.971083402633667,0.971083402633667,1.0,1.0,-2.138279676437378,0.9646947979927064,1.1735848188400269,0.4756101965904236,0.0,0.0,1.0,82.53583526611328,134.0,-54.91880798339844,-13526.6376953125,855.5991821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85406494140625,310.0778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,32010.18359375,32040.0,0.0,0.0,0.3096307516098022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81973135471344,1.819758653640747,-2.734766530920752e-05,0.0,0.000314235832775,0.0,0.0,670.0083618164062,0.0,0.0,0.0,0.9934317469596864,4.0,0.0,1.0
717300,292.6693115234375,297.1499938964844,293.1499938964844,0.3896971046924591,-6821.17529296875,304.1014099121094,0.902829885482788,0.3597772121429443,0.32375168800354,292.73150634765625,297.1499938964844,293.1499938964844,0.3179254233837127,-6137.7001953125,304.1084899902344,0.855949342250824,0.3069045841693878,0.2911939322948456,292.5966186523437,297.1499938964844,293.1499938964844,0.489166647195816,-6323.05908203125,304.08349609375,0.964260458946228,0.4302697777748108,0.3004187345504761,292.3270263671875,297.1499938964844,293.1499938964844,0.5745405554771423,-9702.0439453125,304.05133056640625,0.9990000128746032,0.6014198660850525,0.4618470668792724,292.7416381835937,297.1499938964844,293.1499938964844,0.072797879576683,-9224.6279296875,304.12420654296875,0.5820528268814087,0.0957493260502815,0.4372511506080627,286.6745910644531,291.1499938964844,265.3557434082031,263.7975158691406,280.3715515136719,292.7403259277344,286.67059326171875,1.0,0.4207687377929687,0.9702084064483644,0.9702084064483644,1.0,1.0,-2.1779568195343018,0.983914852142334,1.194042086601257,0.485997587442398,0.0,0.0,1.0,87.85795593261719,134.0,-75.70518493652344,-13691.0458984375,912.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.882080078125,310.084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.859375,33120.0,0.0,0.0,0.3119121193885803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201768398284912,1.820204257965088,-2.7361058528185825e-05,0.0,0.0003165511297993,0.0,0.0,670.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717360,292.6893310546875,297.1499938964844,293.1499938964844,0.3941856324672699,-6881.40478515625,304.1020812988281,0.8921121954917908,0.3619363605976105,0.3259280025959015,292.7477111816406,297.1499938964844,293.1499938964844,0.3219363093376159,-6197.67578125,304.1087646484375,0.8466530442237854,0.3090225458145141,0.2934323847293854,292.6165771484375,297.1499938964844,293.1499938964844,0.4955255389213562,-6385.603515625,304.0840148925781,0.9528947472572328,0.4333602786064148,0.3027583062648773,292.3678283691406,297.1499938964844,293.1499938964844,0.6045817136764526,-10112.2783203125,304.0146484375,0.9990000128746032,0.6038395762443542,0.4813974499702453,292.7608947753906,297.1499938964844,293.1499938964844,0.0747632905840873,-9406.626953125,304.1253356933594,0.5764968991279602,0.0971402898430824,0.4449357390403747,286.6390075683594,291.1499938964844,265.35107421875,263.7935791015625,280.363525390625,292.7596435546875,286.6348876953125,1.0,0.4309099614620209,0.9689639210700988,0.9689639210700988,1.0,1.0,-2.218779325485229,1.0036903619766235,1.2150888442993164,0.4966801702976227,0.0,0.0,1.0,93.94037628173828,152.0,-87.41580200195312,-13872.548828125,975.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.89385986328125,310.084228515625,278.1499938964844,0.0,18000.0,313.1499938964844,32438.345703125,33120.0,0.0,0.0,0.3143161237239837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831861138343811,1.8318887948989868,-2.7713464078260586e-05,0.0,0.0003189909039065,0.0,0.0,683.4962158203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717420,292.7276306152344,297.1499938964844,293.1499938964844,0.4033433794975281,-7004.1435546875,304.102783203125,0.8698136806488037,0.3658390939235687,0.3299720287322998,292.77862548828125,297.1499938964844,293.1499938964844,0.3301877081394195,-6320.8642578125,304.1087341308594,0.8276384472846985,0.3129428625106811,0.2976813614368438,292.6549072265625,297.1499938964844,293.1499938964844,0.5085538029670715,-6513.41455078125,304.08428955078125,0.9270545840263368,0.4390959739685058,0.3071770071983337,292.466064453125,297.1499938964844,293.1499938964844,0.6743271946907043,-11042.69921875,303.9437255859375,0.9990000128746032,0.603789210319519,0.5250195264816284,292.7989501953125,297.1499938964844,293.1499938964844,0.0782040208578109,-9729.1884765625,304.1278381347656,0.5629180073738098,0.099282331764698,0.4576943516731262,286.5468444824219,291.1499938964844,265.340576171875,263.7848815917969,280.347412109375,292.7977600097656,286.5418395996094,1.0,0.4524262845516205,0.966474950313568,0.966474950313568,1.0,1.0,-2.3017683029174805,1.043929100036621,1.2578392028808594,0.5184135437011719,0.0,0.0,1.0,108.09669494628906,155.0,-119.0609130859375,-14178.0126953125,1116.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.885986328125,310.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3194237351417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241744998376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717480,292.7276306152344,297.1499938964844,293.1499938964844,0.4033433794975281,-7004.1435546875,304.102783203125,0.8698136806488037,0.3658390939235687,0.3299720287322998,292.77862548828125,297.1499938964844,293.1499938964844,0.3301877081394195,-6320.8642578125,304.1087341308594,0.8276384472846985,0.3129428625106811,0.2976813614368438,292.6549072265625,297.1499938964844,293.1499938964844,0.5085538029670715,-6513.41455078125,304.08428955078125,0.9270545840263368,0.4390959739685058,0.3071770071983337,292.466064453125,297.1499938964844,293.1499938964844,0.6743271946907043,-11042.69921875,303.9437255859375,0.9990000128746032,0.603789210319519,0.5250195264816284,292.7989501953125,297.1499938964844,293.1499938964844,0.0782040208578109,-9729.1884765625,304.1278381347656,0.5629180073738098,0.099282331764698,0.4576943516731262,286.5468444824219,291.1499938964844,265.340576171875,263.7848815917969,280.347412109375,292.7977600097656,286.5418395996094,1.0,0.4524262845516205,0.966474950313568,0.966474950313568,1.0,1.0,-2.3017683029174805,1.043929100036621,1.2578392028808594,0.5184135437011719,0.0,0.0,1.0,108.09669494628906,155.0,-119.0609130859375,-14178.0126953125,1116.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.885986328125,310.0364685058594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.3194237351417541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003241744998376,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717540,292.7633056640625,297.1499938964844,293.1499938964844,0.4118819534778595,-7117.42578125,304.1043395996094,0.854607880115509,0.3693006932735443,0.3335279524326324,292.80731201171875,297.1499938964844,293.1499938964844,0.3380017876625061,-6436.4404296875,304.1094970703125,0.8144566416740417,0.3165358006954193,0.3015283048152923,292.6908264160156,297.1499938964844,293.1499938964844,0.52095627784729,-6633.68115234375,304.0855712890625,0.909126877784729,0.4443535208702087,0.311190128326416,292.5722045898437,297.1499938964844,293.1499938964844,0.735098659992218,-11814.568359375,303.9122619628906,0.9990000128746032,0.5995882153511047,0.5597388744354248,292.83526611328125,297.1499938964844,293.1499938964844,0.0808644965291023,-9980.984375,304.1307983398437,0.552776038646698,0.1008117347955703,0.4670118987560272,286.4545593261719,291.1499938964844,265.3288879394531,263.7752990722656,280.337890625,292.83416748046875,286.4504089355469,1.0,0.4692879021167755,0.9639859199523926,0.9639859199523926,1.0,1.0,-2.3683996200561523,1.0761985778808594,1.2922009229660034,0.536026656627655,0.0,0.0,1.0,120.19058990478516,158.0,-122.41252899169922,-14407.41796875,1239.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85955810546875,309.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3247974812984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296281502116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.7633056640625,297.1499938964844,293.1499938964844,0.4118819534778595,-7117.42578125,304.1043395996094,0.854607880115509,0.3693006932735443,0.3335279524326324,292.80731201171875,297.1499938964844,293.1499938964844,0.3380017876625061,-6436.4404296875,304.1094970703125,0.8144566416740417,0.3165358006954193,0.3015283048152923,292.6908264160156,297.1499938964844,293.1499938964844,0.52095627784729,-6633.68115234375,304.0855712890625,0.909126877784729,0.4443535208702087,0.311190128326416,292.5722045898437,297.1499938964844,293.1499938964844,0.735098659992218,-11814.568359375,303.9122619628906,0.9990000128746032,0.5995882153511047,0.5597388744354248,292.83526611328125,297.1499938964844,293.1499938964844,0.0808644965291023,-9980.984375,304.1307983398437,0.552776038646698,0.1008117347955703,0.4670118987560272,286.4545593261719,291.1499938964844,265.3288879394531,263.7752990722656,280.337890625,292.83416748046875,286.4504089355469,1.0,0.4692879021167755,0.9639859199523926,0.9639859199523926,1.0,1.0,-2.3683996200561523,1.0761985778808594,1.2922009229660034,0.536026656627655,0.0,0.0,1.0,120.19058990478516,158.0,-122.41252899169922,-14407.41796875,1239.397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.85955810546875,309.9800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3247974812984466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003296281502116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.7963256835937,297.1499938964844,293.1499938964844,0.4192234873771667,-7213.2734375,304.1073913574219,0.8398909568786621,0.3724003136157989,0.3368079364299774,292.8336486816406,297.1499938964844,293.1499938964844,0.3449287116527557,-6537.46142578125,304.11151123046875,0.8004206418991089,0.3198712468147278,0.3051815629005432,292.72412109375,297.1499938964844,293.1499938964844,0.5319540500640869,-6738.57470703125,304.0888061523437,0.8928143978118896,0.4492355585098266,0.3149734437465668,292.6565856933594,297.1499938964844,293.1499938964844,0.7559266686439514,-12025.193359375,303.959228515625,0.986720860004425,0.5970304608345032,0.5662546157836914,292.8681335449219,297.1499938964844,293.1499938964844,0.0830823332071304,-10190.72265625,304.13348388671875,0.5421315431594849,0.1021149232983589,0.4751304686069488,286.3931884765625,291.1499938964844,265.3162536621094,263.7650756835937,280.3408203125,292.8671875,286.3913879394531,1.0,0.4817098379135132,0.9611307978630066,0.9611307978630066,1.0,1.0,-2.398753881454468,1.0907801389694214,1.3079736232757568,0.5441523790359497,0.0,0.0,1.0,132.5909881591797,161.0,-86.83645629882812,-14511.201171875,1325.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8563232421875,309.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3300157785415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349240578245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.7963256835937,297.1499938964844,293.1499938964844,0.4192234873771667,-7213.2734375,304.1073913574219,0.8398909568786621,0.3724003136157989,0.3368079364299774,292.8336486816406,297.1499938964844,293.1499938964844,0.3449287116527557,-6537.46142578125,304.11151123046875,0.8004206418991089,0.3198712468147278,0.3051815629005432,292.72412109375,297.1499938964844,293.1499938964844,0.5319540500640869,-6738.57470703125,304.0888061523437,0.8928143978118896,0.4492355585098266,0.3149734437465668,292.6565856933594,297.1499938964844,293.1499938964844,0.7559266686439514,-12025.193359375,303.959228515625,0.986720860004425,0.5970304608345032,0.5662546157836914,292.8681335449219,297.1499938964844,293.1499938964844,0.0830823332071304,-10190.72265625,304.13348388671875,0.5421315431594849,0.1021149232983589,0.4751304686069488,286.3931884765625,291.1499938964844,265.3162536621094,263.7650756835937,280.3408203125,292.8671875,286.3913879394531,1.0,0.4817098379135132,0.9611307978630066,0.9611307978630066,1.0,1.0,-2.398753881454468,1.0907801389694214,1.3079736232757568,0.5441523790359497,0.0,0.0,1.0,132.5909881591797,161.0,-86.83645629882812,-14511.201171875,1325.7904052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8563232421875,309.9631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3300157785415649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003349240578245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.82763671875,297.1499938964844,293.1499938964844,0.424955815076828,-7286.5029296875,304.112060546875,0.8306544423103333,0.375012069940567,0.3395714163780212,292.8587646484375,297.1499938964844,293.1499938964844,0.3505617082118988,-6618.18310546875,304.1149597167969,0.7913700938224792,0.3227936923503876,0.3083752989768982,292.7555847167969,297.1499938964844,293.1499938964844,0.5411312580108643,-6824.42138671875,304.09393310546875,0.8828287124633789,0.4536431431770324,0.3183624446392059,292.70623779296875,297.1499938964844,293.1499938964844,0.7668179273605347,-12114.1220703125,304.0041198730469,0.975027859210968,0.5994263291358948,0.5679936408996582,292.897216796875,297.1499938964844,293.1499938964844,0.0849265977740287,-10364.267578125,304.1358947753906,0.5358050465583801,0.1033544018864631,0.4823541939258575,286.3634033203125,291.1499938964844,265.3030700683594,263.75445556640625,280.34405517578125,292.8963928222656,286.3623046875,1.0,0.4908785820007324,0.9582756161689758,0.9582756161689758,1.0,1.0,-2.420879364013672,1.1014187335968018,1.3194607496261597,0.5498356223106384,0.0,0.0,1.0,141.9476776123047,164.0,-52.51500701904297,-14608.9931640625,1391.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9040222167969,309.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3346306979656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003396076208446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717840,292.82763671875,297.1499938964844,293.1499938964844,0.424955815076828,-7286.5029296875,304.112060546875,0.8306544423103333,0.375012069940567,0.3395714163780212,292.8587646484375,297.1499938964844,293.1499938964844,0.3505617082118988,-6618.18310546875,304.1149597167969,0.7913700938224792,0.3227936923503876,0.3083752989768982,292.7555847167969,297.1499938964844,293.1499938964844,0.5411312580108643,-6824.42138671875,304.09393310546875,0.8828287124633789,0.4536431431770324,0.3183624446392059,292.70623779296875,297.1499938964844,293.1499938964844,0.7668179273605347,-12114.1220703125,304.0041198730469,0.975027859210968,0.5994263291358948,0.5679936408996582,292.897216796875,297.1499938964844,293.1499938964844,0.0849265977740287,-10364.267578125,304.1358947753906,0.5358050465583801,0.1033544018864631,0.4823541939258575,286.3634033203125,291.1499938964844,265.3030700683594,263.75445556640625,280.34405517578125,292.8963928222656,286.3623046875,1.0,0.4908785820007324,0.9582756161689758,0.9582756161689758,1.0,1.0,-2.420879364013672,1.1014187335968018,1.3194607496261597,0.5498356223106384,0.0,0.0,1.0,141.9476776123047,164.0,-52.51500701904297,-14608.9931640625,1391.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9040222167969,309.9980773925781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.3346306979656219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003396076208446,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.8424987792969,297.1499938964844,293.1499938964844,0.4274071156978607,-7317.47802734375,304.114501953125,0.827534556388855,0.3761729001998901,0.3407725393772125,292.8707580566406,297.1499938964844,293.1499938964844,0.3530273139476776,-6653.20068359375,304.1168518066406,0.7883766889572144,0.3241246938705444,0.3097963035106659,292.7704467773437,297.1499938964844,293.1499938964844,0.5452737808227539,-6862.84423828125,304.0965881347656,0.8796001672744751,0.4557168483734131,0.3199231326580047,292.7256164550781,297.1499938964844,293.1499938964844,0.7725747227668762,-12168.244140625,304.0201110839844,0.9711208939552308,0.6012353897094727,0.5696884393692017,292.91033935546875,297.1499938964844,293.1499938964844,0.08577361702919,-10443.9306640625,304.1369323730469,0.5339164733886719,0.1039757430553436,0.485755980014801,286.3531188964844,291.1499938964844,265.2963562011719,263.7491149902344,280.3448791503906,292.9095764160156,286.352294921875,1.0,0.49472576379776,0.9568480253219604,0.9568480253219604,1.0,1.0,-2.4320273399353027,1.1067805290222168,1.325246810913086,0.5526889562606812,0.0,0.0,1.0,145.60049438476562,164.0,-40.84731674194336,-14664.5966796875,1420.2896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.941162109375,310.0279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3367145359516144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003417224506847,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8568420410156,297.1499938964844,293.1499938964844,0.4296344220638275,-7345.46630859375,304.11688232421875,0.8249971270561218,0.3772504031658172,0.3418784141540527,292.8823547363281,297.1499938964844,293.1499938964844,0.3553085625171661,-6685.45654296875,304.1187438964844,0.7859931588172913,0.3253839910030365,0.3111277520656585,292.78472900390625,297.1499938964844,293.1499938964844,0.5491868853569031,-6899.0087890625,304.09918212890625,0.8770772218704224,0.4577205777168274,0.3214196562767029,292.7431945800781,297.1499938964844,293.1499938964844,0.7781838774681091,-12222.67578125,304.03350830078125,0.9680017828941344,0.60316002368927,0.5715517401695251,292.92266845703125,297.1499938964844,293.1499938964844,0.0865855664014816,-10520.275390625,304.1378173828125,0.5325373411178589,0.1045917421579361,0.4890663921833038,286.34521484375,291.1499938964844,265.2896423339844,263.7437744140625,280.3452453613281,292.92193603515625,286.3446044921875,1.0,0.4982183277606964,0.9556668996810912,0.9556668996810912,1.0,1.0,-2.44296932220459,1.1120525598526,1.3309167623519895,0.555499792098999,0.0,0.0,1.0,148.7976837158203,167.0,-31.63041877746582,-14722.486328125,1447.4136962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9843444824219,310.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3386575877666473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003436944098211,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.8838806152344,297.1499938964844,293.1499938964844,0.4335229992866516,-7394.015625,304.1214294433594,0.8210141062736511,0.3791921734809875,0.3438526093959808,292.904296875,297.1499938964844,293.1499938964844,0.359406977891922,-6743.11572265625,304.122314453125,0.782379150390625,0.3277150988578796,0.3135676980018616,292.8116149902344,297.1499938964844,293.1499938964844,0.5564095377922058,-6965.4853515625,304.10406494140625,0.87336266040802,0.4615199863910675,0.3242409527301788,292.7748718261719,297.1499938964844,293.1499938964844,0.7885887622833252,-12326.154296875,304.0548095703125,0.963253617286682,0.6070350408554077,0.5753676295280457,292.9451904296875,297.1499938964844,293.1499938964844,0.0880991369485855,-10662.5009765625,304.13934326171875,0.5306951999664307,0.1057754009962081,0.4953517615795135,286.3348999023437,291.1499938964844,265.2763061523437,263.73321533203125,280.34527587890625,292.944580078125,286.3346252441406,1.0,0.5043960213661194,0.9533045887947084,0.9533045887947084,1.0,1.0,-2.463798761367798,1.1220829486846924,1.341715693473816,0.5608425140380859,0.0,0.0,1.0,154.2474365234375,170.0,-18.198074340820312,-14840.533203125,1496.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0829162597656,310.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3421402275562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472288371995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.8838806152344,297.1499938964844,293.1499938964844,0.4335229992866516,-7394.015625,304.1214294433594,0.8210141062736511,0.3791921734809875,0.3438526093959808,292.904296875,297.1499938964844,293.1499938964844,0.359406977891922,-6743.11572265625,304.122314453125,0.782379150390625,0.3277150988578796,0.3135676980018616,292.8116149902344,297.1499938964844,293.1499938964844,0.5564095377922058,-6965.4853515625,304.10406494140625,0.87336266040802,0.4615199863910675,0.3242409527301788,292.7748718261719,297.1499938964844,293.1499938964844,0.7885887622833252,-12326.154296875,304.0548095703125,0.963253617286682,0.6070350408554077,0.5753676295280457,292.9451904296875,297.1499938964844,293.1499938964844,0.0880991369485855,-10662.5009765625,304.13934326171875,0.5306951999664307,0.1057754009962081,0.4953517615795135,286.3348999023437,291.1499938964844,265.2763061523437,263.73321533203125,280.34527587890625,292.944580078125,286.3346252441406,1.0,0.5043960213661194,0.9533045887947084,0.9533045887947084,1.0,1.0,-2.463798761367798,1.1220829486846924,1.341715693473816,0.5608425140380859,0.0,0.0,1.0,154.2474365234375,170.0,-18.198074340820312,-14840.533203125,1496.9832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0829162597656,310.14678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.3421402275562286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003472288371995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.90875244140625,297.1499938964844,293.1499938964844,0.4367986917495727,-7434.65673828125,304.12548828125,0.817858874797821,0.3808909058570862,0.3455721735954284,292.924560546875,297.1499938964844,293.1499938964844,0.3629999756813049,-6793.41455078125,304.12554931640625,0.779644250869751,0.3298293948173523,0.3157654404640198,292.83648681640625,297.1499938964844,293.1499938964844,0.5629174113273621,-7025.11328125,304.1085205078125,0.8706490397453308,0.4650433659553528,0.3268477618694305,292.8034973144531,297.1499938964844,293.1499938964844,0.7977929711341858,-12419.390625,304.0710754394531,0.9596304893493652,0.61072838306427,0.5790349841117859,292.9654235839844,297.1499938964844,293.1499938964844,0.0894528999924659,-10789.5439453125,304.140625,0.5294612646102905,0.1068570986390113,0.5010846257209778,286.33013916015625,291.1499938964844,265.263427734375,263.7230529785156,280.344970703125,292.9648742675781,286.330078125,1.0,0.5097912549972534,0.95094233751297,0.95094233751297,1.0,1.0,-2.4829318523406982,1.131285548210144,1.3516461849212646,0.5657318830490112,0.0,0.0,1.0,158.89317321777344,173.0,-9.177600860595703,-14956.833984375,1541.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1898803710937,310.2385559082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3467250764369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003518818703014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.90875244140625,297.1499938964844,293.1499938964844,0.4367986917495727,-7434.65673828125,304.12548828125,0.817858874797821,0.3808909058570862,0.3455721735954284,292.924560546875,297.1499938964844,293.1499938964844,0.3629999756813049,-6793.41455078125,304.12554931640625,0.779644250869751,0.3298293948173523,0.3157654404640198,292.83648681640625,297.1499938964844,293.1499938964844,0.5629174113273621,-7025.11328125,304.1085205078125,0.8706490397453308,0.4650433659553528,0.3268477618694305,292.8034973144531,297.1499938964844,293.1499938964844,0.7977929711341858,-12419.390625,304.0710754394531,0.9596304893493652,0.61072838306427,0.5790349841117859,292.9654235839844,297.1499938964844,293.1499938964844,0.0894528999924659,-10789.5439453125,304.140625,0.5294612646102905,0.1068570986390113,0.5010846257209778,286.33013916015625,291.1499938964844,265.263427734375,263.7230529785156,280.344970703125,292.9648742675781,286.330078125,1.0,0.5097912549972534,0.95094233751297,0.95094233751297,1.0,1.0,-2.4829318523406982,1.131285548210144,1.3516461849212646,0.5657318830490112,0.0,0.0,1.0,158.89317321777344,173.0,-9.177600860595703,-14956.833984375,1541.6568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1898803710937,310.2385559082031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3467250764369964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003518818703014,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9316101074219,297.1499938964844,293.1499938964844,0.4394869208335876,-7467.708984375,304.129150390625,0.8151066303253174,0.3823610544204712,0.3470706045627594,292.9432678222656,297.1499938964844,293.1499938964844,0.3661108613014221,-6836.70751953125,304.1285095214844,0.777348518371582,0.3317439258098602,0.3177559673786163,292.8594665527344,297.1499938964844,293.1499938964844,0.5687341094017029,-7078.14453125,304.1126403808594,0.868442714214325,0.4683264493942261,0.3292709589004516,292.8300476074219,297.1499938964844,293.1499938964844,0.80571049451828,-12500.0888671875,304.0841369628906,0.9565483331680298,0.6141221523284912,0.5824276804924011,292.9837646484375,297.1499938964844,293.1499938964844,0.0906269177794456,-10899.3310546875,304.14178466796875,0.5284362435340881,0.107814259827137,0.5061998963356018,286.331787109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3444519042969,292.9828796386719,286.3320617675781,1.0,0.5146241784095764,0.9485948085784912,0.9485948085784912,1.0,1.0,-2.500258207321167,1.1396071910858154,1.360650897026062,0.5701384544372559,0.0,0.0,1.0,163.0622100830078,176.0,0.0666557475924491,-15081.0595703125,1582.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262023925781,310.3586730957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3495697379112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003547688538674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9316101074219,297.1499938964844,293.1499938964844,0.4394869208335876,-7467.708984375,304.129150390625,0.8151066303253174,0.3823610544204712,0.3470706045627594,292.9432678222656,297.1499938964844,293.1499938964844,0.3661108613014221,-6836.70751953125,304.1285095214844,0.777348518371582,0.3317439258098602,0.3177559673786163,292.8594665527344,297.1499938964844,293.1499938964844,0.5687341094017029,-7078.14453125,304.1126403808594,0.868442714214325,0.4683264493942261,0.3292709589004516,292.8300476074219,297.1499938964844,293.1499938964844,0.80571049451828,-12500.0888671875,304.0841369628906,0.9565483331680298,0.6141221523284912,0.5824276804924011,292.9837646484375,297.1499938964844,293.1499938964844,0.0906269177794456,-10899.3310546875,304.14178466796875,0.5284362435340881,0.107814259827137,0.5061998963356018,286.331787109375,291.1499938964844,265.2513122558594,263.7135925292969,280.3444519042969,292.9828796386719,286.3320617675781,1.0,0.5146241784095764,0.9485948085784912,0.9485948085784912,1.0,1.0,-2.500258207321167,1.1396071910858154,1.360650897026062,0.5701384544372559,0.0,0.0,1.0,163.0622100830078,176.0,0.0666557475924491,-15081.0595703125,1582.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3262023925781,310.3586730957031,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3495697379112243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003547688538674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9527587890625,297.1499938964844,293.1499938964844,0.4416787326335907,-7494.44287109375,304.1324462890625,0.8125061392784119,0.3836046755313873,0.3483577072620392,292.9606018066406,297.1499938964844,293.1499938964844,0.3688196837902069,-6874.24853515625,304.1311340332031,0.7752397656440735,0.3334634900093078,0.3195531964302063,292.881103515625,297.1499938964844,293.1499938964844,0.5739070177078247,-7125.083984375,304.116455078125,0.8664311766624451,0.4713012874126434,0.3314868509769439,292.8548278808594,297.1499938964844,293.1499938964844,0.8125228881835938,-12569.880859375,304.0946655273437,0.953681230545044,0.617204487323761,0.5855158567428589,293.0004577636719,297.1499938964844,293.1499938964844,0.09163199365139,-10993.0087890625,304.1428527832031,0.5274075865745544,0.1086375713348388,0.5106796622276306,286.3373413085937,291.1499938964844,265.24029541015625,263.705078125,280.3438720703125,292.9985656738281,286.33770751953125,1.0,0.5190283060073853,0.9462472796440125,0.9462472796440125,1.0,1.0,-2.515720129013061,1.1470190286636353,1.3687012195587158,0.5740461349487305,0.0,0.0,1.0,166.9543914794922,179.0,5.922367095947266,-15197.1005859375,1620.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,310.4759521484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3519123494625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003571462875697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9527587890625,297.1499938964844,293.1499938964844,0.4416787326335907,-7494.44287109375,304.1324462890625,0.8125061392784119,0.3836046755313873,0.3483577072620392,292.9606018066406,297.1499938964844,293.1499938964844,0.3688196837902069,-6874.24853515625,304.1311340332031,0.7752397656440735,0.3334634900093078,0.3195531964302063,292.881103515625,297.1499938964844,293.1499938964844,0.5739070177078247,-7125.083984375,304.116455078125,0.8664311766624451,0.4713012874126434,0.3314868509769439,292.8548278808594,297.1499938964844,293.1499938964844,0.8125228881835938,-12569.880859375,304.0946655273437,0.953681230545044,0.617204487323761,0.5855158567428589,293.0004577636719,297.1499938964844,293.1499938964844,0.09163199365139,-10993.0087890625,304.1428527832031,0.5274075865745544,0.1086375713348388,0.5106796622276306,286.3373413085937,291.1499938964844,265.24029541015625,263.705078125,280.3438720703125,292.9985656738281,286.33770751953125,1.0,0.5190283060073853,0.9462472796440125,0.9462472796440125,1.0,1.0,-2.515720129013061,1.1470190286636353,1.3687012195587158,0.5740461349487305,0.0,0.0,1.0,166.9543914794922,179.0,5.922367095947266,-15197.1005859375,1620.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4586181640625,310.4759521484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.3519123494625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003571462875697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9627380371094,297.1499938964844,293.1499938964844,0.4426122605800628,-7505.76025390625,304.1339416503906,0.811221182346344,0.3841431140899658,0.3489245176315307,292.96881103515625,297.1499938964844,293.1499938964844,0.3700428903102875,-6891.15966796875,304.1323547363281,0.7742152214050293,0.3342515528202057,0.3203819394111633,292.8914489746094,297.1499938964844,293.1499938964844,0.576266348361969,-7146.4169921875,304.1182556152344,0.8654478192329407,0.4726741015911102,0.3325123488903045,292.8665466308594,297.1499938964844,293.1499938964844,0.8155817985534668,-12601.375,304.0991516113281,0.95228111743927,0.6186351180076599,0.5869529843330383,293.0082702636719,297.1499938964844,293.1499938964844,0.0920755416154861,-11034.25,304.1433410644531,0.5268610715866089,0.1089990064501762,0.5126841068267822,286.34088134765625,291.1499938964844,265.2352905273437,263.7012634277344,280.34375,293.0057983398437,286.34130859375,1.0,0.5210950970649719,0.9450734853744508,0.9450734853744508,1.0,1.0,-2.5227646827697754,1.1503897905349731,1.3723748922348022,0.5758159756660461,0.0,0.0,1.0,168.83053588867188,179.0,7.85107421875,-15251.3046875,1637.7816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52178955078125,310.53204345703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3577183187007904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003630386199802,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.97235107421875,297.1499938964844,293.1499938964844,0.4433763921260834,-7514.83056640625,304.1354675292969,0.8099318146705627,0.3846270442008972,0.3494422435760498,292.9767150878906,297.1499938964844,293.1499938964844,0.3711268305778503,-6906.013671875,304.1335754394531,0.7731975317001343,0.3349928855895996,0.3211661577224731,292.9014892578125,297.1499938964844,293.1499938964844,0.5783990621566772,-7165.54052734375,304.1201477050781,0.8644670844078064,0.473976194858551,0.3334870934486389,292.8779296875,297.1499938964844,293.1499938964844,0.8183140754699707,-12629.251953125,304.1034240722656,0.9508872628211976,0.6199945211410522,0.5883228778839111,293.0157165527344,297.1499938964844,293.1499938964844,0.0924680978059768,-11070.4921875,304.1438293457031,0.5262855291366577,0.1093282997608184,0.5145395398139954,286.3471069335937,291.1499938964844,265.230712890625,263.69775390625,280.3438415527344,293.01275634765625,286.3480529785156,1.0,0.5230836868286133,0.9438947439193726,0.9438947439193726,1.0,1.0,-2.5293760299682617,1.1535489559173584,1.375827074050903,0.5774694085121155,0.0,0.0,1.0,170.67306518554688,182.0,13.89711856842041,-15322.5283203125,1654.83203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.623291015625,310.6242980957031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3591391742229461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000364480598364,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
