time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
718620,292.9905700683594,297.1499938964844,293.1499938964844,0.4444127678871155,-7526.54345703125,304.1385803222656,0.8073022961616516,0.3854276239871979,0.350326806306839,292.99176025390625,297.1499938964844,293.1499938964844,0.3728910386562347,-6929.85009765625,304.1361083984375,0.7711523175239563,0.3363324999809265,0.322598248720169,292.9206848144531,297.1499938964844,293.1499938964844,0.5820176005363464,-7197.61572265625,304.1240539550781,0.86248779296875,0.4763755798339844,0.3352904319763183,292.8995666503906,297.1499938964844,293.1499938964844,0.8228389024734497,-12674.736328125,304.1113586425781,0.948078989982605,0.6224937438964844,0.5908555388450623,293.0297241210937,297.1499938964844,293.1499938964844,0.0931074619293212,-11128.7802734375,304.14483642578125,0.5250312089920044,0.109892189502716,0.5178124904632568,286.367431640625,291.1499938964844,265.222900390625,263.6919250488281,280.3446655273437,293.02587890625,286.3684997558594,1.0,0.5268442630767822,0.9415372610092164,0.9415372610092164,1.0,1.0,-2.5413029193878174,1.1592344045639038,1.382068395614624,0.5804292559623718,0.0,0.0,1.0,174.2815704345703,185.0,24.4671573638916,-15456.5166015625,1687.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,310.8030090332031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3614430129528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003668187127914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.9905700683594,297.1499938964844,293.1499938964844,0.4444127678871155,-7526.54345703125,304.1385803222656,0.8073022961616516,0.3854276239871979,0.350326806306839,292.99176025390625,297.1499938964844,293.1499938964844,0.3728910386562347,-6929.85009765625,304.1361083984375,0.7711523175239563,0.3363324999809265,0.322598248720169,292.9206848144531,297.1499938964844,293.1499938964844,0.5820176005363464,-7197.61572265625,304.1240539550781,0.86248779296875,0.4763755798339844,0.3352904319763183,292.8995666503906,297.1499938964844,293.1499938964844,0.8228389024734497,-12674.736328125,304.1113586425781,0.948078989982605,0.6224937438964844,0.5908555388450623,293.0297241210937,297.1499938964844,293.1499938964844,0.0931074619293212,-11128.7802734375,304.14483642578125,0.5250312089920044,0.109892189502716,0.5178124904632568,286.367431640625,291.1499938964844,265.222900390625,263.6919250488281,280.3446655273437,293.02587890625,286.3684997558594,1.0,0.5268442630767822,0.9415372610092164,0.9415372610092164,1.0,1.0,-2.5413029193878174,1.1592344045639038,1.382068395614624,0.5804292559623718,0.0,0.0,1.0,174.2815704345703,185.0,24.4671573638916,-15456.5166015625,1687.0252685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,310.8030090332031,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.3614430129528045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003668187127914,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0075988769531,297.1499938964844,293.1499938964844,0.4450456202030182,-7533.205078125,304.1413269042969,0.8045746088027954,0.3860156834125519,0.3510184586048126,293.0058288574219,297.1499938964844,293.1499938964844,0.3743256628513336,-6949.07568359375,304.1383361816406,0.7690714597702026,0.3374878168106079,0.3238546848297119,292.9389038085937,297.1499938964844,293.1499938964844,0.5850870609283447,-7224.67431640625,304.1275939941406,0.8604583740234375,0.4784898161888122,0.3369027078151703,292.9198913574219,297.1499938964844,293.1499938964844,0.8265818953514099,-12712.3427734375,304.1179504394531,0.9452149271965028,0.6247182488441467,0.5931257009506226,293.04254150390625,297.1499938964844,293.1499938964844,0.0936098024249076,-11174.1005859375,304.1457214355469,0.5236371755599976,0.1103378161787986,0.520541250705719,286.3894958496094,291.1499938964844,265.2172241210937,263.68780517578125,280.3459167480469,293.0369567871094,286.3905944824219,1.0,0.5303459167480469,0.9391797184944152,0.9391797184944152,1.0,1.0,-2.55158805847168,1.1641181707382202,1.387470006942749,0.5829494595527649,0.0,0.0,1.0,177.81521606445312,188.0,28.92900848388672,-15576.53515625,1716.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,310.9659118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3679735362529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003734463534783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0075988769531,297.1499938964844,293.1499938964844,0.4450456202030182,-7533.205078125,304.1413269042969,0.8045746088027954,0.3860156834125519,0.3510184586048126,293.0058288574219,297.1499938964844,293.1499938964844,0.3743256628513336,-6949.07568359375,304.1383361816406,0.7690714597702026,0.3374878168106079,0.3238546848297119,292.9389038085937,297.1499938964844,293.1499938964844,0.5850870609283447,-7224.67431640625,304.1275939941406,0.8604583740234375,0.4784898161888122,0.3369027078151703,292.9198913574219,297.1499938964844,293.1499938964844,0.8265818953514099,-12712.3427734375,304.1179504394531,0.9452149271965028,0.6247182488441467,0.5931257009506226,293.04254150390625,297.1499938964844,293.1499938964844,0.0936098024249076,-11174.1005859375,304.1457214355469,0.5236371755599976,0.1103378161787986,0.520541250705719,286.3894958496094,291.1499938964844,265.2172241210937,263.68780517578125,280.3459167480469,293.0369567871094,286.3905944824219,1.0,0.5303459167480469,0.9391797184944152,0.9391797184944152,1.0,1.0,-2.55158805847168,1.1641181707382202,1.387470006942749,0.5829494595527649,0.0,0.0,1.0,177.81521606445312,188.0,28.92900848388672,-15576.53515625,1716.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,310.9659118652344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3679735362529754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003734463534783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.02349853515625,297.1499938964844,293.1499938964844,0.4451126456260681,-7532.470703125,304.14410400390625,0.8017681837081909,0.3863981068134308,0.3515260517597198,293.0190124511719,297.1499938964844,293.1499938964844,0.37528857588768,-6961.45703125,304.140625,0.7669368386268616,0.3384636640548706,0.3249417841434479,292.9563903808594,297.1499938964844,293.1499938964844,0.5873256325721741,-7243.79443359375,304.13134765625,0.8583317995071411,0.480294793844223,0.3382977247238159,292.93896484375,297.1499938964844,293.1499938964844,0.8292884826660156,-12738.4560546875,304.1241455078125,0.9422728419303894,0.6266804933547974,0.5951493978500366,293.0542907714844,297.1499938964844,293.1499938964844,0.0939473211765289,-11203.3955078125,304.1465759277344,0.5221061110496521,0.1106734648346901,0.5227681994438171,286.4194030761719,291.1499938964844,265.2139587402344,263.6856689453125,280.3481750488281,293.0467529296875,286.4210510253906,1.0,0.5336133241653442,0.9368391036987304,0.9368391036987304,1.0,1.0,-2.560288906097412,1.1682288646697998,1.3920599222183228,0.5850467085838318,0.0,0.0,1.0,181.2982940673828,191.0,39.76904296875,-15720.9521484375,1744.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,311.1879577636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3701669573783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756723890546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.02349853515625,297.1499938964844,293.1499938964844,0.4451126456260681,-7532.470703125,304.14410400390625,0.8017681837081909,0.3863981068134308,0.3515260517597198,293.0190124511719,297.1499938964844,293.1499938964844,0.37528857588768,-6961.45703125,304.140625,0.7669368386268616,0.3384636640548706,0.3249417841434479,292.9563903808594,297.1499938964844,293.1499938964844,0.5873256325721741,-7243.79443359375,304.13134765625,0.8583317995071411,0.480294793844223,0.3382977247238159,292.93896484375,297.1499938964844,293.1499938964844,0.8292884826660156,-12738.4560546875,304.1241455078125,0.9422728419303894,0.6266804933547974,0.5951493978500366,293.0542907714844,297.1499938964844,293.1499938964844,0.0939473211765289,-11203.3955078125,304.1465759277344,0.5221061110496521,0.1106734648346901,0.5227681994438171,286.4194030761719,291.1499938964844,265.2139587402344,263.6856689453125,280.3481750488281,293.0467529296875,286.4210510253906,1.0,0.5336133241653442,0.9368391036987304,0.9368391036987304,1.0,1.0,-2.560288906097412,1.1682288646697998,1.3920599222183228,0.5850467085838318,0.0,0.0,1.0,181.2982940673828,191.0,39.76904296875,-15720.9521484375,1744.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23895263671875,311.1879577636719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.3701669573783874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003756723890546,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.03839111328125,297.1499938964844,293.1499938964844,0.4447348415851593,-7526.078125,304.1466979980469,0.7988900542259216,0.3865773975849151,0.3518508970737457,293.03143310546875,297.1499938964844,293.1499938964844,0.3758800625801086,-6968.5888671875,304.14276123046875,0.7647435069084167,0.3392610251903534,0.3258602619171142,292.972900390625,297.1499938964844,293.1499938964844,0.5889450907707214,-7257.2412109375,304.13482666015625,0.8561316132545471,0.4818495512008667,0.3395098149776459,292.9569091796875,297.1499938964844,293.1499938964844,0.8311840891838074,-12755.9541015625,304.12957763671875,0.9392467141151428,0.6283853054046631,0.5969294905662537,293.0650939941406,297.1499938964844,293.1499938964844,0.0941527634859085,-11220.07421875,304.1473693847656,0.520451009273529,0.1109070852398872,0.5245282053947449,286.453369140625,291.1499938964844,265.2135009765625,263.685791015625,280.3518371582031,293.055908203125,286.4550170898437,1.0,0.5366647839546204,0.9344984889030457,0.9344984889030457,1.0,1.0,-2.5674936771392822,1.1716089248657229,1.3958848714828491,0.5867436528205872,0.0,0.0,1.0,184.73947143554688,194.0,45.11835479736328,-15848.232421875,1769.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,311.3887634277344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.371669739484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003771975461859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.03839111328125,297.1499938964844,293.1499938964844,0.4447348415851593,-7526.078125,304.1466979980469,0.7988900542259216,0.3865773975849151,0.3518508970737457,293.03143310546875,297.1499938964844,293.1499938964844,0.3758800625801086,-6968.5888671875,304.14276123046875,0.7647435069084167,0.3392610251903534,0.3258602619171142,292.972900390625,297.1499938964844,293.1499938964844,0.5889450907707214,-7257.2412109375,304.13482666015625,0.8561316132545471,0.4818495512008667,0.3395098149776459,292.9569091796875,297.1499938964844,293.1499938964844,0.8311840891838074,-12755.9541015625,304.12957763671875,0.9392467141151428,0.6283853054046631,0.5969294905662537,293.0650939941406,297.1499938964844,293.1499938964844,0.0941527634859085,-11220.07421875,304.1473693847656,0.520451009273529,0.1109070852398872,0.5245282053947449,286.453369140625,291.1499938964844,265.2135009765625,263.685791015625,280.3518371582031,293.055908203125,286.4550170898437,1.0,0.5366647839546204,0.9344984889030457,0.9344984889030457,1.0,1.0,-2.5674936771392822,1.1716089248657229,1.3958848714828491,0.5867436528205872,0.0,0.0,1.0,184.73947143554688,194.0,45.11835479736328,-15848.232421875,1769.760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4563903808594,311.3887634277344,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.371669739484787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003771975461859,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.0455017089844,297.1499938964844,293.1499938964844,0.4444290995597839,-7521.44189453125,304.1478271484375,0.7974264025688171,0.3865942358970642,0.3519474864006042,293.0373840332031,297.1499938964844,293.1499938964844,0.3760769069194793,-6970.79833984375,304.1437072753906,0.7636264562606812,0.3395946323871612,0.3262577652931213,292.98077392578125,297.1499938964844,293.1499938964844,0.5896003246307373,-7262.6162109375,304.1363830566406,0.8550119400024414,0.4825439155101776,0.340056449174881,292.9654541015625,297.1499938964844,293.1499938964844,0.831922709941864,-12762.6171875,304.1319274902344,0.9377060532569884,0.6291472911834717,0.597733199596405,293.0701599121094,297.1499938964844,293.1499938964844,0.0942180976271629,-11224.9267578125,304.1477355957031,0.519583523273468,0.1109887063503265,0.5252463221549988,286.47027587890625,291.1499938964844,265.21441650390625,263.6867980957031,280.3542785644531,293.06024169921875,286.4718933105469,1.0,0.5381151437759399,0.9333282113075256,0.9333282113075256,1.0,1.0,-2.570573329925537,1.1730433702468872,1.39752995967865,0.587452232837677,0.0,0.0,1.0,186.4452362060547,194.0,45.95091247558594,-15904.8466796875,1781.67578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546569824219,311.4796142578125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3770106136798858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000382617872674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0523986816406,297.1499938964844,293.1499938964844,0.4439866244792938,-7514.99267578125,304.1490478515625,0.7959482669830322,0.3865648806095123,0.3520029485225677,293.04315185546875,297.1499938964844,293.1499938964844,0.3761569261550903,-6971.296875,304.14471435546875,0.7624974846839905,0.3398866653442383,0.3266163170337677,292.9884033203125,297.1499938964844,293.1499938964844,0.5900790691375732,-7266.31201171875,304.13800048828125,0.8538824319839478,0.4831873774528503,0.3405674993991852,292.9737854003906,297.1499938964844,293.1499938964844,0.8324215412139893,-12766.521484375,304.1343078613281,0.9361498951911926,0.6298524737358093,0.5984839200973511,293.0749816894531,297.1499938964844,293.1499938964844,0.0942475646734237,-11226.2607421875,304.1481018066406,0.5186941623687744,0.1110491305589675,0.5258674621582031,286.4892272949219,291.1499938964844,265.2161560058594,263.6884460449219,280.3570861816406,293.0644226074219,286.4913024902344,1.0,0.5395196676254272,0.9321678280830384,0.9321678280830384,1.0,1.0,-2.573333740234375,1.1743223667144775,1.3990113735198977,0.5880761742591858,0.0,0.0,1.0,188.1421813964844,197.0,50.572540283203125,-15976.6875,1793.1153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68658447265625,311.6022033691406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.377950519323349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003835717216134,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719220,293.0655822753906,297.1499938964844,293.1499938964844,0.4427174925804138,-7497.08935546875,304.1514587402344,0.7929415106773376,0.38636314868927,0.3519861102104187,293.05426025390625,297.1499938964844,293.1499938964844,0.375988095998764,-6967.5634765625,304.146728515625,0.7601975798606873,0.3403424322605133,0.3272127211093902,293.00299072265625,297.1499938964844,293.1499938964844,0.590542733669281,-7269.11376953125,304.1412048339844,0.8515886664390564,0.4843192994594574,0.3414813876152038,292.9896850585937,297.1499938964844,293.1499938964844,0.8327420353889465,-12766.7490234375,304.13897705078125,0.9329838156700134,0.6310861706733704,0.5998198986053467,293.08404541015625,297.1499938964844,293.1499938964844,0.0942087173461914,-11219.42578125,304.1487731933594,0.5168519616127014,0.1111085563898086,0.5268287658691406,286.5328369140625,291.1499938964844,265.22222900390625,263.69390869140625,280.36407470703125,293.07244873046875,286.5349426269531,1.0,0.5421937108039856,0.9298470616340636,0.9298470616340636,1.0,1.0,-2.577889442443848,1.1764085292816162,1.4014809131622314,0.5890669822692871,0.0,0.0,1.0,191.51353454589844,200.0,57.6910400390625,-16106.33984375,1814.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93072509765625,311.82940673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3792580664157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384898710763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0655822753906,297.1499938964844,293.1499938964844,0.4427174925804138,-7497.08935546875,304.1514587402344,0.7929415106773376,0.38636314868927,0.3519861102104187,293.05426025390625,297.1499938964844,293.1499938964844,0.375988095998764,-6967.5634765625,304.146728515625,0.7601975798606873,0.3403424322605133,0.3272127211093902,293.00299072265625,297.1499938964844,293.1499938964844,0.590542733669281,-7269.11376953125,304.1412048339844,0.8515886664390564,0.4843192994594574,0.3414813876152038,292.9896850585937,297.1499938964844,293.1499938964844,0.8327420353889465,-12766.7490234375,304.13897705078125,0.9329838156700134,0.6310861706733704,0.5998198986053467,293.08404541015625,297.1499938964844,293.1499938964844,0.0942087173461914,-11219.42578125,304.1487731933594,0.5168519616127014,0.1111085563898086,0.5268287658691406,286.5328369140625,291.1499938964844,265.22222900390625,263.69390869140625,280.36407470703125,293.07244873046875,286.5349426269531,1.0,0.5421937108039856,0.9298470616340636,0.9298470616340636,1.0,1.0,-2.577889442443848,1.1764085292816162,1.4014809131622314,0.5890669822692871,0.0,0.0,1.0,191.51353454589844,200.0,57.6910400390625,-16106.33984375,1814.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93072509765625,311.82940673828125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.3792580664157867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000384898710763,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0780029296875,297.1499938964844,293.1499938964844,0.4411764144897461,-7475.8330078125,304.1535339355469,0.7898736000061035,0.3859785795211792,0.3518056273460388,293.0647888183594,297.1499938964844,293.1499938964844,0.3755815923213959,-6960.583984375,304.14849853515625,0.7578463554382324,0.340631365776062,0.3276523649692535,293.0166931152344,297.1499938964844,293.1499938964844,0.5906739234924316,-7269.07275390625,304.1438903808594,0.849259078502655,0.485265851020813,0.3422631323337555,293.00469970703125,297.1499938964844,293.1499938964844,0.8325983881950378,-12762.3486328125,304.1428527832031,0.9297587871551514,0.6321025490760803,0.6009485721588135,293.09234619140625,297.1499938964844,293.1499938964844,0.0940944254398346,-11205.6083984375,304.1493835449219,0.5149410963058472,0.1110937297344207,0.5274499654769897,286.57586669921875,291.1499938964844,265.23211669921875,263.702392578125,280.373046875,293.08013916015625,286.577880859375,1.0,0.5447002649307251,0.927526354789734,0.927526354789734,1.0,1.0,-2.5812437534332275,1.17790687084198,1.403336763381958,0.5897378325462341,0.0,0.0,1.0,194.8568878173828,188.0,59.00517272949219,-16215.3330078125,1834.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1423034667969,312.0267333984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3847801387310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000390502915252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0780029296875,297.1499938964844,293.1499938964844,0.4411764144897461,-7475.8330078125,304.1535339355469,0.7898736000061035,0.3859785795211792,0.3518056273460388,293.0647888183594,297.1499938964844,293.1499938964844,0.3755815923213959,-6960.583984375,304.14849853515625,0.7578463554382324,0.340631365776062,0.3276523649692535,293.0166931152344,297.1499938964844,293.1499938964844,0.5906739234924316,-7269.07275390625,304.1438903808594,0.849259078502655,0.485265851020813,0.3422631323337555,293.00469970703125,297.1499938964844,293.1499938964844,0.8325983881950378,-12762.3486328125,304.1428527832031,0.9297587871551514,0.6321025490760803,0.6009485721588135,293.09234619140625,297.1499938964844,293.1499938964844,0.0940944254398346,-11205.6083984375,304.1493835449219,0.5149410963058472,0.1110937297344207,0.5274499654769897,286.57586669921875,291.1499938964844,265.23211669921875,263.702392578125,280.373046875,293.08013916015625,286.577880859375,1.0,0.5447002649307251,0.927526354789734,0.927526354789734,1.0,1.0,-2.5812437534332275,1.17790687084198,1.403336763381958,0.5897378325462341,0.0,0.0,1.0,194.8568878173828,188.0,59.00517272949219,-16215.3330078125,1834.169677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1423034667969,312.0267333984375,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3847801387310028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000390502915252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.089599609375,297.1499938964844,293.1499938964844,0.4388351142406463,-7443.76123046875,304.1562805175781,0.7920202612876892,0.38544961810112,0.3512552678585052,293.0746765136719,297.1499938964844,293.1499938964844,0.3744409382343292,-6942.74169921875,304.1509094238281,0.760252833366394,0.3407847881317138,0.3277134001255035,293.029296875,297.1499938964844,293.1499938964844,0.5898863673210144,-7260.09228515625,304.14727783203125,0.8522619009017944,0.4860811829566955,0.3427644670009613,293.0186462402344,297.1499938964844,293.1499938964844,0.8312928080558777,-12744.0068359375,304.1474304199219,0.9336228370666504,0.6329507827758789,0.601665735244751,293.0997009277344,297.1499938964844,293.1499938964844,0.0936411321163177,-11159.171875,304.1503601074219,0.5165625214576721,0.1110607981681823,0.5267553925514221,286.6263122558594,291.1499938964844,265.2461242675781,263.71417236328125,280.3846435546875,293.087158203125,286.62890625,1.0,0.5425126552581787,0.9252358078956604,0.9252358078956604,1.0,1.0,-2.581288576126098,1.17778742313385,1.4035011529922483,0.5895624160766602,0.0,0.0,1.0,192.011474609375,176.0,68.86190795898438,-16336.19921875,1821.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4048767089844,312.2735900878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3859730064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003917135472875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.089599609375,297.1499938964844,293.1499938964844,0.4388351142406463,-7443.76123046875,304.1562805175781,0.7920202612876892,0.38544961810112,0.3512552678585052,293.0746765136719,297.1499938964844,293.1499938964844,0.3744409382343292,-6942.74169921875,304.1509094238281,0.760252833366394,0.3407847881317138,0.3277134001255035,293.029296875,297.1499938964844,293.1499938964844,0.5898863673210144,-7260.09228515625,304.14727783203125,0.8522619009017944,0.4860811829566955,0.3427644670009613,293.0186462402344,297.1499938964844,293.1499938964844,0.8312928080558777,-12744.0068359375,304.1474304199219,0.9336228370666504,0.6329507827758789,0.601665735244751,293.0997009277344,297.1499938964844,293.1499938964844,0.0936411321163177,-11159.171875,304.1503601074219,0.5165625214576721,0.1110607981681823,0.5267553925514221,286.6263122558594,291.1499938964844,265.2461242675781,263.71417236328125,280.3846435546875,293.087158203125,286.62890625,1.0,0.5425126552581787,0.9252358078956604,0.9252358078956604,1.0,1.0,-2.581288576126098,1.17778742313385,1.4035011529922483,0.5895624160766602,0.0,0.0,1.0,192.011474609375,176.0,68.86190795898438,-16336.19921875,1821.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4048767089844,312.2735900878906,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3859730064868927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003917135472875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.10040283203125,297.1499938964844,293.1499938964844,0.4359617531299591,-7404.74951171875,304.1589660644531,0.7976321578025818,0.3847919106483459,0.3504500687122345,293.0839233398437,297.1499938964844,293.1499938964844,0.3728071749210357,-6917.8388671875,304.1533203125,0.7658774852752686,0.3408163785934448,0.3275112807750702,293.04083251953125,297.1499938964844,293.1499938964844,0.5885022282600403,-7245.63232421875,304.1504821777344,0.8589063882827759,0.486800342798233,0.3430861532688141,293.03155517578125,297.1499938964844,293.1499938964844,0.8291845917701721,-12716.7099609375,304.1517944335937,0.9421273469924928,0.6336609125137329,0.6021003127098083,293.1059875488281,297.1499938964844,293.1499938964844,0.0930320098996162,-11097.92578125,304.1512451171875,0.5206953287124634,0.1110606864094734,0.5254717469215393,286.6807556152344,291.1499938964844,265.2645568847656,263.7295227050781,280.39849853515625,293.0934143066406,286.683349609375,1.0,0.5378736257553101,0.9229453206062316,0.9229453206062316,1.0,1.0,-2.5794458389282227,1.1767512559890747,1.402694582939148,0.5888681411743164,0.0,0.0,1.0,185.2985076904297,164.0,73.77130889892578,-16434.30859375,1789.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372375488281,312.4931030273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3864733278751373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003922212927136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.10040283203125,297.1499938964844,293.1499938964844,0.4359617531299591,-7404.74951171875,304.1589660644531,0.7976321578025818,0.3847919106483459,0.3504500687122345,293.0839233398437,297.1499938964844,293.1499938964844,0.3728071749210357,-6917.8388671875,304.1533203125,0.7658774852752686,0.3408163785934448,0.3275112807750702,293.04083251953125,297.1499938964844,293.1499938964844,0.5885022282600403,-7245.63232421875,304.1504821777344,0.8589063882827759,0.486800342798233,0.3430861532688141,293.03155517578125,297.1499938964844,293.1499938964844,0.8291845917701721,-12716.7099609375,304.1517944335937,0.9421273469924928,0.6336609125137329,0.6021003127098083,293.1059875488281,297.1499938964844,293.1499938964844,0.0930320098996162,-11097.92578125,304.1512451171875,0.5206953287124634,0.1110606864094734,0.5254717469215393,286.6807556152344,291.1499938964844,265.2645568847656,263.7295227050781,280.39849853515625,293.0934143066406,286.683349609375,1.0,0.5378736257553101,0.9229453206062316,0.9229453206062316,1.0,1.0,-2.5794458389282227,1.1767512559890747,1.402694582939148,0.5888681411743164,0.0,0.0,1.0,185.2985076904297,164.0,73.77130889892578,-16434.30859375,1789.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6372375488281,312.4931030273437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.3864733278751373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003922212927136,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.10552978515625,297.1499938964844,293.1499938964844,0.4343998432159424,-7383.66162109375,304.16015625,0.8013487458229065,0.3844107985496521,0.3499689698219299,293.0883483886719,297.1499938964844,293.1499938964844,0.3718733489513397,-6903.7646484375,304.1544189453125,0.7695712447166443,0.3407831788063049,0.3273308277130127,293.0462341308594,297.1499938964844,293.1499938964844,0.5876852869987488,-7237.33837890625,304.15185546875,0.8632428050041199,0.4871234595775604,0.3431969583034515,293.0376281738281,297.1499938964844,293.1499938964844,0.8279566764831543,-12701.302734375,304.1536865234375,0.9475190043449402,0.6339665055274963,0.6022369265556335,293.1087646484375,297.1499938964844,293.1499938964844,0.0927045941352844,-11065.216796875,304.151611328125,0.5234835743904114,0.1110719665884971,0.5247237086296082,286.707763671875,291.1499938964844,265.27557373046875,263.7386474609375,280.40625,293.0963134765625,286.7103271484375,1.0,0.5349414348602295,0.9218000173568726,0.9218000173568726,1.0,1.0,-2.578049898147583,1.1760013103485107,1.4020485877990725,0.5883947014808655,0.0,0.0,1.0,181.0704345703125,164.0,74.35782623291016,-16475.19921875,1768.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74090576171875,312.5914001464844,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.391313225030899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003971332043875,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1105041503906,297.1499938964844,293.1499938964844,0.4327065646648407,-7360.81005859375,304.1614074707031,0.8055524826049805,0.3839978277683258,0.3494446277618408,293.0926513671875,297.1499938964844,293.1499938964844,0.37082040309906,-6887.943359375,304.155517578125,0.7737582325935364,0.340718924999237,0.3271061182022095,293.0513916015625,297.1499938964844,293.1499938964844,0.5867160558700562,-7227.59521484375,304.1532897949219,0.868154764175415,0.4874217808246612,0.3432802557945251,293.0434875488281,297.1499938964844,293.1499938964844,0.8265190720558167,-12683.44921875,304.1556396484375,0.9534390568733216,0.6342396140098572,0.6023291349411011,293.111328125,297.1499938964844,293.1499938964844,0.0923552811145782,-11030.3232421875,304.1519470214844,0.5266897082328796,0.1110887303948402,0.5239341259002686,286.7366943359375,291.1499938964844,265.2878112792969,263.74871826171875,280.4145812988281,293.0990905761719,286.7396850585937,1.0,0.5317264795303345,0.920687735080719,0.920687735080719,1.0,1.0,-2.576412439346313,1.1751352548599243,1.4012770652770996,0.5878595113754272,0.0,0.0,1.0,176.46096801757812,152.0,78.68206787109375,-16530.78125,1746.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8768920898437,312.72021484375,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3917555510997772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003975820727646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.11993408203125,297.1499938964844,293.1499938964844,0.4289868772029876,-7310.7119140625,304.1637878417969,0.8149487376213074,0.3830820024013519,0.3482829332351684,293.10089111328125,297.1499938964844,293.1499938964844,0.3684072196483612,-6851.86572265625,304.1576843261719,0.7835131883621216,0.3404994904994964,0.326537936925888,293.0611877441406,297.1499938964844,293.1499938964844,0.5843703746795654,-7204.33251953125,304.15606689453125,0.8796056509017944,0.4879350364208221,0.343367338180542,293.0546264648437,297.1499938964844,293.1499938964844,0.8230757117271423,-12641.32421875,304.1594543457031,0.966382384300232,0.6346782445907593,0.6023834347724915,293.1159362792969,297.1499938964844,293.1499938964844,0.0916070714592933,-10955.62890625,304.15252685546875,0.5343029499053955,0.1111331507563591,0.5222654342651367,286.79986572265625,291.1499938964844,265.316162109375,263.7720031738281,280.43310546875,293.1043701171875,286.8028564453125,1.0,0.5246487855911255,0.918463170528412,0.918463170528412,1.0,1.0,-2.5724992752075195,1.173090934753418,1.3994084596633911,0.586621880531311,0.0,0.0,1.0,166.42909240722656,140.0,85.14688110351562,-16626.982421875,1696.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.126220703125,312.9569396972656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3920780718326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003979094035457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.11993408203125,297.1499938964844,293.1499938964844,0.4289868772029876,-7310.7119140625,304.1637878417969,0.8149487376213074,0.3830820024013519,0.3482829332351684,293.10089111328125,297.1499938964844,293.1499938964844,0.3684072196483612,-6851.86572265625,304.1576843261719,0.7835131883621216,0.3404994904994964,0.326537936925888,293.0611877441406,297.1499938964844,293.1499938964844,0.5843703746795654,-7204.33251953125,304.15606689453125,0.8796056509017944,0.4879350364208221,0.343367338180542,293.0546264648437,297.1499938964844,293.1499938964844,0.8230757117271423,-12641.32421875,304.1594543457031,0.966382384300232,0.6346782445907593,0.6023834347724915,293.1159362792969,297.1499938964844,293.1499938964844,0.0916070714592933,-10955.62890625,304.15252685546875,0.5343029499053955,0.1111331507563591,0.5222654342651367,286.79986572265625,291.1499938964844,265.316162109375,263.7720031738281,280.43310546875,293.1043701171875,286.8028564453125,1.0,0.5246487855911255,0.918463170528412,0.918463170528412,1.0,1.0,-2.5724992752075195,1.173090934753418,1.3994084596633911,0.586621880531311,0.0,0.0,1.0,166.42909240722656,140.0,85.14688110351562,-16626.982421875,1696.7000732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.126220703125,312.9569396972656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.3920780718326568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003979094035457,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.1286926269531,297.1499938964844,293.1499938964844,0.4250965714454651,-7258.52685546875,304.1656494140625,0.8255071043968201,0.3820636570453644,0.347000777721405,293.108642578125,297.1499938964844,293.1499938964844,0.3658154606819153,-6813.37255859375,304.159423828125,0.7950258255004883,0.3401691615581512,0.3258368670940399,293.0702514648437,297.1499938964844,293.1499938964844,0.5818101763725281,-7179.31787109375,304.1582946777344,0.8931486010551453,0.4883406460285187,0.3433600664138794,293.0650329589844,297.1499938964844,293.1499938964844,0.8193218111991882,-12596.234375,304.1625366210937,0.9800785183906556,0.6349818110466003,0.6022832989692688,293.11993408203125,297.1499938964844,293.1499938964844,0.0908477529883384,-10880.0712890625,304.1529541015625,0.5434871315956116,0.1111845299601554,0.5205144286155701,286.8619689941406,291.1499938964844,265.3500061035156,263.79962158203125,280.4542236328125,293.1093444824219,286.8648681640625,1.0,0.5169583559036255,0.9162386059761048,0.9162386059761048,1.0,1.0,-2.5678839683532715,1.170701503753662,1.397182583808899,0.5852011442184448,0.0,0.0,1.0,155.71620178222656,128.0,85.79606628417969,-16701.912109375,1643.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3395690917969,313.1604919433594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3966337144374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004025328089483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.1286926269531,297.1499938964844,293.1499938964844,0.4250965714454651,-7258.52685546875,304.1656494140625,0.8255071043968201,0.3820636570453644,0.347000777721405,293.108642578125,297.1499938964844,293.1499938964844,0.3658154606819153,-6813.37255859375,304.159423828125,0.7950258255004883,0.3401691615581512,0.3258368670940399,293.0702514648437,297.1499938964844,293.1499938964844,0.5818101763725281,-7179.31787109375,304.1582946777344,0.8931486010551453,0.4883406460285187,0.3433600664138794,293.0650329589844,297.1499938964844,293.1499938964844,0.8193218111991882,-12596.234375,304.1625366210937,0.9800785183906556,0.6349818110466003,0.6022832989692688,293.11993408203125,297.1499938964844,293.1499938964844,0.0908477529883384,-10880.0712890625,304.1529541015625,0.5434871315956116,0.1111845299601554,0.5205144286155701,286.8619689941406,291.1499938964844,265.3500061035156,263.79962158203125,280.4542236328125,293.1093444824219,286.8648681640625,1.0,0.5169583559036255,0.9162386059761048,0.9162386059761048,1.0,1.0,-2.5678839683532715,1.170701503753662,1.397182583808899,0.5852011442184448,0.0,0.0,1.0,155.71620178222656,128.0,85.79606628417969,-16701.912109375,1643.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3395690917969,313.1604919433594,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3966337144374847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004025328089483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1375427246094,297.1499938964844,293.1499938964844,0.4207732081413269,-7200.4052734375,304.16766357421875,0.8374232053756714,0.3808121383190155,0.3455494046211242,293.11676025390625,297.1499938964844,293.1499938964844,0.3627907931804657,-6768.43310546875,304.1613464355469,0.8080253005027771,0.3395762741565704,0.3249378204345703,293.0794982910156,297.1499938964844,293.1499938964844,0.5786791443824768,-7148.7666015625,304.1607666015625,0.9087565541267396,0.488487184047699,0.3432083129882812,293.0755615234375,297.1499938964844,293.1499938964844,0.8148170113563538,-12542.189453125,304.1658935546875,0.9936094284057616,0.6350005865097046,0.6019646525382996,293.124267578125,297.1499938964844,293.1499938964844,0.0899472460150718,-10790.748046875,304.1534729003906,0.5539514422416687,0.1110692396759986,0.5182769894599915,286.9301452636719,291.1499938964844,265.3894958496094,263.831298828125,280.4787902832031,293.11492919921875,286.9335632324219,1.0,0.5087985992431641,0.9140622615814208,0.9140622615814208,1.0,1.0,-2.561808586120605,1.1675975322723389,1.3942111730575562,0.5834207534790039,0.0,0.0,1.0,144.7250518798828,116.0,94.09141540527344,-16792.498046875,1586.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60015869140625,313.4093017578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3969006836414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402803736506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1375427246094,297.1499938964844,293.1499938964844,0.4207732081413269,-7200.4052734375,304.16766357421875,0.8374232053756714,0.3808121383190155,0.3455494046211242,293.11676025390625,297.1499938964844,293.1499938964844,0.3627907931804657,-6768.43310546875,304.1613464355469,0.8080253005027771,0.3395762741565704,0.3249378204345703,293.0794982910156,297.1499938964844,293.1499938964844,0.5786791443824768,-7148.7666015625,304.1607666015625,0.9087565541267396,0.488487184047699,0.3432083129882812,293.0755615234375,297.1499938964844,293.1499938964844,0.8148170113563538,-12542.189453125,304.1658935546875,0.9936094284057616,0.6350005865097046,0.6019646525382996,293.124267578125,297.1499938964844,293.1499938964844,0.0899472460150718,-10790.748046875,304.1534729003906,0.5539514422416687,0.1110692396759986,0.5182769894599915,286.9301452636719,291.1499938964844,265.3894958496094,263.831298828125,280.4787902832031,293.11492919921875,286.9335632324219,1.0,0.5087985992431641,0.9140622615814208,0.9140622615814208,1.0,1.0,-2.561808586120605,1.1675975322723389,1.3942111730575562,0.5834207534790039,0.0,0.0,1.0,144.7250518798828,116.0,94.09141540527344,-16792.498046875,1586.866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.60015869140625,313.4093017578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3969006836414337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000402803736506,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1462707519531,297.1499938964844,293.1499938964844,0.4159188866615295,-7134.95703125,304.1698608398437,0.8483353853225708,0.3793560862541199,0.3439486622810364,293.1251220703125,297.1499938964844,293.1499938964844,0.3592031300067901,-6715.05126953125,304.1635437011719,0.8190613389015198,0.3387163579463959,0.3238257765769958,293.0888061523437,297.1499938964844,293.1499938964844,0.5747951865196228,-7110.8720703125,304.1636657714844,0.9243335127830504,0.4883852005004883,0.3429113924503326,293.08111572265625,297.1499938964844,293.1499938964844,0.7939496636390686,-12270.4716796875,304.197509765625,0.9990000128746032,0.6357206106185913,0.590535044670105,293.12896728515625,297.1499938964844,293.1499938964844,0.0888434723019599,-10681.5908203125,304.1541442871094,0.5631806254386902,0.1107703298330307,0.5153900980949402,287.0089111328125,291.1499938964844,265.4344177246094,263.8664245605469,280.51141357421875,293.1209716796875,287.01336669921875,1.0,0.4995996057987213,0.9118858575820924,0.9118858575820924,1.0,1.0,-2.541015386581421,1.1572787761688232,1.3837366104125977,0.5779988765716553,0.0,0.0,1.0,135.1641387939453,104.0,109.8788604736328,-16809.7890625,1517.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324890136719,313.63922119140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3964609503746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023574583698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1462707519531,297.1499938964844,293.1499938964844,0.4159188866615295,-7134.95703125,304.1698608398437,0.8483353853225708,0.3793560862541199,0.3439486622810364,293.1251220703125,297.1499938964844,293.1499938964844,0.3592031300067901,-6715.05126953125,304.1635437011719,0.8190613389015198,0.3387163579463959,0.3238257765769958,293.0888061523437,297.1499938964844,293.1499938964844,0.5747951865196228,-7110.8720703125,304.1636657714844,0.9243335127830504,0.4883852005004883,0.3429113924503326,293.08111572265625,297.1499938964844,293.1499938964844,0.7939496636390686,-12270.4716796875,304.197509765625,0.9990000128746032,0.6357206106185913,0.590535044670105,293.12896728515625,297.1499938964844,293.1499938964844,0.0888434723019599,-10681.5908203125,304.1541442871094,0.5631806254386902,0.1107703298330307,0.5153900980949402,287.0089111328125,291.1499938964844,265.4344177246094,263.8664245605469,280.51141357421875,293.1209716796875,287.01336669921875,1.0,0.4995996057987213,0.9118858575820924,0.9118858575820924,1.0,1.0,-2.541015386581421,1.1572787761688232,1.3837366104125977,0.5779988765716553,0.0,0.0,1.0,135.1641387939453,104.0,109.8788604736328,-16809.7890625,1517.201904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8324890136719,313.63922119140625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.3964609503746032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004023574583698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.15057373046875,297.1499938964844,293.1499938964844,0.4131795167922973,-7097.83544921875,304.1712341308594,0.8533110618591309,0.3785585761070251,0.3431272506713867,293.1293640136719,297.1499938964844,293.1499938964844,0.3571115136146545,-6683.80224609375,304.1648864746094,0.8238567113876343,0.3382034301757812,0.3232316076755523,293.0934143066406,297.1499938964844,293.1499938964844,0.5724008679389954,-7087.42919921875,304.16552734375,0.9315652251243592,0.4882541000843048,0.3427382111549377,293.0736083984375,297.1499938964844,293.1499938964844,0.773525059223175,-12006.3818359375,304.2259521484375,0.9990000128746032,0.6380643844604492,0.578545331954956,293.1312255859375,297.1499938964844,293.1499938964844,0.0882342979311943,-10621.0048828125,304.1545104980469,0.5672950148582458,0.1105882450938224,0.5139485001564026,287.05841064453125,291.1499938964844,265.45880126953125,263.88525390625,280.5309143066406,293.1236267089844,287.0632629394531,1.0,0.4943143427371979,0.910797655582428,0.910797655582428,1.0,1.0,-2.5229713916778564,1.1484220027923584,1.374549388885498,0.5731838345527649,0.0,0.0,1.0,130.82044982910156,104.0,123.62129974365234,-16786.505859375,1474.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.946533203125,313.7562866210937,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4007206261157989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004066804831381,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1548767089844,297.1499938964844,293.1499938964844,0.4101956486701965,-7057.2705078125,304.1727905273437,0.8588252663612366,0.377707690000534,0.3422471284866333,293.1336364746094,297.1499938964844,293.1499938964844,0.3547849059104919,-6648.96142578125,304.1664123535156,0.8290519118309021,0.3376252651214599,0.3225665688514709,293.0980529785156,297.1499938964844,293.1499938964844,0.5696725249290466,-7060.66552734375,304.1676940917969,0.9393871426582336,0.4880613684654236,0.3425145745277405,293.0596618652344,297.1499938964844,293.1499938964844,0.7512840628623962,-11721.86328125,304.2525634765625,0.9990000128746032,0.6417643427848816,0.5657926201820374,293.1334533691406,297.1499938964844,293.1499938964844,0.087561547756195,-10554.0732421875,304.1549072265625,0.5717573761940002,0.1103907003998756,0.5123644471168518,287.113525390625,291.1499938964844,265.48443603515625,263.90484619140625,280.5517578125,293.1268310546875,287.1192626953125,1.0,0.4886971414089203,0.9098160862922668,0.9098160862922668,1.0,1.0,-2.503623008728028,1.138938069343567,1.364684820175171,0.5680368542671204,0.0,0.0,1.0,126.28475189208984,92.0,139.9531707763672,-16776.04296875,1430.077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1003723144531,313.9115295410156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.4004764556884765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004064326931256,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
