time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720420,293.1632385253906,297.1499938964844,293.1499938964844,0.4035916626453399,-6967.21923828125,304.1762084960937,0.8716933131217957,0.3758889138698578,0.3403546810150146,293.1421813964844,297.1499938964844,293.1499938964844,0.349502831697464,-6569.69873046875,304.16973876953125,0.8409385085105896,0.3363071084022522,0.3210577964782715,293.107177734375,297.1499938964844,293.1499938964844,0.5633054971694946,-6998.2080078125,304.1723937988281,0.9564749598503112,0.4875297844409942,0.3419453203678131,293.0167541503906,297.1499938964844,293.1499938964844,0.701920747756958,-11095.783203125,304.3004455566406,0.9990000128746032,0.6527137756347656,0.5380725860595703,293.13726806640625,297.1499938964844,293.1499938964844,0.0861181244254112,-10410.1767578125,304.1556701660156,0.5819386839866638,0.1100362762808799,0.5091638565063477,287.2403564453125,291.1499938964844,265.5392150878906,263.9462585449219,280.5987548828125,293.13739013671875,287.24688720703125,1.0,0.4766025245189667,0.9078528881072998,0.9078528881072998,1.0,1.0,-2.4617068767547607,1.1184086799621582,1.3432981967926023,0.5569033622741699,0.0,0.0,1.0,116.7483367919922,110.0,168.70462036132812,-16735.65625,1336.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4063720703125,314.2227478027344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3990781605243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050135903526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1632385253906,297.1499938964844,293.1499938964844,0.4035916626453399,-6967.21923828125,304.1762084960937,0.8716933131217957,0.3758889138698578,0.3403546810150146,293.1421813964844,297.1499938964844,293.1499938964844,0.349502831697464,-6569.69873046875,304.16973876953125,0.8409385085105896,0.3363071084022522,0.3210577964782715,293.107177734375,297.1499938964844,293.1499938964844,0.5633054971694946,-6998.2080078125,304.1723937988281,0.9564749598503112,0.4875297844409942,0.3419453203678131,293.0167541503906,297.1499938964844,293.1499938964844,0.701920747756958,-11095.783203125,304.3004455566406,0.9990000128746032,0.6527137756347656,0.5380725860595703,293.13726806640625,297.1499938964844,293.1499938964844,0.0861181244254112,-10410.1767578125,304.1556701660156,0.5819386839866638,0.1100362762808799,0.5091638565063477,287.2403564453125,291.1499938964844,265.5392150878906,263.9462585449219,280.5987548828125,293.13739013671875,287.24688720703125,1.0,0.4766025245189667,0.9078528881072998,0.9078528881072998,1.0,1.0,-2.4617068767547607,1.1184086799621582,1.3432981967926023,0.5569033622741699,0.0,0.0,1.0,116.7483367919922,110.0,168.70462036132812,-16735.65625,1336.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4063720703125,314.2227478027344,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.3990781605243683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004050135903526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.17193603515625,297.1499938964844,293.1499938964844,0.3973792791366577,-6882.99267578125,304.177734375,0.872767984867096,0.3737922012805938,0.3385030031204223,293.1513366699219,297.1499938964844,293.1499938964844,0.3444882929325104,-6494.88916015625,304.17144775390625,0.8420979380607605,0.3346518576145172,0.3195356130599975,293.1166381835937,297.1499938964844,293.1499938964844,0.5573260188102722,-6940.39697265625,304.1747741699219,0.9590089321136476,0.4866950809955597,0.3413860201835632,292.9770812988281,297.1499938964844,293.1499938964844,0.6843838095664978,-10905.68359375,304.2777099609375,0.9990000128746032,0.664191722869873,0.5331915616989136,293.1408996582031,297.1499938964844,293.1499938964844,0.0850142985582351,-10299.6298828125,304.1556091308594,0.5831476449966431,0.1096216738224029,0.5072007179260254,287.3558349609375,291.1499938964844,265.59844970703125,263.990478515625,280.6360168457031,293.14630126953125,287.3606262207031,1.0,0.4745360910892486,0.9058896899223328,0.9058896899223328,1.0,1.0,-2.448720693588257,1.1120429039001465,1.3366777896881104,0.5529660582542419,0.0,0.0,1.0,114.91522979736328,128.0,155.9131622314453,-16794.73828125,1313.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.679443359375,314.48828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4016340672969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004076074983458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720600,293.17193603515625,297.1499938964844,293.1499938964844,0.3973792791366577,-6882.99267578125,304.177734375,0.872767984867096,0.3737922012805938,0.3385030031204223,293.1513366699219,297.1499938964844,293.1499938964844,0.3444882929325104,-6494.88916015625,304.17144775390625,0.8420979380607605,0.3346518576145172,0.3195356130599975,293.1166381835937,297.1499938964844,293.1499938964844,0.5573260188102722,-6940.39697265625,304.1747741699219,0.9590089321136476,0.4866950809955597,0.3413860201835632,292.9770812988281,297.1499938964844,293.1499938964844,0.6843838095664978,-10905.68359375,304.2777099609375,0.9990000128746032,0.664191722869873,0.5331915616989136,293.1408996582031,297.1499938964844,293.1499938964844,0.0850142985582351,-10299.6298828125,304.1556091308594,0.5831476449966431,0.1096216738224029,0.5072007179260254,287.3558349609375,291.1499938964844,265.59844970703125,263.990478515625,280.6360168457031,293.14630126953125,287.3606262207031,1.0,0.4745360910892486,0.9058896899223328,0.9058896899223328,1.0,1.0,-2.448720693588257,1.1120429039001465,1.3366777896881104,0.5529660582542419,0.0,0.0,1.0,114.91522979736328,128.0,155.9131622314453,-16794.73828125,1313.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.679443359375,314.48828125,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4016340672969818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004076074983458,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720660,293.1805419921875,297.1499938964844,293.1499938964844,0.3919832408428192,-6810.38916015625,304.1774597167969,0.8638845086097717,0.3714911639690399,0.3366360366344452,293.1605834960937,297.1499938964844,293.1499938964844,0.3401063680648803,-6430.0166015625,304.17156982421875,0.8341965675354004,0.3327404856681824,0.3179458677768707,293.1259460449219,297.1499938964844,293.1499938964844,0.5524057745933533,-6893.6796875,304.1746826171875,0.9498167037963868,0.485652893781662,0.340809553861618,292.9724426269531,297.1499938964844,293.1499938964844,0.6950488686561584,-11085.6484375,304.2167663574219,0.9990000128746032,0.6695900559425354,0.5467092394828796,293.14520263671875,297.1499938964844,293.1499938964844,0.0841218829154968,-10211.005859375,304.1552124023437,0.5765424966812134,0.1089840531349182,0.5053994655609131,287.4412536621094,291.1499938964844,265.6617736816406,264.03729248046875,280.666015625,293.15264892578125,287.4448547363281,1.0,0.4790737926959991,0.90419203042984,0.90419203042984,1.0,1.0,-2.457936286926269,1.116436243057251,1.3415000438690186,0.5550856590270996,0.0,0.0,1.0,119.10289764404295,146.0,125.49584197998048,-16945.8828125,1342.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9554138183594,314.74462890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4001780748367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004061298677697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720720,293.1805419921875,297.1499938964844,293.1499938964844,0.3919832408428192,-6810.38916015625,304.1774597167969,0.8638845086097717,0.3714911639690399,0.3366360366344452,293.1605834960937,297.1499938964844,293.1499938964844,0.3401063680648803,-6430.0166015625,304.17156982421875,0.8341965675354004,0.3327404856681824,0.3179458677768707,293.1259460449219,297.1499938964844,293.1499938964844,0.5524057745933533,-6893.6796875,304.1746826171875,0.9498167037963868,0.485652893781662,0.340809553861618,292.9724426269531,297.1499938964844,293.1499938964844,0.6950488686561584,-11085.6484375,304.2167663574219,0.9990000128746032,0.6695900559425354,0.5467092394828796,293.14520263671875,297.1499938964844,293.1499938964844,0.0841218829154968,-10211.005859375,304.1552124023437,0.5765424966812134,0.1089840531349182,0.5053994655609131,287.4412536621094,291.1499938964844,265.6617736816406,264.03729248046875,280.666015625,293.15264892578125,287.4448547363281,1.0,0.4790737926959991,0.90419203042984,0.90419203042984,1.0,1.0,-2.457936286926269,1.116436243057251,1.3415000438690186,0.5550856590270996,0.0,0.0,1.0,119.10289764404295,146.0,125.49584197998048,-16945.8828125,1342.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9554138183594,314.74462890625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.4001780748367309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004061298677697,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720780,293.18896484375,297.1499938964844,293.1499938964844,0.3874189853668213,-6749.49853515625,304.1758728027344,0.8493523001670837,0.3690102994441986,0.3347495496273041,293.16973876953125,297.1499938964844,293.1499938964844,0.3363911807537079,-6375.50244140625,304.1705627441406,0.8209459185600281,0.3306184709072113,0.3163017332553863,293.1349182128906,297.1499938964844,293.1499938964844,0.548621654510498,-6858.5654296875,304.1727294921875,0.9326385259628296,0.4844432175159454,0.3402234017848968,293.0037536621094,297.1499938964844,293.1499938964844,0.7259575128555298,-11521.7333984375,304.14288330078125,0.9990000128746032,0.6678109765052795,0.572601318359375,293.15093994140625,297.1499938964844,293.1499938964844,0.0832171440124511,-10123.1220703125,304.1549987792969,0.564551055431366,0.1079480201005935,0.5026969909667969,287.49664306640625,291.1499938964844,265.7288818359375,264.08648681640625,280.69268798828125,293.158447265625,287.4986877441406,1.0,0.4882077872753143,0.9024943709373474,0.9024943709373474,1.0,1.0,-2.480841398239136,1.1274712085723877,1.3533700704574585,0.5608412623405457,0.0,0.0,1.0,127.58045196533205,149.0,85.7852783203125,-17110.03125,1406.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1400146484375,314.9078369140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3987106084823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004046405665576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720840,293.18896484375,297.1499938964844,293.1499938964844,0.3874189853668213,-6749.49853515625,304.1758728027344,0.8493523001670837,0.3690102994441986,0.3347495496273041,293.16973876953125,297.1499938964844,293.1499938964844,0.3363911807537079,-6375.50244140625,304.1705627441406,0.8209459185600281,0.3306184709072113,0.3163017332553863,293.1349182128906,297.1499938964844,293.1499938964844,0.548621654510498,-6858.5654296875,304.1727294921875,0.9326385259628296,0.4844432175159454,0.3402234017848968,293.0037536621094,297.1499938964844,293.1499938964844,0.7259575128555298,-11521.7333984375,304.14288330078125,0.9990000128746032,0.6678109765052795,0.572601318359375,293.15093994140625,297.1499938964844,293.1499938964844,0.0832171440124511,-10123.1220703125,304.1549987792969,0.564551055431366,0.1079480201005935,0.5026969909667969,287.49664306640625,291.1499938964844,265.7288818359375,264.08648681640625,280.69268798828125,293.158447265625,287.4986877441406,1.0,0.4882077872753143,0.9024943709373474,0.9024943709373474,1.0,1.0,-2.480841398239136,1.1274712085723877,1.3533700704574585,0.5608412623405457,0.0,0.0,1.0,127.58045196533205,149.0,85.7852783203125,-17110.03125,1406.52685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1400146484375,314.9078369140625,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.3987106084823608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004046405665576,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720900,293.19293212890625,297.1499938964844,293.1499938964844,0.3853243291378021,-6721.6064453125,304.17498779296875,0.8430891633033752,0.3677332997322082,0.3337481319904327,293.1741027832031,297.1499938964844,293.1499938964844,0.3346732258796692,-6350.361328125,304.1699523925781,0.8150056600570679,0.3295126259326935,0.3154101371765136,293.1391296386719,297.1499938964844,293.1499938964844,0.5470226407051086,-6843.8779296875,304.1715087890625,0.9249841570854188,0.4838097095489502,0.3398905396461487,293.02978515625,297.1499938964844,293.1499938964844,0.7410602569580078,-11725.7626953125,304.1169128417969,0.9990000128746032,0.6645531058311462,0.5842759609222412,293.1542053222656,297.1499938964844,293.1499938964844,0.0826635211706161,-10070.2001953125,304.15509033203125,0.5589059591293335,0.1072951182723045,0.5006119608879089,287.5149841308594,291.1499938964844,265.76373291015625,264.11187744140625,280.7061462402344,293.158203125,287.5168151855469,1.0,0.4918010234832763,0.9016455411911012,0.9016455411911012,1.0,1.0,-2.489699363708496,1.1316899061203003,1.3580093383789062,0.5631925463676453,0.0,0.0,1.0,131.4825897216797,149.0,69.69803619384766,-17166.501953125,1434.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1997985839844,314.96014404296875,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4028704166412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004088622517883,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720960,293.1968078613281,297.1499938964844,293.1499938964844,0.3831629455089569,-6692.619140625,304.17437744140625,0.8376421928405762,0.3664321303367615,0.3327192068099975,293.1783142089844,297.1499938964844,293.1499938964844,0.3328837454319,-6324.0048828125,304.1695861816406,0.809629499912262,0.3283776640892029,0.3144845366477966,293.1431579589844,297.1499938964844,293.1499938964844,0.545348048210144,-6828.267578125,304.170654296875,0.9183719158172609,0.4831549823284149,0.3395392298698425,293.0583190917969,297.1499938964844,293.1499938964844,0.7546181082725525,-11904.8603515625,304.0983581542969,0.9990000128746032,0.6604790687561035,0.594573438167572,293.1575927734375,297.1499938964844,293.1499938964844,0.0820192471146583,-10008.685546875,304.15533447265625,0.5537325143814087,0.1065758466720581,0.4981433749198913,287.5347900390625,291.1499938964844,265.7994079589844,264.1377868652344,280.721435546875,293.15899658203125,287.5370178222656,1.0,0.4949845969676971,0.9004970192909241,0.9004970192909241,1.0,1.0,-2.496337652206421,1.134825348854065,1.3615124225616455,0.5648623108863831,0.0,0.0,1.0,134.9441375732422,152.0,64.32345581054688,-17225.578125,1457.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2845764160156,315.0372314453125,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4027976989746094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004087884444743,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721020,293.2042541503906,297.1499938964844,293.1499938964844,0.3786113262176513,-6631.06201171875,304.1738586425781,0.8281518220901489,0.3637356460094452,0.3305576145648956,293.1865234375,297.1499938964844,293.1499938964844,0.3290651738643646,-6267.34716796875,304.16943359375,0.7996995449066162,0.3259973526000976,0.3125097751617431,293.15093994140625,297.1499938964844,293.1499938964844,0.5417236089706421,-6793.927734375,304.1698303222656,0.9072961211204528,0.4817520380020141,0.3387588262557983,293.1180419921875,297.1499938964844,293.1499938964844,0.7790464758872986,-12217.861328125,304.0752868652344,0.9990000128746032,0.65069580078125,0.6127061247825623,293.1642761230469,297.1499938964844,293.1499938964844,0.0805366337299346,-9867.431640625,304.1560363769531,0.5442432761192322,0.1050231680274009,0.4924174547195434,287.5794982910156,291.1499938964844,265.873046875,264.1910095214844,280.7574462890625,293.1656494140625,287.581787109375,1.0,0.500264585018158,0.8981999754905701,0.8981999754905701,1.0,1.0,-2.505340337753296,1.1390138864517212,1.3663264513015747,0.5670672059059143,0.0,0.0,1.0,141.0907440185547,155.0,62.972686767578125,-17309.08203125,1495.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4228820800781,315.1645812988281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4025051593780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004084915854036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721080,293.2042541503906,297.1499938964844,293.1499938964844,0.3786113262176513,-6631.06201171875,304.1738586425781,0.8281518220901489,0.3637356460094452,0.3305576145648956,293.1865234375,297.1499938964844,293.1499938964844,0.3290651738643646,-6267.34716796875,304.16943359375,0.7996995449066162,0.3259973526000976,0.3125097751617431,293.15093994140625,297.1499938964844,293.1499938964844,0.5417236089706421,-6793.927734375,304.1698303222656,0.9072961211204528,0.4817520380020141,0.3387588262557983,293.1180419921875,297.1499938964844,293.1499938964844,0.7790464758872986,-12217.861328125,304.0752868652344,0.9990000128746032,0.65069580078125,0.6127061247825623,293.1642761230469,297.1499938964844,293.1499938964844,0.0805366337299346,-9867.431640625,304.1560363769531,0.5442432761192322,0.1050231680274009,0.4924174547195434,287.5794982910156,291.1499938964844,265.873046875,264.1910095214844,280.7574462890625,293.1656494140625,287.581787109375,1.0,0.500264585018158,0.8981999754905701,0.8981999754905701,1.0,1.0,-2.505340337753296,1.1390138864517212,1.3663264513015747,0.5670672059059143,0.0,0.0,1.0,141.0907440185547,155.0,62.972686767578125,-17309.08203125,1495.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4228820800781,315.1645812988281,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.4025051593780517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004084915854036,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721140,293.2110900878906,297.1499938964844,293.1499938964844,0.3736647963523865,-6563.38720703125,304.1741943359375,0.8166124820709229,0.3609738051891327,0.3284098505973816,293.1941223144531,297.1499938964844,293.1499938964844,0.3248692154884338,-6204.42724609375,304.16998291015625,0.787517249584198,0.3235315382480621,0.3105277121067047,293.1580810546875,297.1499938964844,293.1499938964844,0.537509024143219,-6753.18896484375,304.1703186035156,0.8945896029472351,0.4802766740322113,0.3379863500595093,293.1656494140625,297.1499938964844,293.1499938964844,0.7753660082817078,-12146.99609375,304.1079406738281,0.989465057849884,0.6417853832244873,0.6103062033653259,293.1697998046875,297.1499938964844,293.1499938964844,0.0790457278490066,-9724.89453125,304.156494140625,0.5333206057548523,0.1035385057330131,0.4871217012405395,287.6410217285156,291.1499938964844,265.949462890625,264.2459411621094,280.8072204589844,293.1790466308594,287.64471435546875,1.0,0.5034237504005432,0.8959029316902161,0.8959029316902161,1.0,1.0,-2.4900059700012207,1.1313130855560305,1.3586928844451904,0.5631282925605774,0.0,0.0,1.0,148.60922241210938,158.0,84.95824432373047,-17279.62890625,1507.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5391540527344,315.2845458984375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4067386388778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127880383748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721200,293.2110900878906,297.1499938964844,293.1499938964844,0.3736647963523865,-6563.38720703125,304.1741943359375,0.8166124820709229,0.3609738051891327,0.3284098505973816,293.1941223144531,297.1499938964844,293.1499938964844,0.3248692154884338,-6204.42724609375,304.16998291015625,0.787517249584198,0.3235315382480621,0.3105277121067047,293.1580810546875,297.1499938964844,293.1499938964844,0.537509024143219,-6753.18896484375,304.1703186035156,0.8945896029472351,0.4802766740322113,0.3379863500595093,293.1656494140625,297.1499938964844,293.1499938964844,0.7753660082817078,-12146.99609375,304.1079406738281,0.989465057849884,0.6417853832244873,0.6103062033653259,293.1697998046875,297.1499938964844,293.1499938964844,0.0790457278490066,-9724.89453125,304.156494140625,0.5333206057548523,0.1035385057330131,0.4871217012405395,287.6410217285156,291.1499938964844,265.949462890625,264.2459411621094,280.8072204589844,293.1790466308594,287.64471435546875,1.0,0.5034237504005432,0.8959029316902161,0.8959029316902161,1.0,1.0,-2.4900059700012207,1.1313130855560305,1.3586928844451904,0.5631282925605774,0.0,0.0,1.0,148.60922241210938,158.0,84.95824432373047,-17279.62890625,1507.53125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5391540527344,315.2845458984375,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4067386388778686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127880383748,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721260,293.2179870605469,297.1499938964844,293.1499938964844,0.3678589463233948,-6482.97265625,304.1758117675781,0.8070685863494873,0.3580276072025299,0.3260623812675476,293.2018127441406,297.1499938964844,293.1499938964844,0.3198667168617248,-6128.56298828125,304.1716613769531,0.7778714895248413,0.3208508789539337,0.3083148896694183,293.1654052734375,297.1499938964844,293.1499938964844,0.5321061015129089,-6700.0302734375,304.1725769042969,0.8849166631698608,0.4785909652709961,0.3370459973812103,293.1885986328125,297.1499938964844,293.1499938964844,0.7656241655349731,-12003.77734375,304.13787841796875,0.978976845741272,0.6367068290710449,0.6051188111305237,293.1745300292969,297.1499938964844,293.1499938964844,0.0774121955037117,-9568.119140625,304.15704345703125,0.5247780680656433,0.1020787954330444,0.4817798733711242,287.7272033691406,291.1499938964844,266.0283508300781,264.3023681640625,280.8577575683594,293.1905212402344,287.731689453125,1.0,0.5050949454307556,0.8937718272209167,0.8937718272209167,1.0,1.0,-2.470968723297119,1.1218914985656738,1.349077224731445,0.5579485893249512,0.0,0.0,1.0,154.4452362060547,161.0,112.17203521728516,-17275.2109375,1507.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7412414550781,315.4872741699219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4065993130207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126465937588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721320,293.2179870605469,297.1499938964844,293.1499938964844,0.3678589463233948,-6482.97265625,304.1758117675781,0.8070685863494873,0.3580276072025299,0.3260623812675476,293.2018127441406,297.1499938964844,293.1499938964844,0.3198667168617248,-6128.56298828125,304.1716613769531,0.7778714895248413,0.3208508789539337,0.3083148896694183,293.1654052734375,297.1499938964844,293.1499938964844,0.5321061015129089,-6700.0302734375,304.1725769042969,0.8849166631698608,0.4785909652709961,0.3370459973812103,293.1885986328125,297.1499938964844,293.1499938964844,0.7656241655349731,-12003.77734375,304.13787841796875,0.978976845741272,0.6367068290710449,0.6051188111305237,293.1745300292969,297.1499938964844,293.1499938964844,0.0774121955037117,-9568.119140625,304.15704345703125,0.5247780680656433,0.1020787954330444,0.4817798733711242,287.7272033691406,291.1499938964844,266.0283508300781,264.3023681640625,280.8577575683594,293.1905212402344,287.731689453125,1.0,0.5050949454307556,0.8937718272209167,0.8937718272209167,1.0,1.0,-2.470968723297119,1.1218914985656738,1.349077224731445,0.5579485893249512,0.0,0.0,1.0,154.4452362060547,161.0,112.17203521728516,-17275.2109375,1507.1488037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7412414550781,315.4872741699219,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4065993130207062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004126465937588,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721380,293.2244873046875,297.1499938964844,293.1499938964844,0.3617004454135895,-6397.3330078125,304.1774597167969,0.7989550232887268,0.3549859821796417,0.3235568404197693,293.2093505859375,297.1499938964844,293.1499938964844,0.3144665360450744,-6046.35986328125,304.1734313964844,0.7700802683830261,0.3180129826068878,0.3058809041976928,293.1724548339844,297.1499938964844,293.1499938964844,0.5261644124984741,-6641.44775390625,304.1749267578125,0.877388596534729,0.4767696559429168,0.3359553515911102,293.2019348144531,297.1499938964844,293.1499938964844,0.7565735578536987,-11880.666015625,304.1567687988281,0.9705765247344972,0.633011519908905,0.6016418933868408,293.1785888671875,297.1499938964844,293.1499938964844,0.0757049173116684,-9404.86328125,304.1575622558594,0.5179152488708496,0.1006339937448501,0.476248174905777,287.8202514648437,291.1499938964844,266.1093139648437,264.3600769042969,280.9078369140625,293.1996154785156,287.8249206542969,1.0,0.5060376524925232,0.8916407227516174,0.8916407227516174,1.0,1.0,-2.4529004096984863,1.1129306554794312,1.3399698734283447,0.5530669093132019,0.0,0.0,1.0,158.99200439453125,164.0,125.01844024658205,-17270.234375,1502.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9363098144531,315.6830139160156,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4057258665561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004117601783946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721440,293.2244873046875,297.1499938964844,293.1499938964844,0.3617004454135895,-6397.3330078125,304.1774597167969,0.7989550232887268,0.3549859821796417,0.3235568404197693,293.2093505859375,297.1499938964844,293.1499938964844,0.3144665360450744,-6046.35986328125,304.1734313964844,0.7700802683830261,0.3180129826068878,0.3058809041976928,293.1724548339844,297.1499938964844,293.1499938964844,0.5261644124984741,-6641.44775390625,304.1749267578125,0.877388596534729,0.4767696559429168,0.3359553515911102,293.2019348144531,297.1499938964844,293.1499938964844,0.7565735578536987,-11880.666015625,304.1567687988281,0.9705765247344972,0.633011519908905,0.6016418933868408,293.1785888671875,297.1499938964844,293.1499938964844,0.0757049173116684,-9404.86328125,304.1575622558594,0.5179152488708496,0.1006339937448501,0.476248174905777,287.8202514648437,291.1499938964844,266.1093139648437,264.3600769042969,280.9078369140625,293.1996154785156,287.8249206542969,1.0,0.5060376524925232,0.8916407227516174,0.8916407227516174,1.0,1.0,-2.4529004096984863,1.1129306554794312,1.3399698734283447,0.5530669093132019,0.0,0.0,1.0,158.99200439453125,164.0,125.01844024658205,-17270.234375,1502.6988525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9363098144531,315.6830139160156,278.1499938964844,0.0,18000.0,318.1099853515625,32437.71875,36000.0,0.0,0.0,0.4057258665561676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004117601783946,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721500,293.2275390625,297.1499938964844,293.1499938964844,0.3585753440856933,-6353.79345703125,304.1781616210937,0.7952874302864075,0.3534407913684845,0.3222699463367462,293.2129821777344,297.1499938964844,293.1499938964844,0.3116956353187561,-6004.1025390625,304.1742248535156,0.7665805220603943,0.3165480196475982,0.3046067357063293,293.1758117675781,297.1499938964844,293.1499938964844,0.5231027603149414,-6611.27490234375,304.17596435546875,0.874082088470459,0.4758228063583374,0.3353745937347412,293.2070007324219,297.1499938964844,293.1499938964844,0.7520886063575745,-11821.7841796875,304.1636657714844,0.9667820930480956,0.631355881690979,0.6001397967338562,293.180419921875,297.1499938964844,293.1499938964844,0.0748411491513252,-9322.5927734375,304.1577453613281,0.5148555636405945,0.0999132990837097,0.4734424352645874,287.8673400878906,291.1499938964844,266.1504821777344,264.3893127441406,280.9328918457031,293.20361328125,287.8720092773437,1.0,0.5063415169715881,0.8905751705169678,0.8905751705169678,1.0,1.0,-2.443950653076172,1.1084896326065063,1.3354610204696655,0.5506539940834045,0.0,0.0,1.0,160.9886474609375,164.0,127.94153594970705,-17264.775390625,1499.427978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0275573730469,315.77496337890625,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4098657965660095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000415961665567,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721560,293.2304992675781,297.1499938964844,293.1499938964844,0.3553797602653503,-6309.1513671875,304.1788330078125,0.7917905449867249,0.3518803715705871,0.320965051651001,293.2165222167969,297.1499938964844,293.1499938964844,0.3088458180427551,-5960.52978515625,304.17498779296875,0.7632530927658081,0.3150553703308105,0.3033013343811035,293.1790771484375,297.1499938964844,293.1499938964844,0.5199234485626221,-6579.880859375,304.1770324707031,0.8709741234779358,0.4748543202877044,0.3347752094268799,293.21148681640625,297.1499938964844,293.1499938964844,0.7474595308303833,-11761.9794921875,304.1695861816406,0.9631397724151612,0.6297529935836792,0.5987034440040588,293.18212890625,297.1499938964844,293.1499938964844,0.0739609599113464,-9238.8896484375,304.1579284667969,0.5119635462760925,0.0991917550563812,0.4706145524978637,287.91650390625,291.1499938964844,266.19207763671875,264.4188232421875,280.9579467773437,293.2073974609375,287.92169189453125,1.0,0.5065691471099854,0.8896571397781372,0.8896571397781372,1.0,1.0,-2.434971570968628,1.1040451526641846,1.3309264183044434,0.5482482314109802,0.0,0.0,1.0,162.86912536621094,167.0,133.8070526123047,-17275.646484375,1495.643310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1539611816406,315.8999938964844,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4096008837223053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000415692833485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721620,293.2360534667969,297.1499938964844,293.1499938964844,0.3488108813762665,-6217.06689453125,304.18017578125,0.7851589322090149,0.3487107455730438,0.3183031678199768,293.22332763671875,297.1499938964844,293.1499938964844,0.302944153547287,-5869.9931640625,304.1764831542969,0.7569652199745178,0.3119866251945495,0.3006018698215484,293.1853332519531,297.1499938964844,293.1499938964844,0.5132541060447693,-6513.9072265625,304.1791076660156,0.8651788234710693,0.4728491306304931,0.3335224390029907,293.2193298339844,297.1499938964844,293.1499938964844,0.737732470035553,-11638.5732421875,304.1791687011719,0.9561305642127992,0.6266056895256042,0.5959089994430542,293.1852722167969,297.1499938964844,293.1499938964844,0.0721570029854774,-9067.88671875,304.1582946777344,0.5065474510192871,0.0977413281798362,0.4648894965648651,288.0210266113281,291.1499938964844,266.2762756347656,264.4784240722656,281.0084228515625,293.2145690917969,288.0263061523437,1.0,0.5068539977073669,0.8878210186958313,0.8878210186958313,1.0,1.0,-2.4167909622192383,1.0950477123260498,1.3217432498931885,0.5433900952339172,0.0,0.0,1.0,166.39356994628906,170.0,142.32798767089844,-17287.8984375,1486.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3920288085937,316.1364440917969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4084745645523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00041454975144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721680,293.2360534667969,297.1499938964844,293.1499938964844,0.3488108813762665,-6217.06689453125,304.18017578125,0.7851589322090149,0.3487107455730438,0.3183031678199768,293.22332763671875,297.1499938964844,293.1499938964844,0.302944153547287,-5869.9931640625,304.1764831542969,0.7569652199745178,0.3119866251945495,0.3006018698215484,293.1853332519531,297.1499938964844,293.1499938964844,0.5132541060447693,-6513.9072265625,304.1791076660156,0.8651788234710693,0.4728491306304931,0.3335224390029907,293.2193298339844,297.1499938964844,293.1499938964844,0.737732470035553,-11638.5732421875,304.1791687011719,0.9561305642127992,0.6266056895256042,0.5959089994430542,293.1852722167969,297.1499938964844,293.1499938964844,0.0721570029854774,-9067.88671875,304.1582946777344,0.5065474510192871,0.0977413281798362,0.4648894965648651,288.0210266113281,291.1499938964844,266.2762756347656,264.4784240722656,281.0084228515625,293.2145690917969,288.0263061523437,1.0,0.5068539977073669,0.8878210186958313,0.8878210186958313,1.0,1.0,-2.4167909622192383,1.0950477123260498,1.3217432498931885,0.5433900952339172,0.0,0.0,1.0,166.39356994628906,170.0,142.32798767089844,-17287.8984375,1486.8431396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3920288085937,316.1364440917969,278.1499938964844,0.0,18000.0,318.5899963378906,32437.71875,36000.0,0.0,0.0,0.4084745645523071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00041454975144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721740,293.2412414550781,297.1499938964844,293.1499938964844,0.3422313034534454,-6124.5458984375,304.1810607910156,0.7788631319999695,0.3454815149307251,0.3155794143676758,293.2298278808594,297.1499938964844,293.1499938964844,0.2969750761985779,-5778.13623046875,304.1775817871094,0.751015305519104,0.3088124990463257,0.2977941930294037,293.19122314453125,297.1499938964844,293.1499938964844,0.5064952969551086,-6447.04443359375,304.1806640625,0.859769344329834,0.4707609415054321,0.332205057144165,293.22613525390625,297.1499938964844,293.1499938964844,0.7277963757514954,-11514.6494140625,304.1859436035156,0.9493213295936584,0.6234697699546814,0.5931331515312195,293.1880798339844,297.1499938964844,293.1499938964844,0.0703397393226623,-8896.802734375,304.1585693359375,0.5014743208885193,0.0962761268019676,0.4590689539909363,288.1249389648437,291.1499938964844,266.3616027832031,264.5386962890625,281.0594177246094,293.2212829589844,288.1301574707031,1.0,0.5069832801818848,0.8859848380088806,0.8859848380088806,1.0,1.0,-2.3982362747192383,1.0858662128448486,1.3123701810836792,0.5384471416473389,0.0,0.0,1.0,169.72348022460938,173.0,143.908447265625,-17284.279296875,1476.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6020202636719,316.3468933105469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4115342497825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004176549264229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721800,293.2412414550781,297.1499938964844,293.1499938964844,0.3422313034534454,-6124.5458984375,304.1810607910156,0.7788631319999695,0.3454815149307251,0.3155794143676758,293.2298278808594,297.1499938964844,293.1499938964844,0.2969750761985779,-5778.13623046875,304.1775817871094,0.751015305519104,0.3088124990463257,0.2977941930294037,293.19122314453125,297.1499938964844,293.1499938964844,0.5064952969551086,-6447.04443359375,304.1806640625,0.859769344329834,0.4707609415054321,0.332205057144165,293.22613525390625,297.1499938964844,293.1499938964844,0.7277963757514954,-11514.6494140625,304.1859436035156,0.9493213295936584,0.6234697699546814,0.5931331515312195,293.1880798339844,297.1499938964844,293.1499938964844,0.0703397393226623,-8896.802734375,304.1585693359375,0.5014743208885193,0.0962761268019676,0.4590689539909363,288.1249389648437,291.1499938964844,266.3616027832031,264.5386962890625,281.0594177246094,293.2212829589844,288.1301574707031,1.0,0.5069832801818848,0.8859848380088806,0.8859848380088806,1.0,1.0,-2.3982362747192383,1.0858662128448486,1.3123701810836792,0.5384471416473389,0.0,0.0,1.0,169.72348022460938,173.0,143.908447265625,-17284.279296875,1476.8270263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6020202636719,316.3468933105469,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4115342497825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004176549264229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721860,293.2460327148437,297.1499938964844,293.1499938964844,0.3355173170566559,-6029.62890625,304.1819152832031,0.7728108167648315,0.3421958386898041,0.312800794839859,293.2359924316406,297.1499938964844,293.1499938964844,0.2908341586589813,-5683.138671875,304.1786193847656,0.7452998757362366,0.3055371046066284,0.2948861420154571,293.1967468261719,297.1499938964844,293.1499938964844,0.4994669258594513,-6377.2587890625,304.1821594238281,0.8546298146247864,0.4685931503772735,0.3308294713497162,293.2322082519531,297.1499938964844,293.1499938964844,0.7174166440963745,-11386.1865234375,304.19122314453125,0.942625105381012,0.6203089952468872,0.5903374552726746,293.1906433105469,297.1499938964844,293.1499938964844,0.0684767961502075,-8722.4091796875,304.1588134765625,0.4966253936290741,0.0947930365800857,0.4531511068344116,288.23388671875,291.1499938964844,266.4477233886719,264.5994567871094,281.1108093261719,293.2276916503906,288.23956298828125,1.0,0.507008969783783,0.8842119574546814,0.8842119574546814,1.0,1.0,-2.3792848587036133,1.076494812965393,1.3027901649475098,0.5334197878837585,0.0,0.0,1.0,172.94090270996094,176.0,151.08023071289062,-17301.654296875,1465.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86346435546875,316.6060791015625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4102623462677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163641424383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721920,293.2460327148437,297.1499938964844,293.1499938964844,0.3355173170566559,-6029.62890625,304.1819152832031,0.7728108167648315,0.3421958386898041,0.312800794839859,293.2359924316406,297.1499938964844,293.1499938964844,0.2908341586589813,-5683.138671875,304.1786193847656,0.7452998757362366,0.3055371046066284,0.2948861420154571,293.1967468261719,297.1499938964844,293.1499938964844,0.4994669258594513,-6377.2587890625,304.1821594238281,0.8546298146247864,0.4685931503772735,0.3308294713497162,293.2322082519531,297.1499938964844,293.1499938964844,0.7174166440963745,-11386.1865234375,304.19122314453125,0.942625105381012,0.6203089952468872,0.5903374552726746,293.1906433105469,297.1499938964844,293.1499938964844,0.0684767961502075,-8722.4091796875,304.1588134765625,0.4966253936290741,0.0947930365800857,0.4531511068344116,288.23388671875,291.1499938964844,266.4477233886719,264.5994567871094,281.1108093261719,293.2276916503906,288.23956298828125,1.0,0.507008969783783,0.8842119574546814,0.8842119574546814,1.0,1.0,-2.3792848587036133,1.076494812965393,1.3027901649475098,0.5334197878837585,0.0,0.0,1.0,172.94090270996094,176.0,151.08023071289062,-17301.654296875,1465.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.86346435546875,316.6060791015625,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4102623462677002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004163641424383,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
721980,293.2505187988281,297.1499938964844,293.1499938964844,0.3287785649299621,-5933.94287109375,304.1824951171875,0.7669515013694763,0.3388557136058807,0.309969961643219,293.24188232421875,297.1499938964844,293.1499938964844,0.2846199572086334,-5586.57861328125,304.179443359375,0.7397509813308716,0.3021623194217682,0.2918809354305267,293.2019958496094,297.1499938964844,293.1499938964844,0.49232217669487,-6306.16748046875,304.1833190917969,0.8496902585029602,0.4663459360599518,0.32939612865448,293.2377319335937,297.1499938964844,293.1499938964844,0.7068275809288025,-11255.853515625,304.1950988769531,0.9360103011131288,0.6171049475669861,0.5875006914138794,293.1929626464844,297.1499938964844,293.1499938964844,0.0665903836488723,-8547.1162109375,304.1590270996094,0.4919011294841766,0.093290664255619,0.4471362829208374,288.3441772460937,291.1499938964844,266.5342712402344,264.6604309082031,281.1625061035156,293.2338256835937,288.3497619628906,1.0,0.5069610476493835,0.8824390769004822,0.8824390769004822,1.0,1.0,-2.359919309616089,1.066920042037964,1.292999267578125,0.5282999873161316,0.0,0.0,1.0,176.09335327148438,164.0,152.5934600830078,-17300.9375,1454.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.09307861328125,316.83575439453125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4083156287670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004143884580116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722040,293.2505187988281,297.1499938964844,293.1499938964844,0.3287785649299621,-5933.94287109375,304.1824951171875,0.7669515013694763,0.3388557136058807,0.309969961643219,293.24188232421875,297.1499938964844,293.1499938964844,0.2846199572086334,-5586.57861328125,304.179443359375,0.7397509813308716,0.3021623194217682,0.2918809354305267,293.2019958496094,297.1499938964844,293.1499938964844,0.49232217669487,-6306.16748046875,304.1833190917969,0.8496902585029602,0.4663459360599518,0.32939612865448,293.2377319335937,297.1499938964844,293.1499938964844,0.7068275809288025,-11255.853515625,304.1950988769531,0.9360103011131288,0.6171049475669861,0.5875006914138794,293.1929626464844,297.1499938964844,293.1499938964844,0.0665903836488723,-8547.1162109375,304.1590270996094,0.4919011294841766,0.093290664255619,0.4471362829208374,288.3441772460937,291.1499938964844,266.5342712402344,264.6604309082031,281.1625061035156,293.2338256835937,288.3497619628906,1.0,0.5069610476493835,0.8824390769004822,0.8824390769004822,1.0,1.0,-2.359919309616089,1.066920042037964,1.292999267578125,0.5282999873161316,0.0,0.0,1.0,176.09335327148438,164.0,152.5934600830078,-17300.9375,1454.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.09307861328125,316.83575439453125,278.1499938964844,0.0,18000.0,319.07000732421875,32437.71875,36000.0,0.0,0.0,0.4083156287670135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004143884580116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722100,293.2525634765625,297.1499938964844,293.1499938964844,0.3253336250782013,-5884.81640625,304.182861328125,0.7660683393478394,0.3371813893318176,0.30845707654953,293.24468994140625,297.1499938964844,293.1499938964844,0.2814165651798248,-5536.5966796875,304.1799011230469,0.738799512386322,0.3004506528377533,0.2902587652206421,293.2044372558594,297.1499938964844,293.1499938964844,0.4886493980884552,-6269.49169921875,304.1839599609375,0.8494203090667725,0.4652070999145508,0.3285970687866211,293.240234375,297.1499938964844,293.1499938964844,0.7014216780662537,-11189.333984375,304.1967163085937,0.9355950951576232,0.6154974699020386,0.5859814286231995,293.1940002441406,297.1499938964844,293.1499938964844,0.0655597522854805,-8452.1708984375,304.15924072265625,0.4908008873462677,0.0925438180565834,0.4436893761157989,288.3985595703125,291.1499938964844,266.57763671875,264.69097900390625,281.18878173828125,293.2367553710937,288.4041748046875,1.0,0.5049653053283691,0.8815526366233826,0.8815526366233826,1.0,1.0,-2.349229335784912,1.061638116836548,1.2875913381576538,0.5255035161972046,0.0,0.0,1.0,175.36709594726562,164.0,152.26744079589844,-17289.830078125,1438.095947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.1951599121094,316.93927001953125,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4119452238082886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000418072042521,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722160,293.25439453125,297.1499938964844,293.1499938964844,0.3218080401420593,-5834.35693359375,304.18328857421875,0.7663698792457581,0.3355218768119812,0.306903600692749,293.247314453125,297.1499938964844,293.1499938964844,0.2781214714050293,-5485.0009765625,304.1804504394531,0.7388964295387268,0.2987359762191772,0.2885781228542328,293.2066955566406,297.1499938964844,293.1499938964844,0.4848483204841614,-6231.3994140625,304.1846923828125,0.8504267930984497,0.464072585105896,0.3277597725391388,293.2425842285156,297.1499938964844,293.1499938964844,0.6958471536636353,-11120.6005859375,304.1983642578125,0.9368782043457032,0.6138960719108582,0.5844138264656067,293.1948547363281,297.1499938964844,293.1499938964844,0.0644781589508056,-8352.9951171875,304.1595458984375,0.4904519021511078,0.0918144360184669,0.4400548040866852,288.4548645019531,291.1499938964844,266.6209716796875,264.72149658203125,281.21514892578125,293.2395324707031,288.4609680175781,1.0,0.5021975040435791,0.8807041645050049,0.8807041645050049,1.0,1.0,-2.338089942932129,1.0561437606811523,1.281946063041687,0.5225845575332642,0.0,0.0,1.0,173.3040313720703,152.0,156.0474395751953,-17291.36328125,1416.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3293762207031,317.0733337402344,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.411178708076477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004172940971329,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
