time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722220,293.2575378417969,297.1499938964844,293.1499938964844,0.3146358728408813,-5731.24853515625,304.18414306640625,0.7693437933921814,0.332238107919693,0.3037387132644653,293.2521057128906,297.1499938964844,293.1499938964844,0.2713741660118103,-5378.8662109375,304.1815490722656,0.7411705255508423,0.2952971756458282,0.2851106226444244,293.21075439453125,297.1499938964844,293.1499938964844,0.4770018756389618,-6152.501953125,304.1861877441406,0.8550201058387756,0.4618132710456848,0.3260207772254944,293.24676513671875,297.1499938964844,293.1499938964844,0.6843509078025818,-10978.650390625,304.20135498046875,0.9427794218063354,0.6107029318809509,0.581192672252655,293.1961975097656,297.1499938964844,293.1499938964844,0.0622422397136688,-8149.41552734375,304.1600646972656,0.4912834763526916,0.0904069170355796,0.4325598776340484,288.57257080078125,291.1499938964844,266.7074584960937,264.782470703125,281.2674865722656,293.24395751953125,288.57867431640625,1.0,0.4948976635932922,0.8790073394775391,0.8790073394775391,1.0,1.0,-2.31516170501709,1.0448392629623413,1.270322322845459,0.5165919661521912,0.0,0.0,1.0,166.7041473388672,140.0,161.49647521972656,-17280.310546875,1362.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5767517089844,317.3221130371094,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4090737998485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004151579050812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722280,293.2575378417969,297.1499938964844,293.1499938964844,0.3146358728408813,-5731.24853515625,304.18414306640625,0.7693437933921814,0.332238107919693,0.3037387132644653,293.2521057128906,297.1499938964844,293.1499938964844,0.2713741660118103,-5378.8662109375,304.1815490722656,0.7411705255508423,0.2952971756458282,0.2851106226444244,293.21075439453125,297.1499938964844,293.1499938964844,0.4770018756389618,-6152.501953125,304.1861877441406,0.8550201058387756,0.4618132710456848,0.3260207772254944,293.24676513671875,297.1499938964844,293.1499938964844,0.6843509078025818,-10978.650390625,304.20135498046875,0.9427794218063354,0.6107029318809509,0.581192672252655,293.1961975097656,297.1499938964844,293.1499938964844,0.0622422397136688,-8149.41552734375,304.1600646972656,0.4912834763526916,0.0904069170355796,0.4325598776340484,288.57257080078125,291.1499938964844,266.7074584960937,264.782470703125,281.2674865722656,293.24395751953125,288.57867431640625,1.0,0.4948976635932922,0.8790073394775391,0.8790073394775391,1.0,1.0,-2.31516170501709,1.0448392629623413,1.270322322845459,0.5165919661521912,0.0,0.0,1.0,166.7041473388672,140.0,161.49647521972656,-17280.310546875,1362.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.5767517089844,317.3221130371094,278.1499938964844,0.0,18000.0,319.54998779296875,32437.71875,36000.0,0.0,0.0,0.4090737998485565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004151579050812,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722340,293.2601318359375,297.1499938964844,293.1499938964844,0.307550311088562,-5628.94287109375,304.1845397949219,0.7747128009796143,0.3289881646633148,0.3005294799804687,293.2563781738281,297.1499938964844,293.1499938964844,0.2646498680114746,-5272.59716796875,304.1822204589844,0.745535135269165,0.2918409705162048,0.2815463244915008,293.2142639160156,297.1499938964844,293.1499938964844,0.4691916406154632,-6073.81884765625,304.1871337890625,0.862277090549469,0.4595610201358795,0.3242274820804596,293.2503356933594,297.1499938964844,293.1499938964844,0.6728935837745667,-10837.2421875,304.20330810546875,0.9518065452575684,0.6075214743614197,0.5779007077217102,293.1971130371094,297.1499938964844,293.1499938964844,0.0599896609783172,-7946.63525390625,304.16046142578125,0.4936354160308838,0.0890522599220275,0.4249309003353119,288.6878662109375,291.1499938964844,266.7933959960937,264.8431091308594,281.3194274902344,293.2474060058594,288.6938781738281,1.0,0.4860349297523498,0.8773104548454285,0.8773104548454285,1.0,1.0,-2.291752815246582,1.033299684524536,1.2584532499313354,0.5104973316192627,0.0,0.0,1.0,158.0245819091797,128.0,160.4871826171875,-17250.236328125,1300.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.789794921875,317.5390625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4111933410167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004173089691903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722400,293.2601318359375,297.1499938964844,293.1499938964844,0.307550311088562,-5628.94287109375,304.1845397949219,0.7747128009796143,0.3289881646633148,0.3005294799804687,293.2563781738281,297.1499938964844,293.1499938964844,0.2646498680114746,-5272.59716796875,304.1822204589844,0.745535135269165,0.2918409705162048,0.2815463244915008,293.2142639160156,297.1499938964844,293.1499938964844,0.4691916406154632,-6073.81884765625,304.1871337890625,0.862277090549469,0.4595610201358795,0.3242274820804596,293.2503356933594,297.1499938964844,293.1499938964844,0.6728935837745667,-10837.2421875,304.20330810546875,0.9518065452575684,0.6075214743614197,0.5779007077217102,293.1971130371094,297.1499938964844,293.1499938964844,0.0599896609783172,-7946.63525390625,304.16046142578125,0.4936354160308838,0.0890522599220275,0.4249309003353119,288.6878662109375,291.1499938964844,266.7933959960937,264.8431091308594,281.3194274902344,293.2474060058594,288.6938781738281,1.0,0.4860349297523498,0.8773104548454285,0.8773104548454285,1.0,1.0,-2.291752815246582,1.033299684524536,1.2584532499313354,0.5104973316192627,0.0,0.0,1.0,158.0245819091797,128.0,160.4871826171875,-17250.236328125,1300.3758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.789794921875,317.5390625,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4111933410167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004173089691903,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722460,293.2622985839844,297.1499938964844,293.1499938964844,0.3004478216171264,-5525.75732421875,304.18487548828125,0.7820472121238708,0.3257569372653961,0.2972954213619232,293.2602844238281,297.1499938964844,293.1499938964844,0.2578704953193664,-5164.771484375,304.1827697753906,0.7516309022903442,0.2883574962615967,0.2779114544391632,293.21734619140625,297.1499938964844,293.1499938964844,0.4612617790699005,-5993.55419921875,304.1879577636719,0.8717919588088989,0.4573044776916504,0.3223986625671386,293.25347900390625,297.1499938964844,293.1499938964844,0.6612693667411804,-10693.263671875,304.2049255371094,0.9629124402999878,0.604342520236969,0.5745670199394226,293.1976928710937,297.1499938964844,293.1499938964844,0.0577124319970607,-7743.658203125,304.1607666015625,0.4972147643566131,0.0877387821674346,0.4172758460044861,288.8065185546875,291.1499938964844,266.8784484863281,264.9032897949219,281.37091064453125,293.2504272460937,288.8129577636719,1.0,0.4761714041233063,0.8757436871528625,0.8757436871528625,1.0,1.0,-2.2681055068969727,1.0216529369354248,1.246452569961548,0.5043783187866211,0.0,0.0,1.0,148.15074157714844,116.0,165.30746459960938,-17238.984375,1234.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0497436523437,317.8005065917969,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4090267419815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004151101456955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722520,293.2622985839844,297.1499938964844,293.1499938964844,0.3004478216171264,-5525.75732421875,304.18487548828125,0.7820472121238708,0.3257569372653961,0.2972954213619232,293.2602844238281,297.1499938964844,293.1499938964844,0.2578704953193664,-5164.771484375,304.1827697753906,0.7516309022903442,0.2883574962615967,0.2779114544391632,293.21734619140625,297.1499938964844,293.1499938964844,0.4612617790699005,-5993.55419921875,304.1879577636719,0.8717919588088989,0.4573044776916504,0.3223986625671386,293.25347900390625,297.1499938964844,293.1499938964844,0.6612693667411804,-10693.263671875,304.2049255371094,0.9629124402999878,0.604342520236969,0.5745670199394226,293.1976928710937,297.1499938964844,293.1499938964844,0.0577124319970607,-7743.658203125,304.1607666015625,0.4972147643566131,0.0877387821674346,0.4172758460044861,288.8065185546875,291.1499938964844,266.8784484863281,264.9032897949219,281.37091064453125,293.2504272460937,288.8129577636719,1.0,0.4761714041233063,0.8757436871528625,0.8757436871528625,1.0,1.0,-2.2681055068969727,1.0216529369354248,1.246452569961548,0.5043783187866211,0.0,0.0,1.0,148.15074157714844,116.0,165.30746459960938,-17238.984375,1234.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0497436523437,317.8005065917969,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4090267419815063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004151101456955,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722580,293.26416015625,297.1499938964844,293.1499938964844,0.2934258282184601,-5423.1884765625,304.1849365234375,0.7912169098854065,0.3225340843200683,0.2940442264080047,293.26385498046875,297.1499938964844,293.1499938964844,0.2511259913444519,-5056.87744140625,304.1830749511719,0.7594042420387268,0.2848374843597412,0.2742161750793457,293.2201538085937,297.1499938964844,293.1499938964844,0.4533545076847076,-5913.2431640625,304.1884765625,0.8834774494171143,0.4550334811210632,0.3205404579639435,293.2562866210937,297.1499938964844,293.1499938964844,0.6496785283088684,-10549.3544921875,304.2059020996094,0.9753196835517884,0.6011548042297363,0.5711987614631653,293.19805908203125,297.1499938964844,293.1499938964844,0.0554398633539676,-7543.275390625,304.1609802246094,0.5019734501838684,0.0864552408456802,0.4096381068229675,288.92510986328125,291.1499938964844,266.9623107910156,264.9628295898437,281.42193603515625,293.2531433105469,288.9314270019531,1.0,0.4656190872192383,0.8741769790649414,0.8741769790649414,1.0,1.0,-2.244309902191162,1.0099318027496338,1.2343779802322388,0.4982510805130005,0.0,0.0,1.0,137.58956909179688,104.0,164.79783630371094,-17209.595703125,1167.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2748107910156,318.0293884277344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4062316417694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004122734535485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722640,293.26416015625,297.1499938964844,293.1499938964844,0.2934258282184601,-5423.1884765625,304.1849365234375,0.7912169098854065,0.3225340843200683,0.2940442264080047,293.26385498046875,297.1499938964844,293.1499938964844,0.2511259913444519,-5056.87744140625,304.1830749511719,0.7594042420387268,0.2848374843597412,0.2742161750793457,293.2201538085937,297.1499938964844,293.1499938964844,0.4533545076847076,-5913.2431640625,304.1884765625,0.8834774494171143,0.4550334811210632,0.3205404579639435,293.2562866210937,297.1499938964844,293.1499938964844,0.6496785283088684,-10549.3544921875,304.2059020996094,0.9753196835517884,0.6011548042297363,0.5711987614631653,293.19805908203125,297.1499938964844,293.1499938964844,0.0554398633539676,-7543.275390625,304.1609802246094,0.5019734501838684,0.0864552408456802,0.4096381068229675,288.92510986328125,291.1499938964844,266.9623107910156,264.9628295898437,281.42193603515625,293.2531433105469,288.9314270019531,1.0,0.4656190872192383,0.8741769790649414,0.8741769790649414,1.0,1.0,-2.244309902191162,1.0099318027496338,1.2343779802322388,0.4982510805130005,0.0,0.0,1.0,137.58956909179688,104.0,164.79783630371094,-17209.595703125,1167.8243408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2748107910156,318.0293884277344,278.1499938964844,0.0,18000.0,320.0299987792969,32437.71875,36000.0,0.0,0.0,0.4062316417694092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004122734535485,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722700,293.2649841308594,297.1499938964844,293.1499938964844,0.2899832129478454,-5372.720703125,304.1848449707031,0.7964990735054016,0.3209248185157776,0.2924146950244903,293.2655334472656,297.1499938964844,293.1499938964844,0.247800201177597,-5003.4599609375,304.18310546875,0.7639591693878174,0.2830625474452972,0.2723483145236969,293.221435546875,297.1499938964844,293.1499938964844,0.449468582868576,-5873.697265625,304.18853759765625,0.8901585340499878,0.4538925588130951,0.3196028470993042,293.2575378417969,297.1499938964844,293.1499938964844,0.6439806818962097,-10478.521484375,304.2060852050781,0.9818044900894164,0.599558413028717,0.5695055723190308,293.1981811523437,297.1499938964844,293.1499938964844,0.0543143488466739,-7444.888671875,304.1610107421875,0.5048314929008484,0.0858217850327491,0.405829906463623,288.9827880859375,291.1499938964844,267.0036926269531,264.9923095703125,281.4472351074219,293.25439453125,288.9889831542969,1.0,0.4601446092128753,0.8733935952186584,0.8733935952186584,1.0,1.0,-2.232374668121338,1.0040520429611206,1.2283226251602173,0.4951898157596588,0.0,0.0,1.0,132.15020751953125,104.0,162.70237731933594,-17187.9296875,1134.1387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3731689453125,318.13055419921875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4094554185867309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004155451897531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722760,293.2657470703125,297.1499938964844,293.1499938964844,0.2865451574325561,-5322.14111328125,304.18475341796875,0.8022630214691162,0.3193163871765136,0.2907834053039551,293.2671813964844,297.1499938964844,293.1499938964844,0.2444708198308944,-4949.7880859375,304.1831359863281,0.768997311592102,0.2812772989273071,0.2704680860042572,293.22265625,297.1499938964844,293.1499938964844,0.4455665051937103,-5833.86474609375,304.1886291503906,0.8974227905273438,0.452747642993927,0.3186606168746948,293.2587585449219,297.1499938964844,293.1499938964844,0.6382642984390259,-10407.240234375,304.206298828125,0.9883710145950316,0.5979598164558411,0.5678079128265381,293.1982727050781,297.1499938964844,293.1499938964844,0.0531864389777183,-7346.7431640625,304.1610717773437,0.5080476999282837,0.0851925089955329,0.4020294845104217,289.0411376953125,291.1499938964844,267.04461669921875,265.02154541015625,281.47235107421875,293.2555847167969,289.0477294921875,1.0,0.4545607566833496,0.8726479411125183,0.8726479411125183,1.0,1.0,-2.220421075820923,0.998165726661682,1.2222554683685305,0.4921353757381439,0.0,0.0,1.0,126.64289093017578,92.0,164.12216186523438,-17179.802734375,1100.5074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.50244140625,318.26092529296875,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.408307135105133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004143798432778,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722820,293.2671203613281,297.1499938964844,293.1499938964844,0.2796820998191833,-5220.6513671875,304.1846008300781,0.8144037127494812,0.3161078691482544,0.2875330746173858,293.270263671875,297.1499938964844,293.1499938964844,0.237804889678955,-4841.74169921875,304.1831970214844,0.7800762057304382,0.2776825726032257,0.2666890621185303,293.22491455078125,297.1499938964844,293.1499938964844,0.4376998841762543,-5753.21484375,304.1888732910156,0.9136886596679688,0.4504500329494476,0.3167747259140014,293.2603454589844,297.1499938964844,293.1499938964844,0.6238676905632019,-10222.1337890625,304.2121887207031,0.9990000128746032,0.5948727130889893,0.5619363188743591,293.1983642578125,297.1499938964844,293.1499938964844,0.0509381406009197,-7152.3203125,304.1611328125,0.5153114199638367,0.0839539542794227,0.3945388495922088,289.1616516113281,291.1499938964844,267.1250915527344,265.07928466796875,281.52325439453125,293.2575988769531,289.1683959960937,1.0,0.4429914355278015,0.8711566925048828,0.8711566925048828,1.0,1.0,-2.193686008453369,0.9849795699119568,1.2087063789367676,0.4854886531829834,0.0,0.0,1.0,115.82877349853516,80.0,167.4710235595703,-17137.537109375,1032.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7370910644531,318.5009460449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4055072367191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115382907912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722880,293.2671203613281,297.1499938964844,293.1499938964844,0.2796820998191833,-5220.6513671875,304.1846008300781,0.8144037127494812,0.3161078691482544,0.2875330746173858,293.270263671875,297.1499938964844,293.1499938964844,0.237804889678955,-4841.74169921875,304.1831970214844,0.7800762057304382,0.2776825726032257,0.2666890621185303,293.22491455078125,297.1499938964844,293.1499938964844,0.4376998841762543,-5753.21484375,304.1888732910156,0.9136886596679688,0.4504500329494476,0.3167747259140014,293.2603454589844,297.1499938964844,293.1499938964844,0.6238676905632019,-10222.1337890625,304.2121887207031,0.9990000128746032,0.5948727130889893,0.5619363188743591,293.1983642578125,297.1499938964844,293.1499938964844,0.0509381406009197,-7152.3203125,304.1611328125,0.5153114199638367,0.0839539542794227,0.3945388495922088,289.1616516113281,291.1499938964844,267.1250915527344,265.07928466796875,281.52325439453125,293.2575988769531,289.1683959960937,1.0,0.4429914355278015,0.8711566925048828,0.8711566925048828,1.0,1.0,-2.193686008453369,0.9849795699119568,1.2087063789367676,0.4854886531829834,0.0,0.0,1.0,115.82877349853516,80.0,167.4710235595703,-17137.537109375,1032.1021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.7370910644531,318.5009460449219,278.1499938964844,0.0,18000.0,320.510009765625,32437.71875,36000.0,0.0,0.0,0.4055072367191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004115382907912,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
722940,293.2682189941406,297.1499938964844,293.1499938964844,0.2726506292819977,-5115.6328125,304.184814453125,0.8237874507904053,0.3129189908504486,0.2844057381153106,293.27301025390625,297.1499938964844,293.1499938964844,0.2310024946928024,-4730.36328125,304.1835021972656,0.7890498638153076,0.2740818858146667,0.2630098462104797,293.22686767578125,297.1499938964844,293.1499938964844,0.4294044971466064,-5667.341796875,304.18975830078125,0.928497552871704,0.4481561183929443,0.3149732053279876,293.2415466308594,297.1499938964844,293.1499938964844,0.5845370888710022,-9691.7646484375,304.25689697265625,0.9990000128746032,0.5958251357078552,0.5362007021903992,293.19805908203125,297.1499938964844,293.1499938964844,0.0487695187330246,-6964.98828125,304.1610412597656,0.52141273021698,0.0827920660376548,0.3878412544727325,289.3013000488281,291.1499938964844,267.2033386230469,265.1358642578125,281.5800170898437,293.25311279296875,289.30963134765625,1.0,0.4298658668994903,0.8696654438972473,0.8696654438972473,1.0,1.0,-2.144386053085327,0.9608562588691713,1.1835298538208008,0.4731086492538452,0.0,0.0,1.0,106.8531494140625,68.0,191.4735717773437,-16979.28515625,950.0287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9583435058594,318.7428283691406,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4067441523075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127935972064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723000,293.2682189941406,297.1499938964844,293.1499938964844,0.2726506292819977,-5115.6328125,304.184814453125,0.8237874507904053,0.3129189908504486,0.2844057381153106,293.27301025390625,297.1499938964844,293.1499938964844,0.2310024946928024,-4730.36328125,304.1835021972656,0.7890498638153076,0.2740818858146667,0.2630098462104797,293.22686767578125,297.1499938964844,293.1499938964844,0.4294044971466064,-5667.341796875,304.18975830078125,0.928497552871704,0.4481561183929443,0.3149732053279876,293.2415466308594,297.1499938964844,293.1499938964844,0.5845370888710022,-9691.7646484375,304.25689697265625,0.9990000128746032,0.5958251357078552,0.5362007021903992,293.19805908203125,297.1499938964844,293.1499938964844,0.0487695187330246,-6964.98828125,304.1610412597656,0.52141273021698,0.0827920660376548,0.3878412544727325,289.3013000488281,291.1499938964844,267.2033386230469,265.1358642578125,281.5800170898437,293.25311279296875,289.30963134765625,1.0,0.4298658668994903,0.8696654438972473,0.8696654438972473,1.0,1.0,-2.144386053085327,0.9608562588691713,1.1835298538208008,0.4731086492538452,0.0,0.0,1.0,106.8531494140625,68.0,191.4735717773437,-16979.28515625,950.0287475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9583435058594,318.7428283691406,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4067441523075104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004127935972064,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723060,293.2694702148437,297.1499938964844,293.1499938964844,0.2652114927768707,-5003.3837890625,304.18560791015625,0.8352365493774414,0.3096726238727569,0.2812111377716064,293.27587890625,297.1499938964844,293.1499938964844,0.2238401770591735,-4611.85986328125,304.18426513671875,0.8002820611000061,0.2703850567340851,0.2592294812202453,293.22900390625,297.1499938964844,293.1499938964844,0.4203871488571167,-5573.0625,304.1915588378906,0.9463934898376464,0.4457763731479645,0.3131028711795807,293.1976318359375,297.1499938964844,293.1499938964844,0.539931058883667,-9091.2958984375,304.2954406738281,0.9990000128746032,0.6023631691932678,0.5071668028831482,293.1977233886719,297.1499938964844,293.1499938964844,0.0465090572834014,-6770.14892578125,304.1611328125,0.5294494032859802,0.081641286611557,0.3811449408531189,289.4624328613281,291.1499938964844,267.279052734375,265.1911315917969,281.6368713378906,293.2459716796875,289.4723205566406,1.0,0.4155381321907043,0.8684149384498596,0.8684149384498596,1.0,1.0,-2.0908567905426025,0.9347030520439148,1.156153678894043,0.4597991704940796,0.0,0.0,1.0,97.3384780883789,71.0,220.26486206054688,-16830.291015625,865.4602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2615661621094,319.06549072265625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4032345414161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092318122275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723120,293.2694702148437,297.1499938964844,293.1499938964844,0.2652114927768707,-5003.3837890625,304.18560791015625,0.8352365493774414,0.3096726238727569,0.2812111377716064,293.27587890625,297.1499938964844,293.1499938964844,0.2238401770591735,-4611.85986328125,304.18426513671875,0.8002820611000061,0.2703850567340851,0.2592294812202453,293.22900390625,297.1499938964844,293.1499938964844,0.4203871488571167,-5573.0625,304.1915588378906,0.9463934898376464,0.4457763731479645,0.3131028711795807,293.1976318359375,297.1499938964844,293.1499938964844,0.539931058883667,-9091.2958984375,304.2954406738281,0.9990000128746032,0.6023631691932678,0.5071668028831482,293.1977233886719,297.1499938964844,293.1499938964844,0.0465090572834014,-6770.14892578125,304.1611328125,0.5294494032859802,0.081641286611557,0.3811449408531189,289.4624328613281,291.1499938964844,267.279052734375,265.1911315917969,281.6368713378906,293.2459716796875,289.4723205566406,1.0,0.4155381321907043,0.8684149384498596,0.8684149384498596,1.0,1.0,-2.0908567905426025,0.9347030520439148,1.156153678894043,0.4597991704940796,0.0,0.0,1.0,97.3384780883789,71.0,220.26486206054688,-16830.291015625,865.4602661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.2615661621094,319.06549072265625,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.4032345414161682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004092318122275,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723180,293.2709655761719,297.1499938964844,293.1499938964844,0.2578661441802978,-4891.841796875,304.1859741210937,0.842376708984375,0.3063438236713409,0.2780689299106598,293.2790222167969,297.1499938964844,293.1499938964844,0.2167493253946304,-4493.68310546875,304.18463134765625,0.806782603263855,0.2665575742721557,0.2554593384265899,293.2314147949219,297.1499938964844,293.1499938964844,0.4113456308841705,-5478.16796875,304.1927185058594,0.9576391577720642,0.4432876408100128,0.3112526834011078,293.14337158203125,297.1499938964844,293.1499938964844,0.5068748593330383,-8654.7158203125,304.3012084960937,0.9990000128746032,0.6121652126312256,0.4881019592285156,293.1976013183594,297.1499938964844,293.1499938964844,0.0443501956760883,-6584.525390625,304.1610107421875,0.5341853499412537,0.0804581269621849,0.3749300539493561,289.6284484863281,291.1499938964844,267.3519287109375,265.2449035644531,281.69110107421875,293.24566650390625,289.6378173828125,1.0,0.4058255851268768,0.8671644926071167,0.8671644926071167,1.0,1.0,-2.049957513809204,0.91471928358078,1.1352382898330688,0.4496111273765564,0.0,0.0,1.0,91.21121215820312,89.0,225.7450408935547,-16729.966796875,807.3982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5487976074219,319.36590576171875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3986883461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000404618011089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723240,293.2709655761719,297.1499938964844,293.1499938964844,0.2578661441802978,-4891.841796875,304.1859741210937,0.842376708984375,0.3063438236713409,0.2780689299106598,293.2790222167969,297.1499938964844,293.1499938964844,0.2167493253946304,-4493.68310546875,304.18463134765625,0.806782603263855,0.2665575742721557,0.2554593384265899,293.2314147949219,297.1499938964844,293.1499938964844,0.4113456308841705,-5478.16796875,304.1927185058594,0.9576391577720642,0.4432876408100128,0.3112526834011078,293.14337158203125,297.1499938964844,293.1499938964844,0.5068748593330383,-8654.7158203125,304.3012084960937,0.9990000128746032,0.6121652126312256,0.4881019592285156,293.1976013183594,297.1499938964844,293.1499938964844,0.0443501956760883,-6584.525390625,304.1610107421875,0.5341853499412537,0.0804581269621849,0.3749300539493561,289.6284484863281,291.1499938964844,267.3519287109375,265.2449035644531,281.69110107421875,293.24566650390625,289.6378173828125,1.0,0.4058255851268768,0.8671644926071167,0.8671644926071167,1.0,1.0,-2.049957513809204,0.91471928358078,1.1352382898330688,0.4496111273765564,0.0,0.0,1.0,91.21121215820312,89.0,225.7450408935547,-16729.966796875,807.3982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5487976074219,319.36590576171875,278.1499938964844,0.0,18000.0,320.989990234375,32437.71875,36000.0,0.0,0.0,0.3986883461475372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000404618011089,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723300,293.2718505859375,297.1499938964844,293.1499938964844,0.254459410905838,-4840.0380859375,304.18560791015625,0.8417205214500427,0.30463507771492,0.2765445411205292,293.28076171875,297.1499938964844,293.1499938964844,0.2134281545877456,-4438.19580078125,304.18438720703125,0.8056194186210632,0.2645811736583709,0.2536060810089111,293.23272705078125,297.1499938964844,293.1499938964844,0.4071731865406036,-5434.4638671875,304.1925354003906,0.9576933979988098,0.4419944882392883,0.3103594481945038,293.1214904785156,297.1499938964844,293.1499938964844,0.5001532435417175,-8575.3115234375,304.28570556640625,0.9990000128746032,0.6165533065795898,0.4866233766078949,293.1976013183594,297.1499938964844,293.1499938964844,0.0433951057493686,-6502.64990234375,304.1607360839844,0.5332414507865906,0.0798529312014579,0.3721810579299927,289.7033996582031,291.1499938964844,267.3871765136719,265.2712097167969,281.7144470214844,293.24853515625,289.7115783691406,1.0,0.4044684469699859,0.8665392398834229,0.8665392398834229,1.0,1.0,-2.039736032485962,0.9097110629081726,1.1300249099731443,0.4469991028308868,0.0,0.0,1.0,90.56407165527344,89.0,214.18321228027344,-16721.720703125,796.28076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.67242431640625,319.4906921386719,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.397807627916336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000403724174248,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723360,293.2728271484375,297.1499938964844,293.1499938964844,0.2513349652290344,-4792.59765625,304.184814453125,0.8383603692054749,0.3029010593891144,0.2750392258167267,293.2825927734375,297.1499938964844,293.1499938964844,0.2103418111801147,-4386.65771484375,304.1837463378906,0.8016217947006226,0.2625674307346344,0.2517617344856262,293.2341003417969,297.1499938964844,293.1499938964844,0.403416097164154,-5395.2958984375,304.1916198730469,0.9542505145072936,0.4406767189502716,0.3094805777072906,293.10858154296875,297.1499938964844,293.1499938964844,0.4998590350151062,-8586.0302734375,304.2615051269531,0.9990000128746032,0.6194554567337036,0.4901582896709442,293.1977233886719,297.1499938964844,293.1499938964844,0.0425360165536403,-6429.39306640625,304.16033935546875,0.5301690101623535,0.0792291089892387,0.369600236415863,289.7666320800781,291.1499938964844,267.4216003417969,265.2970886230469,281.73419189453125,293.2514038085937,289.7735900878906,1.0,0.4049083292484283,0.8660427331924438,0.8660427331924438,1.0,1.0,-2.035795927047729,0.9077460765838624,1.1280499696731567,0.446013331413269,0.0,0.0,1.0,91.38801574707033,107.0,193.4264373779297,-16741.888671875,795.7430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7868957519531,319.60260009765625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3955000936985016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004013823054265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723420,293.2748718261719,297.1499938964844,293.1499938964844,0.245917409658432,-4710.62744140625,304.18218994140625,0.8260602355003357,0.29937544465065,0.2720862030982971,293.2863464355469,297.1499938964844,293.1499938964844,0.204854279756546,-4295.1826171875,304.1816101074219,0.7876402139663696,0.25844806432724,0.2481003105640411,293.2368469238281,297.1499938964844,293.1499938964844,0.3971588909626007,-5330.64794921875,304.1881103515625,0.9393531084060668,0.4379918277263641,0.3077713549137115,293.1131591796875,297.1499938964844,293.1499938964844,0.5141326785087585,-8813.2880859375,304.20025634765625,0.9990000128746032,0.6196619272232056,0.5084490776062012,293.1985778808594,297.1499938964844,293.1499938964844,0.0410161912441253,-6301.26611328125,304.159423828125,0.519609272480011,0.0778454467654228,0.3645414710044861,289.85821533203125,291.1499938964844,267.4877319335937,265.3474426269531,281.7631530761719,293.2528991699219,289.8622436523437,1.0,0.4102368652820587,0.8650497198104858,0.8650497198104858,1.0,1.0,-2.04167914390564,0.910498321056366,1.1311808824539185,0.4474309384822845,0.0,0.0,1.0,96.4206771850586,125.0,136.49478149414062,-16821.9453125,818.3314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93817138671875,319.74346923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3911015689373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969183890148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723480,293.2748718261719,297.1499938964844,293.1499938964844,0.245917409658432,-4710.62744140625,304.18218994140625,0.8260602355003357,0.29937544465065,0.2720862030982971,293.2863464355469,297.1499938964844,293.1499938964844,0.204854279756546,-4295.1826171875,304.1816101074219,0.7876402139663696,0.25844806432724,0.2481003105640411,293.2368469238281,297.1499938964844,293.1499938964844,0.3971588909626007,-5330.64794921875,304.1881103515625,0.9393531084060668,0.4379918277263641,0.3077713549137115,293.1131591796875,297.1499938964844,293.1499938964844,0.5141326785087585,-8813.2880859375,304.20025634765625,0.9990000128746032,0.6196619272232056,0.5084490776062012,293.1985778808594,297.1499938964844,293.1499938964844,0.0410161912441253,-6301.26611328125,304.159423828125,0.519609272480011,0.0778454467654228,0.3645414710044861,289.85821533203125,291.1499938964844,267.4877319335937,265.3474426269531,281.7631530761719,293.2528991699219,289.8622436523437,1.0,0.4102368652820587,0.8650497198104858,0.8650497198104858,1.0,1.0,-2.04167914390564,0.910498321056366,1.1311808824539185,0.4474309384822845,0.0,0.0,1.0,96.4206771850586,125.0,136.49478149414062,-16821.9453125,818.3314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.93817138671875,319.74346923828125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3911015689373016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003969183890148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723540,293.2770690917969,297.1499938964844,293.1499938964844,0.2416025400161743,-4645.90576171875,304.1786499023437,0.8086022734642029,0.2957679629325866,0.2691868841648102,293.29022216796875,297.1499938964844,293.1499938964844,0.2002661228179931,-4219.09765625,304.1787109375,0.7687975764274597,0.2542068362236023,0.2444562017917633,293.2395324707031,297.1499938964844,293.1499938964844,0.3926347494125366,-5284.84765625,304.18292236328125,0.9170964360237122,0.4352445006370544,0.3061158955097198,293.1568603515625,297.1499938964844,293.1499938964844,0.5443006157875061,-9255.037109375,304.1332092285156,0.9990000128746032,0.6118122935295105,0.5379875302314758,293.20074462890625,297.1499938964844,293.1499938964844,0.039624486118555,-6186.5888671875,304.1585998535156,0.5056166052818298,0.0761825293302536,0.3589581549167633,289.9006652832031,291.1499938964844,267.54998779296875,265.3959045410156,281.7828063964844,293.25244140625,289.90191650390625,1.0,0.4200440347194671,0.8640566468238831,0.8640566468238831,1.0,1.0,-2.060594081878662,0.9195817708969116,1.1410123109817505,0.4520418345928192,0.0,0.0,1.0,105.1659927368164,128.0,72.12655639648438,-16924.494140625,865.7007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9803161621094,319.7722473144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3874091207981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003931710089091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723600,293.2770690917969,297.1499938964844,293.1499938964844,0.2416025400161743,-4645.90576171875,304.1786499023437,0.8086022734642029,0.2957679629325866,0.2691868841648102,293.29022216796875,297.1499938964844,293.1499938964844,0.2002661228179931,-4219.09765625,304.1787109375,0.7687975764274597,0.2542068362236023,0.2444562017917633,293.2395324707031,297.1499938964844,293.1499938964844,0.3926347494125366,-5284.84765625,304.18292236328125,0.9170964360237122,0.4352445006370544,0.3061158955097198,293.1568603515625,297.1499938964844,293.1499938964844,0.5443006157875061,-9255.037109375,304.1332092285156,0.9990000128746032,0.6118122935295105,0.5379875302314758,293.20074462890625,297.1499938964844,293.1499938964844,0.039624486118555,-6186.5888671875,304.1585998535156,0.5056166052818298,0.0761825293302536,0.3589581549167633,289.9006652832031,291.1499938964844,267.54998779296875,265.3959045410156,281.7828063964844,293.25244140625,289.90191650390625,1.0,0.4200440347194671,0.8640566468238831,0.8640566468238831,1.0,1.0,-2.060594081878662,0.9195817708969116,1.1410123109817505,0.4520418345928192,0.0,0.0,1.0,105.1659927368164,128.0,72.12655639648438,-16924.494140625,865.7007446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9803161621094,319.7722473144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3874091207981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003931710089091,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723660,293.2782897949219,297.1499938964844,293.1499938964844,0.2379194647073745,-4590.8408203125,304.1752624511719,0.7933667898178101,0.2922966480255127,0.2662988603115082,293.2930908203125,297.1499938964844,293.1499938964844,0.1961743980646133,-4151.29541015625,304.17596435546875,0.753736674785614,0.25006964802742,0.2407901585102081,293.2411804199219,297.1499938964844,293.1499938964844,0.3891502320766449,-5249.98486328125,304.17779541015625,0.9004907011985779,0.4326432347297668,0.3044795095920563,293.2244567871094,297.1499938964844,293.1499938964844,0.5720037817955017,-9644.5400390625,304.09344482421875,0.9990000128746032,0.5979546308517456,0.5626881122589111,293.2025756835937,297.1499938964844,293.1499938964844,0.0382210053503513,-6072.57958984375,304.1580810546875,0.494368314743042,0.0745225101709365,0.3526736497879028,289.91387939453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8092956542969,293.2586364746094,289.9144897460937,1.0,0.4273965656757355,0.8624531030654907,0.8624531030654907,1.0,1.0,-2.072880983352661,0.9253623485565186,1.1475186347961426,0.4550845921039581,0.0,0.0,1.0,112.7550811767578,131.0,32.348262786865234,-16954.703125,903.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9361572265625,319.7240295410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845979571342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003903180186171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723720,293.2782897949219,297.1499938964844,293.1499938964844,0.2379194647073745,-4590.8408203125,304.1752624511719,0.7933667898178101,0.2922966480255127,0.2662988603115082,293.2930908203125,297.1499938964844,293.1499938964844,0.1961743980646133,-4151.29541015625,304.17596435546875,0.753736674785614,0.25006964802742,0.2407901585102081,293.2411804199219,297.1499938964844,293.1499938964844,0.3891502320766449,-5249.98486328125,304.17779541015625,0.9004907011985779,0.4326432347297668,0.3044795095920563,293.2244567871094,297.1499938964844,293.1499938964844,0.5720037817955017,-9644.5400390625,304.09344482421875,0.9990000128746032,0.5979546308517456,0.5626881122589111,293.2025756835937,297.1499938964844,293.1499938964844,0.0382210053503513,-6072.57958984375,304.1580810546875,0.494368314743042,0.0745225101709365,0.3526736497879028,289.91387939453125,291.1499938964844,267.6101989746094,265.4433288574219,281.8092956542969,293.2586364746094,289.9144897460937,1.0,0.4273965656757355,0.8624531030654907,0.8624531030654907,1.0,1.0,-2.072880983352661,0.9253623485565186,1.1475186347961426,0.4550845921039581,0.0,0.0,1.0,112.7550811767578,131.0,32.348262786865234,-16954.703125,903.6412963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9361572265625,319.7240295410156,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3845979571342468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003903180186171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723780,293.2783508300781,297.1499938964844,293.1499938964844,0.2342618554830551,-4535.30126953125,304.1730041503906,0.7765991687774658,0.289035439491272,0.2637048959732055,293.2945251464844,297.1499938964844,293.1499938964844,0.1921518892049789,-4083.766845703125,304.174072265625,0.7379756569862366,0.2461554706096649,0.2374325692653656,293.2416076660156,297.1499938964844,293.1499938964844,0.3855510652065277,-5212.92578125,304.17462158203125,0.882963240146637,0.4302473068237304,0.3030704259872436,293.2759094238281,297.1499938964844,293.1499938964844,0.5670250058174133,-9559.2607421875,304.1222229003906,0.9842482805252076,0.5855345726013184,0.5577942728996277,293.2028503417969,297.1499938964844,293.1499938964844,0.0370695181190967,-5977.51611328125,304.1573181152344,0.4826840758323669,0.0731324478983879,0.3479466438293457,289.9444274902344,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2740478515625,289.947509765625,1.0,0.4319848120212555,0.8608495593070984,0.8608495593070984,1.0,1.0,-2.052506685256958,0.9152417778968812,1.1372649669647217,0.4502180516719818,0.0,0.0,1.0,121.64396667480467,134.0,49.05763626098633,-16806.20703125,916.0079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86895751953125,319.6759948730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3822692632675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879547002725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723840,293.2783508300781,297.1499938964844,293.1499938964844,0.2342618554830551,-4535.30126953125,304.1730041503906,0.7765991687774658,0.289035439491272,0.2637048959732055,293.2945251464844,297.1499938964844,293.1499938964844,0.1921518892049789,-4083.766845703125,304.174072265625,0.7379756569862366,0.2461554706096649,0.2374325692653656,293.2416076660156,297.1499938964844,293.1499938964844,0.3855510652065277,-5212.92578125,304.17462158203125,0.882963240146637,0.4302473068237304,0.3030704259872436,293.2759094238281,297.1499938964844,293.1499938964844,0.5670250058174133,-9559.2607421875,304.1222229003906,0.9842482805252076,0.5855345726013184,0.5577942728996277,293.2028503417969,297.1499938964844,293.1499938964844,0.0370695181190967,-5977.51611328125,304.1573181152344,0.4826840758323669,0.0731324478983879,0.3479466438293457,289.9444274902344,291.1499938964844,267.6703186035156,265.4908142089844,281.8569030761719,293.2740478515625,289.947509765625,1.0,0.4319848120212555,0.8608495593070984,0.8608495593070984,1.0,1.0,-2.052506685256958,0.9152417778968812,1.1372649669647217,0.4502180516719818,0.0,0.0,1.0,121.64396667480467,134.0,49.05763626098633,-16806.20703125,916.0079956054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.86895751953125,319.6759948730469,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3822692632675171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003879547002725,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723900,293.2784423828125,297.1499938964844,293.1499938964844,0.2322332561016082,-4504.0478515625,304.1725158691406,0.7699195742607117,0.287388414144516,0.2623871862888336,293.2951965332031,297.1499938964844,293.1499938964844,0.189987227320671,-4046.9814453125,304.17364501953125,0.7316810488700867,0.2441883832216262,0.2357417345046997,293.2419128417969,297.1499938964844,293.1499938964844,0.3834288418292999,-5190.5263671875,304.17401123046875,0.8760986328125,0.4290246963500976,0.3023463785648346,293.28662109375,297.1499938964844,293.1499938964844,0.5619133710861206,-9482.892578125,304.1365051269531,0.9761924147605896,0.5818318724632263,0.5538244843482971,293.202880859375,297.1499938964844,293.1499938964844,0.0364626683294773,-5926.5625,304.1570739746094,0.4775541722774505,0.0724552124738693,0.3456326127052307,289.97100830078125,291.1499938964844,267.7003479003906,265.5145263671875,281.8795471191406,293.2783203125,289.9741516113281,1.0,0.4334725141525268,0.8600477576255798,0.8600477576255798,1.0,1.0,-2.040485143661499,0.9093396663665771,1.1311455965042114,0.4471544027328491,0.0,0.0,1.0,125.2821044921875,134.0,60.470985412597656,-16728.1484375,917.5699462890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8463134765625,319.66357421875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3810815513134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003867493360303,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
723960,293.2785339355469,297.1499938964844,293.1499938964844,0.2301792800426483,-4472.294921875,304.1721496582031,0.7642787098884583,0.28574338555336,0.2610403001308441,293.2958984375,297.1499938964844,293.1499938964844,0.1877976059913635,-4009.63916015625,304.1733093261719,0.7262408137321472,0.2422153800725937,0.2340165972709655,293.24224853515625,297.1499938964844,293.1499938964844,0.3812663853168487,-5167.59814453125,304.173583984375,0.8703976273536682,0.4277937412261963,0.3015933930873871,293.29254150390625,297.1499938964844,293.1499938964844,0.5577101111412048,-9421.2080078125,304.14654541015625,0.9693365097045898,0.5789371132850647,0.5508850812911987,293.20281982421875,297.1499938964844,293.1499938964844,0.0358462072908878,-5874.66357421875,304.15692138671875,0.472698450088501,0.0717978700995445,0.3432633876800537,289.9979858398437,291.1499938964844,267.7303771972656,265.53826904296875,281.9006042480469,293.2808532714844,290.0011901855469,1.0,0.4346456527709961,0.8593288660049438,0.8593288660049438,1.0,1.0,-2.029515027999878,0.9039544463157654,1.125560641288757,0.4443667829036712,0.0,0.0,1.0,128.36203002929688,137.0,67.27700805664062,-16657.876953125,918.1270751953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82861328125,319.6550598144531,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3798841536045074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003855341055896,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
