time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724020,293.27850341796875,297.1499938964844,293.1499938964844,0.2260745614767074,-4408.57080078125,304.1716003417969,0.7549900412559509,0.2824912071228027,0.2583285272121429,293.2970886230469,297.1499938964844,293.1499938964844,0.1834037005901336,-3934.343505859375,304.1728820800781,0.7167615294456482,0.2382761538028717,0.2305196821689605,293.2428283691406,297.1499938964844,293.1499938964844,0.3769033253192901,-5121.12060546875,304.1730041503906,0.8611965775489807,0.4253398776054382,0.3000521063804626,293.2977905273437,297.1499938964844,293.1499938964844,0.5504350662231445,-9317.1806640625,304.1596374511719,0.9578763842582704,0.5742529034614563,0.5464154481887817,293.2023010253906,297.1499938964844,293.1499938964844,0.0346473343670368,-5773.13330078125,304.1566162109375,0.463051825761795,0.0705642774701118,0.3386479020118713,290.0527038574219,291.1499938964844,267.790283203125,265.58575439453125,281.94024658203125,293.2833251953125,290.0559997558594,1.0,0.4363433718681335,0.8578910231590271,0.8578910231590271,1.0,1.0,-2.00929594039917,0.8940368294715881,1.1152591705322266,0.4391719102859497,0.0,0.0,1.0,133.4227752685547,140.0,73.96531677246094,-16530.689453125,916.9624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8031005859375,319.6461486816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3774795532226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003830937494058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724080,293.27850341796875,297.1499938964844,293.1499938964844,0.2260745614767074,-4408.57080078125,304.1716003417969,0.7549900412559509,0.2824912071228027,0.2583285272121429,293.2970886230469,297.1499938964844,293.1499938964844,0.1834037005901336,-3934.343505859375,304.1728820800781,0.7167615294456482,0.2382761538028717,0.2305196821689605,293.2428283691406,297.1499938964844,293.1499938964844,0.3769033253192901,-5121.12060546875,304.1730041503906,0.8611965775489807,0.4253398776054382,0.3000521063804626,293.2977905273437,297.1499938964844,293.1499938964844,0.5504350662231445,-9317.1806640625,304.1596374511719,0.9578763842582704,0.5742529034614563,0.5464154481887817,293.2023010253906,297.1499938964844,293.1499938964844,0.0346473343670368,-5773.13330078125,304.1566162109375,0.463051825761795,0.0705642774701118,0.3386479020118713,290.0527038574219,291.1499938964844,267.790283203125,265.58575439453125,281.94024658203125,293.2833251953125,290.0559997558594,1.0,0.4363433718681335,0.8578910231590271,0.8578910231590271,1.0,1.0,-2.00929594039917,0.8940368294715881,1.1152591705322266,0.4391719102859497,0.0,0.0,1.0,133.4227752685547,140.0,73.96531677246094,-16530.689453125,916.9624633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8031005859375,319.6461486816406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3774795532226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003830937494058,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724140,293.2782287597656,297.1499938964844,293.1499938964844,0.2220165729522705,-4345.251953125,304.1711730957031,0.7473227977752686,0.2792941331863403,0.2556308209896087,293.2980651855469,297.1499938964844,293.1499938964844,0.179031416773796,-3858.964599609375,304.17254638671875,0.7080103158950806,0.2343540340662002,0.2270005345344543,293.24322509765625,297.1499938964844,293.1499938964844,0.3725406229496002,-5074.4248046875,304.172607421875,0.8537614345550537,0.422908216714859,0.2984974384307861,293.29949951171875,297.1499938964844,293.1499938964844,0.5436099171638489,-9222.1611328125,304.1676940917969,0.9481381177902222,0.5701589584350586,0.5426689386367798,293.20135498046875,297.1499938964844,293.1499938964844,0.0335194990038871,-5676.68310546875,304.1562805175781,0.4540185630321502,0.0694273635745048,0.3343132138252258,290.108154296875,291.1499938964844,267.8500671386719,265.6332092285156,281.9782409667969,293.2842102050781,290.1115417480469,1.0,0.437494546175003,0.8564531803131104,0.8564531803131104,1.0,1.0,-1.990257740020752,0.8847160339355469,1.105541706085205,0.4342001080513,0.0,0.0,1.0,137.58824157714844,143.0,76.6263198852539,-16413.25390625,913.7704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7861022949219,319.6445007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750732243061065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003806516469921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724200,293.2782287597656,297.1499938964844,293.1499938964844,0.2220165729522705,-4345.251953125,304.1711730957031,0.7473227977752686,0.2792941331863403,0.2556308209896087,293.2980651855469,297.1499938964844,293.1499938964844,0.179031416773796,-3858.964599609375,304.17254638671875,0.7080103158950806,0.2343540340662002,0.2270005345344543,293.24322509765625,297.1499938964844,293.1499938964844,0.3725406229496002,-5074.4248046875,304.172607421875,0.8537614345550537,0.422908216714859,0.2984974384307861,293.29949951171875,297.1499938964844,293.1499938964844,0.5436099171638489,-9222.1611328125,304.1676940917969,0.9481381177902222,0.5701589584350586,0.5426689386367798,293.20135498046875,297.1499938964844,293.1499938964844,0.0335194990038871,-5676.68310546875,304.1562805175781,0.4540185630321502,0.0694273635745048,0.3343132138252258,290.108154296875,291.1499938964844,267.8500671386719,265.6332092285156,281.9782409667969,293.2842102050781,290.1115417480469,1.0,0.437494546175003,0.8564531803131104,0.8564531803131104,1.0,1.0,-1.990257740020752,0.8847160339355469,1.105541706085205,0.4342001080513,0.0,0.0,1.0,137.58824157714844,143.0,76.6263198852539,-16413.25390625,913.7704467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7861022949219,319.6445007324219,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3750732243061065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003806516469921,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724260,293.2777404785156,297.1499938964844,293.1499938964844,0.2180213034152984,-4282.61328125,304.1707763671875,0.740606427192688,0.276143729686737,0.2529571652412414,293.298828125,297.1499938964844,293.1499938964844,0.1746999323368072,-3783.8515625,304.1722412109375,0.6996191143989563,0.23044453561306,0.2234737873077392,293.24346923828125,297.1499938964844,293.1499938964844,0.3682047128677368,-5027.83251953125,304.1723022460937,0.8473519682884216,0.4204963743686676,0.2969419062137604,293.2999267578125,297.1499938964844,293.1499938964844,0.5368531346321106,-9129.61328125,304.1730041503906,0.9393581748008728,0.5662804841995239,0.5391619205474854,293.2001953125,297.1499938964844,293.1499938964844,0.0324587412178516,-5584.9736328125,304.1559753417969,0.4463145732879638,0.0683626234531402,0.3302322924137115,290.1639709472656,291.1499938964844,267.90972900390625,265.6806335449219,282.0150756835937,293.28448486328125,290.1673889160156,1.0,0.4383355379104614,0.8552531599998474,0.8552531599998474,1.0,1.0,-1.97183096408844,0.875737726688385,1.0960931777954102,0.4293318390846252,0.0,0.0,1.0,141.2464599609375,131.0,77.64419555664062,-16301.2783203125,909.4039306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77459716796875,319.6475830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3726684749126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003782111452892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724320,293.2777404785156,297.1499938964844,293.1499938964844,0.2180213034152984,-4282.61328125,304.1707763671875,0.740606427192688,0.276143729686737,0.2529571652412414,293.298828125,297.1499938964844,293.1499938964844,0.1746999323368072,-3783.8515625,304.1722412109375,0.6996191143989563,0.23044453561306,0.2234737873077392,293.24346923828125,297.1499938964844,293.1499938964844,0.3682047128677368,-5027.83251953125,304.1723022460937,0.8473519682884216,0.4204963743686676,0.2969419062137604,293.2999267578125,297.1499938964844,293.1499938964844,0.5368531346321106,-9129.61328125,304.1730041503906,0.9393581748008728,0.5662804841995239,0.5391619205474854,293.2001953125,297.1499938964844,293.1499938964844,0.0324587412178516,-5584.9736328125,304.1559753417969,0.4463145732879638,0.0683626234531402,0.3302322924137115,290.1639709472656,291.1499938964844,267.90972900390625,265.6806335449219,282.0150756835937,293.28448486328125,290.1673889160156,1.0,0.4383355379104614,0.8552531599998474,0.8552531599998474,1.0,1.0,-1.97183096408844,0.875737726688385,1.0960931777954102,0.4293318390846252,0.0,0.0,1.0,141.2464599609375,131.0,77.64419555664062,-16301.2783203125,909.4039306640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.77459716796875,319.6475830078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3726684749126434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003782111452892,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724380,293.2768859863281,297.1499938964844,293.1499938964844,0.2138841152191162,-4217.3564453125,304.1707458496094,0.7395695447921753,0.2730806469917297,0.250132292509079,293.29931640625,297.1499938964844,293.1499938964844,0.1702133566141128,-3705.517578125,304.1723022460937,0.6971254348754883,0.2265780121088028,0.2197503298521042,293.243408203125,297.1499938964844,293.1499938964844,0.3636562824249267,-4978.63720703125,304.1724548339844,0.8476285338401794,0.4181380271911621,0.2952478229999542,293.2996520996094,297.1499938964844,293.1499938964844,0.5298216342926025,-9033.982421875,304.1770324707031,0.9393746256828308,0.5625391602516174,0.5355644822120667,293.19873046875,297.1499938964844,293.1499938964844,0.0312703773379325,-5481.41015625,304.15594482421875,0.4443844854831695,0.0673902183771133,0.3254485130310058,290.2215270996094,291.1499938964844,267.9691772460937,265.72802734375,282.0521850585937,293.2842712402344,290.2251892089844,1.0,0.4341199696063995,0.8540531396865845,0.8540531396865845,1.0,1.0,-1.9518694877624512,0.8660358190536499,1.0858336687088013,0.4240455627441406,0.0,0.0,1.0,139.20179748535156,119.0,80.33010864257812,-16183.248046875,884.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7682800292969,319.6566772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3702478110790252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757544618565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724440,293.2768859863281,297.1499938964844,293.1499938964844,0.2138841152191162,-4217.3564453125,304.1707458496094,0.7395695447921753,0.2730806469917297,0.250132292509079,293.29931640625,297.1499938964844,293.1499938964844,0.1702133566141128,-3705.517578125,304.1723022460937,0.6971254348754883,0.2265780121088028,0.2197503298521042,293.243408203125,297.1499938964844,293.1499938964844,0.3636562824249267,-4978.63720703125,304.1724548339844,0.8476285338401794,0.4181380271911621,0.2952478229999542,293.2996520996094,297.1499938964844,293.1499938964844,0.5298216342926025,-9033.982421875,304.1770324707031,0.9393746256828308,0.5625391602516174,0.5355644822120667,293.19873046875,297.1499938964844,293.1499938964844,0.0312703773379325,-5481.41015625,304.15594482421875,0.4443844854831695,0.0673902183771133,0.3254485130310058,290.2215270996094,291.1499938964844,267.9691772460937,265.72802734375,282.0521850585937,293.2842712402344,290.2251892089844,1.0,0.4341199696063995,0.8540531396865845,0.8540531396865845,1.0,1.0,-1.9518694877624512,0.8660358190536499,1.0858336687088013,0.4240455627441406,0.0,0.0,1.0,139.20179748535156,119.0,80.33010864257812,-16183.248046875,884.7044067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7682800292969,319.6566772460937,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3702478110790252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003757544618565,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724500,293.2762451171875,297.1499938964844,293.1499938964844,0.2117961347103119,-4184.29150390625,304.1707763671875,0.7406452894210815,0.2715984284877777,0.2487037628889084,293.29937744140625,297.1499938964844,293.1499938964844,0.1679419577121734,-3665.666259765625,304.1723937988281,0.6975495219230652,0.2246743738651275,0.2178527116775512,293.24322509765625,297.1499938964844,293.1499938964844,0.3613283336162567,-4953.37158203125,304.172607421875,0.8496536016464233,0.4169921576976776,0.2943771183490753,293.2992553710937,297.1499938964844,293.1499938964844,0.5262210369110107,-8985.1767578125,304.1786499023437,0.9418874979019164,0.56071937084198,0.5337525606155396,293.19781494140625,297.1499938964844,293.1499938964844,0.030663589015603,-5428.0,304.1559753417969,0.4450551569461822,0.0669520050287246,0.3229698836803436,290.2513732910156,291.1499938964844,267.9988708496094,265.751708984375,282.0706787109375,293.283935546875,290.255126953125,1.0,0.4308515191078186,0.8534531593322754,0.8534531593322754,1.0,1.0,-1.941677212715149,0.8610930442810059,1.080584168434143,0.4213233292102813,0.0,0.0,1.0,136.6043701171875,119.0,81.92623901367188,-16124.0439453125,867.1137084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.767578125,319.6636962890625,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3690191507339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003745075373444,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724560,293.2755126953125,297.1499938964844,293.1499938964844,0.2097123116254806,-4151.2119140625,304.1707763671875,0.7425134181976318,0.2701452374458313,0.2472762763500213,293.29931640625,297.1499938964844,293.1499938964844,0.1656694710254669,-3625.672119140625,304.1724548339844,0.698790431022644,0.2227892279624939,0.2159454226493835,293.2429504394531,297.1499938964844,293.1499938964844,0.3589867651462555,-4927.9130859375,304.1727600097656,0.8526275753974915,0.41586634516716,0.293500542640686,293.2987365722656,297.1499938964844,293.1499938964844,0.5225932598114014,-8936.0810546875,304.1800231933594,0.9455987811088562,0.5589292049407959,0.5319420695304871,293.1968078613281,297.1499938964844,293.1499938964844,0.0300632212311029,-5374.728515625,304.1559753417969,0.4465647637844085,0.0665438398718833,0.3204993307590484,290.2816772460937,291.1499938964844,268.0284729003906,265.775390625,282.0889892578125,293.28350830078125,290.2854919433594,1.0,0.4270197451114654,0.852878749370575,0.852878749370575,1.0,1.0,-1.9314790964126587,0.8561557531356812,1.0753233432769775,0.4185879230499267,0.0,0.0,1.0,133.310791015625,107.0,83.3310546875,-16065.3095703125,847.3877563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7682800292969,319.67205810546875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3677765130996704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003732464101631,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724620,293.2737731933594,297.1499938964844,293.1499938964844,0.2055770605802536,-4085.3359375,304.1707458496094,0.7483435869216919,0.2673158645629883,0.2444366812705993,293.29901123046875,297.1499938964844,293.1499938964844,0.1611439138650894,-3545.656982421875,304.1725158691406,0.7033566832542419,0.2190678566694259,0.2121192216873169,293.2421569824219,297.1499938964844,293.1499938964844,0.3542922139167785,-4876.7529296875,304.1730041503906,0.8611134886741638,0.4136679172515869,0.2917418479919433,293.29742431640625,297.1499938964844,293.1499938964844,0.5153030157089233,-8837.5712890625,304.1821594238281,0.9558863043785096,0.5554283857345581,0.5283388495445251,293.194580078125,297.1499938964844,293.1499938964844,0.0288983210921287,-5269.98388671875,304.1559143066406,0.451867014169693,0.0658092573285102,0.3156557977199554,290.3432006835937,291.1499938964844,268.0875549316406,265.8226928710937,282.1252746582031,293.28240966796875,290.3471069335937,1.0,0.4180725812911987,0.8517299294471741,0.8517299294471741,1.0,1.0,-1.911218881607056,0.8463646769523621,1.0648542642593384,0.4131131172180176,0.0,0.0,1.0,125.20648193359376,95.0,85.41966247558594,-15949.6142578125,803.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7728881835937,319.6917724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3652489185333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003706812276504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724680,293.2737731933594,297.1499938964844,293.1499938964844,0.2055770605802536,-4085.3359375,304.1707458496094,0.7483435869216919,0.2673158645629883,0.2444366812705993,293.29901123046875,297.1499938964844,293.1499938964844,0.1611439138650894,-3545.656982421875,304.1725158691406,0.7033566832542419,0.2190678566694259,0.2121192216873169,293.2421569824219,297.1499938964844,293.1499938964844,0.3542922139167785,-4876.7529296875,304.1730041503906,0.8611134886741638,0.4136679172515869,0.2917418479919433,293.29742431640625,297.1499938964844,293.1499938964844,0.5153030157089233,-8837.5712890625,304.1821594238281,0.9558863043785096,0.5554283857345581,0.5283388495445251,293.194580078125,297.1499938964844,293.1499938964844,0.0288983210921287,-5269.98388671875,304.1559143066406,0.451867014169693,0.0658092573285102,0.3156557977199554,290.3432006835937,291.1499938964844,268.0875549316406,265.8226928710937,282.1252746582031,293.28240966796875,290.3471069335937,1.0,0.4180725812911987,0.8517299294471741,0.8517299294471741,1.0,1.0,-1.911218881607056,0.8463646769523621,1.0648542642593384,0.4131131172180176,0.0,0.0,1.0,125.20648193359376,95.0,85.41966247558594,-15949.6142578125,803.6624755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7728881835937,319.6917724609375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3652489185333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003706812276504,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724740,293.2718200683594,297.1499938964844,293.1499938964844,0.2015065401792526,-4020.19091796875,304.1706237792969,0.7567849159240723,0.2645734250545501,0.2416286468505859,293.2984924316406,297.1499938964844,293.1499938964844,0.1566676944494247,-3466.025146484375,304.1724548339844,0.7103199362754822,0.215399295091629,0.2082931995391845,293.2412109375,297.1499938964844,293.1499938964844,0.3496171832084656,-4825.65673828125,304.1731262207031,0.8727765679359436,0.4115283787250519,0.2899873554706573,293.2958068847656,297.1499938964844,293.1499938964844,0.508026123046875,-8739.3193359375,304.1835327148437,0.9689527153968812,0.552018940448761,0.5247721672058105,293.1921691894531,297.1499938964844,293.1499938964844,0.027794674038887,-5168.798828125,304.1557922363281,0.4600901901721954,0.0651672929525375,0.3109995126724243,290.4053955078125,291.1499938964844,268.1464233398437,265.86993408203125,282.1610412597656,293.28106689453125,290.4093933105469,1.0,0.4078987538814544,0.850581169128418,0.850581169128418,1.0,1.0,-1.891270875930786,0.8367457389831543,1.0545251369476318,0.4076725542545318,0.0,0.0,1.0,115.77526092529295,83.0,86.55821228027344,-15836.27734375,756.7455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7802124023437,319.7138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.362669974565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003680639201775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724800,293.2718200683594,297.1499938964844,293.1499938964844,0.2015065401792526,-4020.19091796875,304.1706237792969,0.7567849159240723,0.2645734250545501,0.2416286468505859,293.2984924316406,297.1499938964844,293.1499938964844,0.1566676944494247,-3466.025146484375,304.1724548339844,0.7103199362754822,0.215399295091629,0.2082931995391845,293.2412109375,297.1499938964844,293.1499938964844,0.3496171832084656,-4825.65673828125,304.1731262207031,0.8727765679359436,0.4115283787250519,0.2899873554706573,293.2958068847656,297.1499938964844,293.1499938964844,0.508026123046875,-8739.3193359375,304.1835327148437,0.9689527153968812,0.552018940448761,0.5247721672058105,293.1921691894531,297.1499938964844,293.1499938964844,0.027794674038887,-5168.798828125,304.1557922363281,0.4600901901721954,0.0651672929525375,0.3109995126724243,290.4053955078125,291.1499938964844,268.1464233398437,265.86993408203125,282.1610412597656,293.28106689453125,290.4093933105469,1.0,0.4078987538814544,0.850581169128418,0.850581169128418,1.0,1.0,-1.891270875930786,0.8367457389831543,1.0545251369476318,0.4076725542545318,0.0,0.0,1.0,115.77526092529295,83.0,86.55821228027344,-15836.27734375,756.7455444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7802124023437,319.7138671875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.362669974565506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003680639201775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724860,293.27020263671875,297.1499938964844,293.1499938964844,0.1983080804347992,-3968.79150390625,304.1704406738281,0.765494167804718,0.2624323070049286,0.2394093871116638,293.2979736328125,297.1499938964844,293.1499938964844,0.1531335413455963,-3402.80224609375,304.17236328125,0.7171961069107056,0.2124936580657959,0.2052384912967682,293.2403564453125,297.1499938964844,293.1499938964844,0.3459111750125885,-4785.0478515625,304.1731262207031,0.8844435214996338,0.4098511934280395,0.2885917425155639,293.2944030761719,297.1499938964844,293.1499938964844,0.5022500157356262,-8661.310546875,304.1842346191406,0.9806674122810364,0.5493476390838623,0.5219502449035645,293.190185546875,297.1499938964844,293.1499938964844,0.0269545447081327,-5090.91796875,304.1556396484375,0.4684231579303741,0.0647086948156356,0.3074240982532501,290.4552307128906,291.1499938964844,268.193359375,265.9076843261719,282.1892395019531,293.2798767089844,290.4592590332031,1.0,0.3991289734840393,0.8497267365455627,0.8497267365455627,1.0,1.0,-1.875579595565796,0.8291991949081421,1.0463804006576538,0.4033676981925964,0.0,0.0,1.0,107.6476058959961,83.0,86.84307098388672,-15747.078125,718.208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7868347167969,319.73211669921875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3605764508247375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003659392823465,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724920,293.269775390625,297.1499938964844,293.1499938964844,0.1975172013044357,-3956.05322265625,304.1703796386719,0.7679636478424072,0.2619036138057709,0.2388585060834884,293.2978515625,297.1499938964844,293.1499938964844,0.1522571891546249,-3387.075927734375,304.1723327636719,0.7190806865692139,0.2117705643177032,0.204475924372673,293.2401428222656,297.1499938964844,293.1499938964844,0.3449908196926117,-4774.9482421875,304.1731262207031,0.8876999616622925,0.4094360172748565,0.2882441878318786,293.2940368652344,297.1499938964844,293.1499938964844,0.5008149743080139,-8641.919921875,304.1843566894531,0.9836984872817992,0.5486867427825928,0.5212492346763611,293.189697265625,297.1499938964844,293.1499938964844,0.0264620259404182,-5074.81103515625,304.1561584472656,0.4705232977867126,0.064600221812725,0.30655038356781,290.4676818847656,291.1499938964844,268.2050476074219,265.9171142578125,282.1962585449219,293.2795715332031,290.4717102050781,1.0,0.3968668282032013,0.8495131731033325,0.8495131731033325,1.0,1.0,-1.8716942071914675,0.8273323774337769,1.0443618297576904,0.4022980630397796,0.0,0.0,1.0,105.56158447265624,71.0,86.84529876708984,-15724.939453125,708.5232543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7884826660156,319.7366638183594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3600497543811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003654047322925,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
724980,293.2676696777344,297.1499938964844,293.1499938964844,0.1936172246932983,-3893.064208984375,304.17010498046875,0.7822402715682983,0.2592966556549072,0.2361300140619278,293.297119140625,297.1499938964844,293.1499938964844,0.147920161485672,-3308.95458984375,304.172119140625,0.7296981811523438,0.2081722021102905,0.2006717324256897,293.2389831542969,297.1499938964844,293.1499938964844,0.34042888879776,-4724.7978515625,304.1730041503906,0.9062155485153198,0.4073825478553772,0.2865164875984192,293.29205322265625,297.1499938964844,293.1499938964844,0.4934796690940857,-8542.5302734375,304.1851501464844,0.998935043811798,0.5454391241073608,0.5175696015357971,293.1872253417969,297.1499938964844,293.1499938964844,0.0256505198776721,-4978.73974609375,304.1554260253906,0.4810446798801422,0.064094953238964,0.3023073673248291,290.5297241210937,291.1499938964844,268.263427734375,265.9642028808594,282.23114013671875,293.2779541015625,290.5337829589844,1.0,0.3851871192455292,0.8484451770782471,0.8484451770782471,1.0,1.0,-1.85225248336792,0.8179994225502014,1.0342531204223633,0.3969398140907287,0.0,0.0,1.0,94.92393493652344,59.0,86.75482940673828,-15613.79296875,659.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7964782714844,319.7591552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3573997318744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627153055276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725040,293.2676696777344,297.1499938964844,293.1499938964844,0.1936172246932983,-3893.064208984375,304.17010498046875,0.7822402715682983,0.2592966556549072,0.2361300140619278,293.297119140625,297.1499938964844,293.1499938964844,0.147920161485672,-3308.95458984375,304.172119140625,0.7296981811523438,0.2081722021102905,0.2006717324256897,293.2389831542969,297.1499938964844,293.1499938964844,0.34042888879776,-4724.7978515625,304.1730041503906,0.9062155485153198,0.4073825478553772,0.2865164875984192,293.29205322265625,297.1499938964844,293.1499938964844,0.4934796690940857,-8542.5302734375,304.1851501464844,0.998935043811798,0.5454391241073608,0.5175696015357971,293.1872253417969,297.1499938964844,293.1499938964844,0.0256505198776721,-4978.73974609375,304.1554260253906,0.4810446798801422,0.064094953238964,0.3023073673248291,290.5297241210937,291.1499938964844,268.263427734375,265.9642028808594,282.23114013671875,293.2779541015625,290.5337829589844,1.0,0.3851871192455292,0.8484451770782471,0.8484451770782471,1.0,1.0,-1.85225248336792,0.8179994225502014,1.0342531204223633,0.3969398140907287,0.0,0.0,1.0,94.92393493652344,59.0,86.75482940673828,-15613.79296875,659.9954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7964782714844,319.7591552734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3573997318744659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003627153055276,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725100,293.2664794921875,297.1499938964844,293.1499938964844,0.1916774064302444,-3861.530029296875,304.16998291015625,0.7881834506988525,0.2580402791500091,0.2348434180021286,293.2966003417969,297.1499938964844,293.1499938964844,0.1457743197679519,-3270.02587890625,304.1719970703125,0.7338513135910034,0.206411525607109,0.1988408714532852,293.23828125,297.1499938964844,293.1499938964844,0.3380933403968811,-4698.96484375,304.173095703125,0.9145490527153016,0.4063952565193176,0.2857073545455932,293.2867736816406,297.1499938964844,293.1499938964844,0.4794335067272186,-8339.4912109375,304.2044982910156,0.9990000128746032,0.5446673631668091,0.5057937502861023,293.18585205078125,297.1499938964844,293.1499938964844,0.0253512896597385,-4937.0087890625,304.15496826171875,0.4850202202796936,0.0638971850275993,0.3005825877189636,290.56524658203125,291.1499938964844,268.2925109863281,265.9877319335937,282.2537536621094,293.275634765625,290.57086181640625,1.0,0.3787542283535003,0.8479111790657043,0.8479111790657043,1.0,1.0,-1.8315256834030151,0.8080020546913147,1.0235236883163452,0.3917117416858673,0.0,0.0,1.0,90.57711791992188,59.0,97.91929626464844,-15500.4267578125,631.0375366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8050537109375,319.7823791503906,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3560142815113067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003613092412706,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725160,293.265380859375,297.1499938964844,293.1499938964844,0.1895835250616073,-3827.192626953125,304.1701354980469,0.7945021986961365,0.2567797005176544,0.2335755825042724,293.2961120605469,297.1499938964844,293.1499938964844,0.1435215324163437,-3228.813720703125,304.1720886230469,0.7383015155792236,0.2046457976102829,0.1970279812812805,293.2376708984375,297.1499938964844,293.1499938964844,0.3354586064815521,-4669.53564453125,304.1736755371094,0.9237163066864014,0.4053986966609955,0.2849097549915313,293.272705078125,297.1499938964844,293.1499938964844,0.4617579281330108,-8087.197265625,304.2266845703125,0.9990000128746032,0.5456889271736145,0.491492211818695,293.1844177246094,297.1499938964844,293.1499938964844,0.0249411314725875,-4894.18212890625,304.1548156738281,0.4891743659973144,0.0637236684560775,0.2990364730358124,290.6126403808594,291.1499938964844,268.321533203125,266.0111999511719,282.2762451171875,293.2702941894531,290.619384765625,1.0,0.3719067275524139,0.8474326729774475,0.8474326729774475,1.0,1.0,-1.8076677322387693,0.7965511083602905,1.011116623878479,0.3855979442596435,0.0,0.0,1.0,86.22774505615234,47.0,116.66168212890624,-15374.927734375,600.5695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.82598876953125,319.8196716308594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3544754385948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003597475006245,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725220,293.2633972167969,297.1499938964844,293.1499938964844,0.1851541996002197,-3754.029296875,304.1708068847656,0.8095986247062683,0.2542605102062225,0.2310191988945007,293.2953796386719,297.1499938964844,293.1499938964844,0.1388463526964187,-3142.586669921875,304.1725158691406,0.7494271993637085,0.2010962516069412,0.1933671683073043,293.2366638183594,297.1499938964844,293.1499938964844,0.3297062814235687,-4604.8798828125,304.1753845214844,0.945521116256714,0.4033823013305664,0.2832832634449005,293.22430419921875,297.1499938964844,293.1499938964844,0.4227823913097381,-7528.048828125,304.2658996582031,0.9990000128746032,0.5523474812507629,0.4599946439266205,293.181396484375,297.1499938964844,293.1499938964844,0.024119783192873,-4808.02490234375,304.15460205078125,0.4991678595542907,0.0634650588035583,0.2962397038936615,290.7244873046875,291.1499938964844,268.3793334960937,266.05810546875,282.3211669921875,293.2562561035156,290.7328796386719,1.0,0.3572022616863251,0.8464757204055786,0.8464757204055786,1.0,1.0,-1.7570738792419434,0.7723215818405151,0.9847522974014282,0.3726608753204345,0.0,0.0,1.0,77.10600280761719,50.0,150.11285400390625,-15118.45703125,538.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9017333984375,319.92889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3508749008178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003560934273991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725280,293.2633972167969,297.1499938964844,293.1499938964844,0.1851541996002197,-3754.029296875,304.1708068847656,0.8095986247062683,0.2542605102062225,0.2310191988945007,293.2953796386719,297.1499938964844,293.1499938964844,0.1388463526964187,-3142.586669921875,304.1725158691406,0.7494271993637085,0.2010962516069412,0.1933671683073043,293.2366638183594,297.1499938964844,293.1499938964844,0.3297062814235687,-4604.8798828125,304.1753845214844,0.945521116256714,0.4033823013305664,0.2832832634449005,293.22430419921875,297.1499938964844,293.1499938964844,0.4227823913097381,-7528.048828125,304.2658996582031,0.9990000128746032,0.5523474812507629,0.4599946439266205,293.181396484375,297.1499938964844,293.1499938964844,0.024119783192873,-4808.02490234375,304.15460205078125,0.4991678595542907,0.0634650588035583,0.2962397038936615,290.7244873046875,291.1499938964844,268.3793334960937,266.05810546875,282.3211669921875,293.2562561035156,290.7328796386719,1.0,0.3572022616863251,0.8464757204055786,0.8464757204055786,1.0,1.0,-1.7570738792419434,0.7723215818405151,0.9847522974014282,0.3726608753204345,0.0,0.0,1.0,77.10600280761719,50.0,150.11285400390625,-15118.45703125,538.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9017333984375,319.92889404296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3508749008178711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003560934273991,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725340,293.26177978515625,297.1499938964844,293.1499938964844,0.1807403564453125,-3680.664794921875,304.17120361328125,0.8196250200271606,0.2517181038856506,0.2285552024841308,293.2950134277344,297.1499938964844,293.1499938964844,0.1342145502567291,-3056.451171875,304.1727294921875,0.7568111419677734,0.1974898725748062,0.1897725611925125,293.23602294921875,297.1499938964844,293.1499938964844,0.3238186538219452,-4538.4873046875,304.1766967773437,0.9605633020401,0.4013144373893738,0.2817064523696899,293.1620483398437,297.1499938964844,293.1499938964844,0.3932475745677948,-7108.03466796875,304.27569580078125,0.9990000128746032,0.5630795955657959,0.4379478096961975,293.1786499023437,297.1499938964844,293.1499938964844,0.023425880819559,-4732.029296875,304.1542053222656,0.5068949460983276,0.0632274374365806,0.294217437505722,290.8455505371094,291.1499938964844,268.43682861328125,266.1048889160156,282.36358642578125,293.25018310546875,290.8537902832031,1.0,0.3470952808856964,0.8455187678337097,0.8455187678337097,1.0,1.0,-1.7189935445785522,0.7541913986206055,0.9648021459579468,0.3626319766044616,0.0,0.0,1.0,70.992431640625,68.0,162.41136169433594,-14935.224609375,495.9790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0023803710937,320.0535583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3466606140136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003518164448905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725400,293.26177978515625,297.1499938964844,293.1499938964844,0.1807403564453125,-3680.664794921875,304.17120361328125,0.8196250200271606,0.2517181038856506,0.2285552024841308,293.2950134277344,297.1499938964844,293.1499938964844,0.1342145502567291,-3056.451171875,304.1727294921875,0.7568111419677734,0.1974898725748062,0.1897725611925125,293.23602294921875,297.1499938964844,293.1499938964844,0.3238186538219452,-4538.4873046875,304.1766967773437,0.9605633020401,0.4013144373893738,0.2817064523696899,293.1620483398437,297.1499938964844,293.1499938964844,0.3932475745677948,-7108.03466796875,304.27569580078125,0.9990000128746032,0.5630795955657959,0.4379478096961975,293.1786499023437,297.1499938964844,293.1499938964844,0.023425880819559,-4732.029296875,304.1542053222656,0.5068949460983276,0.0632274374365806,0.294217437505722,290.8455505371094,291.1499938964844,268.43682861328125,266.1048889160156,282.36358642578125,293.25018310546875,290.8537902832031,1.0,0.3470952808856964,0.8455187678337097,0.8455187678337097,1.0,1.0,-1.7189935445785522,0.7541913986206055,0.9648021459579468,0.3626319766044616,0.0,0.0,1.0,70.992431640625,68.0,162.41136169433594,-14935.224609375,495.9790954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0023803710937,320.0535583496094,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3466606140136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003518164448905,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725460,293.2606811523437,297.1499938964844,293.1499938964844,0.1768543273210525,-3616.10400390625,304.17059326171875,0.8173633217811584,0.2491052001714706,0.2262293100357055,293.2951965332031,297.1499938964844,293.1499938964844,0.1300124377012252,-2978.100830078125,304.172119140625,0.7526357769966125,0.1937811374664306,0.186293140053749,293.2358703613281,297.1499938964844,293.1499938964844,0.3187074363231659,-4481.1533203125,304.1762390136719,0.9592867493629456,0.399168461561203,0.2802278995513916,293.11553955078125,297.1499938964844,293.1499938964844,0.3866009414196014,-7028.44775390625,304.2439270019531,0.9990000128746032,0.5722731351852417,0.437311053276062,293.176513671875,297.1499938964844,293.1499938964844,0.0229341611266136,-4676.46923828125,304.15362548828125,0.5063557624816895,0.0629359185695648,0.2929443120956421,290.9453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3963623046875,293.2558288574219,290.9508361816406,1.0,0.3460599780082702,0.8449568748474121,0.8449568748474121,1.0,1.0,-1.707934856414795,0.7490735650062561,0.9588613510131836,0.3591137230396271,0.0,0.0,1.0,70.5879898071289,86.0,135.90878295898438,-14890.8251953125,487.9407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0770874023437,320.13427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3423351347446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003474266268312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725520,293.2606811523437,297.1499938964844,293.1499938964844,0.1768543273210525,-3616.10400390625,304.17059326171875,0.8173633217811584,0.2491052001714706,0.2262293100357055,293.2951965332031,297.1499938964844,293.1499938964844,0.1300124377012252,-2978.100830078125,304.172119140625,0.7526357769966125,0.1937811374664306,0.186293140053749,293.2358703613281,297.1499938964844,293.1499938964844,0.3187074363231659,-4481.1533203125,304.1762390136719,0.9592867493629456,0.399168461561203,0.2802278995513916,293.11553955078125,297.1499938964844,293.1499938964844,0.3866009414196014,-7028.44775390625,304.2439270019531,0.9990000128746032,0.5722731351852417,0.437311053276062,293.176513671875,297.1499938964844,293.1499938964844,0.0229341611266136,-4676.46923828125,304.15362548828125,0.5063557624816895,0.0629359185695648,0.2929443120956421,290.9453125,291.1499938964844,268.4939880371094,266.15155029296875,282.3963623046875,293.2558288574219,290.9508361816406,1.0,0.3460599780082702,0.8449568748474121,0.8449568748474121,1.0,1.0,-1.707934856414795,0.7490735650062561,0.9588613510131836,0.3591137230396271,0.0,0.0,1.0,70.5879898071289,86.0,135.90878295898438,-14890.8251953125,487.9407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0770874023437,320.13427734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3423351347446441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003474266268312,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725580,293.260009765625,297.1499938964844,293.1499938964844,0.1738290935754776,-3566.35205078125,304.1687316894531,0.8049255013465881,0.2464431673288345,0.2240017652511596,293.2957458496094,297.1499938964844,293.1499938964844,0.1264605969190597,-2912.16943359375,304.170654296875,0.7395415306091309,0.1899899989366531,0.1828861683607101,293.2359619140625,297.1499938964844,293.1499938964844,0.3150457441806793,-4440.84814453125,304.1735534667969,0.9447338581085204,0.3969766497611999,0.2788266837596893,293.1089782714844,297.1499938964844,293.1499938964844,0.3994114696979522,-7236.0498046875,304.1909484863281,0.9990000128746032,0.5745655298233032,0.4537617564201355,293.1751708984375,297.1499938964844,293.1499938964844,0.0226487778127193,-4644.44921875,304.15289306640625,0.4990715384483337,0.0625369921326637,0.2920686304569244,290.9974670410156,291.1499938964844,268.5508117675781,266.1980895996094,282.41375732421875,293.2555847167969,290.99932861328125,1.0,0.3517346084117889,0.8443950414657593,0.8443950414657593,1.0,1.0,-1.7181767225265503,0.7540985345840454,0.96407812833786,0.3609097599983215,0.0,0.0,1.0,74.69361877441406,104.0,78.66954040527344,-14940.3671875,506.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0780639648437,320.1288452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3385876417160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003436234255786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725640,293.260009765625,297.1499938964844,293.1499938964844,0.1738290935754776,-3566.35205078125,304.1687316894531,0.8049255013465881,0.2464431673288345,0.2240017652511596,293.2957458496094,297.1499938964844,293.1499938964844,0.1264605969190597,-2912.16943359375,304.170654296875,0.7395415306091309,0.1899899989366531,0.1828861683607101,293.2359619140625,297.1499938964844,293.1499938964844,0.3150457441806793,-4440.84814453125,304.1735534667969,0.9447338581085204,0.3969766497611999,0.2788266837596893,293.1089782714844,297.1499938964844,293.1499938964844,0.3994114696979522,-7236.0498046875,304.1909484863281,0.9990000128746032,0.5745655298233032,0.4537617564201355,293.1751708984375,297.1499938964844,293.1499938964844,0.0226487778127193,-4644.44921875,304.15289306640625,0.4990715384483337,0.0625369921326637,0.2920686304569244,290.9974670410156,291.1499938964844,268.5508117675781,266.1980895996094,282.41375732421875,293.2555847167969,290.99932861328125,1.0,0.3517346084117889,0.8443950414657593,0.8443950414657593,1.0,1.0,-1.7181767225265503,0.7540985345840454,0.96407812833786,0.3609097599983215,0.0,0.0,1.0,74.69361877441406,104.0,78.66954040527344,-14940.3671875,506.3040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0780639648437,320.1288452148437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3385876417160034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003436234255786,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725700,293.259765625,297.1499938964844,293.1499938964844,0.1726540923118591,-3547.3271484375,304.1674499511719,0.7957905530929565,0.2450946569442749,0.2229201942682266,293.296142578125,297.1499938964844,293.1499938964844,0.1249322444200515,-2884.001708984375,304.169677734375,0.7309654355049133,0.1880654841661453,0.1812052875757217,293.236083984375,297.1499938964844,293.1499938964844,0.3138036429882049,-4427.59912109375,304.1715087890625,0.933624505996704,0.3958651423454284,0.2781522572040558,293.12176513671875,297.1499938964844,293.1499938964844,0.4117067456245422,-7425.08154296875,304.1611633300781,0.9990000128746032,0.5725838541984558,0.4668619930744171,293.175048828125,297.1499938964844,293.1499938964844,0.0225452221930027,-4633.72802734375,304.1525573730469,0.49371337890625,0.0622452236711978,0.2915216386318207,291.0037841796875,291.1499938964844,268.5791015625,266.2212829589844,282.4173583984375,293.25177001953125,291.0038146972656,1.0,0.3565461635589599,0.8441140651702881,0.8441140651702881,1.0,1.0,-1.7291181087493896,0.7593755125999451,0.9697426557540894,0.3632904291152954,0.0,0.0,1.0,78.1344223022461,104.0,44.86817932128906,-14985.9775390625,523.3637084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.04547119140625,320.09033203125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3370868563652038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003421003057155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725760,293.2596130371094,297.1499938964844,293.1499938964844,0.171686440706253,-3531.90478515625,304.1660461425781,0.7855358123779297,0.2437323629856109,0.2218549698591232,293.296630859375,297.1499938964844,293.1499938964844,0.1235522106289863,-2858.729248046875,304.1686096191406,0.7214567065238953,0.1861202269792556,0.1795348823070526,293.2362365722656,297.1499938964844,293.1499938964844,0.3129325211048126,-4418.68212890625,304.169189453125,0.9208548069000244,0.3947406113147735,0.2774913012981415,293.1446533203125,297.1499938964844,293.1499938964844,0.4273236691951751,-7660.7841796875,304.1307373046875,0.9990000128746032,0.5684512257575989,0.4825352430343628,293.17529296875,297.1499938964844,293.1499938964844,0.0224484987556934,-4624.5810546875,304.1522521972656,0.4874962270259857,0.0618799291551113,0.29079470038414,290.9974975585937,291.1499938964844,268.6072998046875,266.2444763183594,282.4197998046875,293.2477722167969,290.995849609375,1.0,0.3624091446399688,0.8435570597648621,0.8435570597648621,1.0,1.0,-1.7429821491241455,0.766012966632843,0.9769691824913024,0.366413801908493,0.0,0.0,1.0,82.39358520507812,122.0,10.903867721557615,-15039.103515625,544.966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.9911193847656,320.029052734375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3358912765979767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00034088693792,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
