time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1702617406845092,-3509.92041015625,304.1630859375,0.7635951638221741,0.2409668713808059,0.2197626233100891,293.2977905273437,297.1499938964844,293.1499938964844,0.1211465075612068,-2815.1103515625,304.1664123535156,0.6991289854049683,0.1821683794260025,0.1762146800756454,293.2367858886719,297.1499938964844,293.1499938964844,0.3121209740638733,-4411.63134765625,304.1641540527344,0.8948915600776672,0.3924469947814941,0.276198148727417,293.2177429199219,297.1499938964844,293.1499938964844,0.4668307900428772,-8243.4443359375,304.0714416503906,0.9990000128746032,0.5538413524627686,0.5197725296020508,293.1765441894531,297.1499938964844,293.1499938964844,0.0222667567431926,-4609.6982421875,304.1518249511719,0.4720275700092315,0.0609834976494312,0.2888670265674591,290.95318603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4287109375,293.25164794921875,290.94903564453125,1.0,0.3766204714775085,0.8424429893493652,0.8424429893493652,1.0,1.0,-1.7773213386535645,0.7824146747589111,0.9949066638946532,0.374445766210556,0.0,0.0,1.0,93.08877563476562,125.0,-49.341941833496094,-15154.7001953125,600.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8241577148437,319.8470153808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.33450847864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003394835803192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1702617406845092,-3509.92041015625,304.1630859375,0.7635951638221741,0.2409668713808059,0.2197626233100891,293.2977905273437,297.1499938964844,293.1499938964844,0.1211465075612068,-2815.1103515625,304.1664123535156,0.6991289854049683,0.1821683794260025,0.1762146800756454,293.2367858886719,297.1499938964844,293.1499938964844,0.3121209740638733,-4411.63134765625,304.1641540527344,0.8948915600776672,0.3924469947814941,0.276198148727417,293.2177429199219,297.1499938964844,293.1499938964844,0.4668307900428772,-8243.4443359375,304.0714416503906,0.9990000128746032,0.5538413524627686,0.5197725296020508,293.1765441894531,297.1499938964844,293.1499938964844,0.0222667567431926,-4609.6982421875,304.1518249511719,0.4720275700092315,0.0609834976494312,0.2888670265674591,290.95318603515625,291.1499938964844,268.6633605957031,266.29071044921875,282.4287109375,293.25164794921875,290.94903564453125,1.0,0.3766204714775085,0.8424429893493652,0.8424429893493652,1.0,1.0,-1.7773213386535645,0.7824146747589111,0.9949066638946532,0.374445766210556,0.0,0.0,1.0,93.08877563476562,125.0,-49.341941833496094,-15154.7001953125,600.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8241577148437,319.8470153808594,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.33450847864151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003394835803192,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
725940,293.2591247558594,297.1499938964844,293.1499938964844,0.1687197387218475,-3485.324951171875,304.161376953125,0.7412830591201782,0.2382814884185791,0.2178342789411544,293.2984619140625,297.1499938964844,293.1499938964844,0.1186766549944877,-2769.586181640625,304.1651306152344,0.6743934154510498,0.1782902479171753,0.173051431775093,293.2369689941406,297.1499938964844,293.1499938964844,0.3110164105892181,-4400.369140625,304.16143798828125,0.8686474561691284,0.390213668346405,0.2750234603881836,293.2812805175781,297.1499938964844,293.1499938964844,0.4649583101272583,-8196.2333984375,304.10260009765625,0.9747912287712096,0.5391080975532532,0.5143254995346069,293.1778869628906,297.1499938964844,293.1499938964844,0.0220616068691015,-4590.79833984375,304.1515808105469,0.4494579434394836,0.0600401163101196,0.2871400117874145,290.92578125,291.1499938964844,268.71905517578125,266.3367919921875,282.4726867675781,293.2712707519531,290.926513671875,1.0,0.3859340250492096,0.8413289189338684,0.8413289189338684,1.0,1.0,-1.7615858316421509,0.7748176455497742,0.9867681860923768,0.3703187108039856,0.0,0.0,1.0,105.81536102294922,128.0,-22.613082885742188,-14985.603515625,627.4111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64459228515625,319.689208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3339912593364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000338958663633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726000,293.2591247558594,297.1499938964844,293.1499938964844,0.1687197387218475,-3485.324951171875,304.161376953125,0.7412830591201782,0.2382814884185791,0.2178342789411544,293.2984619140625,297.1499938964844,293.1499938964844,0.1186766549944877,-2769.586181640625,304.1651306152344,0.6743934154510498,0.1782902479171753,0.173051431775093,293.2369689941406,297.1499938964844,293.1499938964844,0.3110164105892181,-4400.369140625,304.16143798828125,0.8686474561691284,0.390213668346405,0.2750234603881836,293.2812805175781,297.1499938964844,293.1499938964844,0.4649583101272583,-8196.2333984375,304.10260009765625,0.9747912287712096,0.5391080975532532,0.5143254995346069,293.1778869628906,297.1499938964844,293.1499938964844,0.0220616068691015,-4590.79833984375,304.1515808105469,0.4494579434394836,0.0600401163101196,0.2871400117874145,290.92578125,291.1499938964844,268.71905517578125,266.3367919921875,282.4726867675781,293.2712707519531,290.926513671875,1.0,0.3859340250492096,0.8413289189338684,0.8413289189338684,1.0,1.0,-1.7615858316421509,0.7748176455497742,0.9867681860923768,0.3703187108039856,0.0,0.0,1.0,105.81536102294922,128.0,-22.613082885742188,-14985.603515625,627.4111938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.64459228515625,319.689208984375,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3339912593364715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000338958663633,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726060,293.2591247558594,297.1499938964844,293.1499938964844,0.1664067208766937,-3446.843994140625,304.1614685058594,0.7264713644981384,0.2355170845985412,0.215744212269783,293.2994689941406,297.1499938964844,293.1499938964844,0.1156409978866577,-2712.256591796875,304.1651611328125,0.6570546627044678,0.1743218451738357,0.1697175353765487,293.23779296875,297.1499938964844,293.1499938964844,0.3085649013519287,-4372.720703125,304.1617431640625,0.8515278100967407,0.3878434300422668,0.2736906707286834,293.3003845214844,297.1499938964844,293.1499938964844,0.4571986198425293,-8076.302734375,304.1307067871094,0.9516605138778688,0.5318644642829895,0.5066784024238586,293.1794738769531,297.1499938964844,293.1499938964844,0.0215879641473293,-4540.705078125,304.15185546875,0.4338966310024261,0.0590098462998867,0.2844170928001404,290.9447326660156,291.1499938964844,268.7743225097656,266.3827209472656,282.5131225585937,293.2794189453125,290.9464416503906,1.0,0.3919439613819122,0.8400245904922485,0.8400245904922485,1.0,1.0,-1.7406541109085083,0.764777660369873,0.97587651014328,0.3647215068340301,0.0,0.0,1.0,115.38400268554688,131.0,14.50442600250244,-14817.3857421875,641.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5341491699219,319.6007080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333573937416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003383153525646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726120,293.2591247558594,297.1499938964844,293.1499938964844,0.1664067208766937,-3446.843994140625,304.1614685058594,0.7264713644981384,0.2355170845985412,0.215744212269783,293.2994689941406,297.1499938964844,293.1499938964844,0.1156409978866577,-2712.256591796875,304.1651611328125,0.6570546627044678,0.1743218451738357,0.1697175353765487,293.23779296875,297.1499938964844,293.1499938964844,0.3085649013519287,-4372.720703125,304.1617431640625,0.8515278100967407,0.3878434300422668,0.2736906707286834,293.3003845214844,297.1499938964844,293.1499938964844,0.4571986198425293,-8076.302734375,304.1307067871094,0.9516605138778688,0.5318644642829895,0.5066784024238586,293.1794738769531,297.1499938964844,293.1499938964844,0.0215879641473293,-4540.705078125,304.15185546875,0.4338966310024261,0.0590098462998867,0.2844170928001404,290.9447326660156,291.1499938964844,268.7743225097656,266.3827209472656,282.5131225585937,293.2794189453125,290.9464416503906,1.0,0.3919439613819122,0.8400245904922485,0.8400245904922485,1.0,1.0,-1.7406541109085083,0.764777660369873,0.97587651014328,0.3647215068340301,0.0,0.0,1.0,115.38400268554688,131.0,14.50442600250244,-14817.3857421875,641.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5341491699219,319.6007080078125,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3333573937416076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003383153525646,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726180,293.25885009765625,297.1499938964844,293.1499938964844,0.1638814806938171,-3404.493408203125,304.1618347167969,0.7156951427459717,0.232807382941246,0.2135769128799438,293.3003234863281,297.1499938964844,293.1499938964844,0.1124264970421791,-2651.00732421875,304.1654663085937,0.6445220708847046,0.1703638881444931,0.1662622541189193,293.23858642578125,297.1499938964844,293.1499938964844,0.3056875169277191,-4339.97314453125,304.1626281738281,0.8400201201438904,0.3854545056819916,0.2722469568252563,293.3058166503906,297.1499938964844,293.1499938964844,0.4517573416233063,-7992.3876953125,304.14599609375,0.9350331425666808,0.5269401669502258,0.501990020275116,293.1804504394531,297.1499938964844,293.1499938964844,0.0210554953664541,-4482.87353515625,304.152099609375,0.4236392378807068,0.0580637119710445,0.2814352512359619,290.9747314453125,291.1499938964844,268.8291320800781,266.4284362792969,282.548583984375,293.28204345703125,290.9771728515625,1.0,0.3960641622543335,0.8387202620506287,0.8387202620506287,1.0,1.0,-1.722959041595459,0.756308376789093,0.966650664806366,0.3598739802837372,0.0,0.0,1.0,122.39256286621094,119.0,36.4140510559082,-14686.595703125,649.2232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47216796875,319.55584716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3325778543949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003375242231413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726240,293.25885009765625,297.1499938964844,293.1499938964844,0.1638814806938171,-3404.493408203125,304.1618347167969,0.7156951427459717,0.232807382941246,0.2135769128799438,293.3003234863281,297.1499938964844,293.1499938964844,0.1124264970421791,-2651.00732421875,304.1654663085937,0.6445220708847046,0.1703638881444931,0.1662622541189193,293.23858642578125,297.1499938964844,293.1499938964844,0.3056875169277191,-4339.97314453125,304.1626281738281,0.8400201201438904,0.3854545056819916,0.2722469568252563,293.3058166503906,297.1499938964844,293.1499938964844,0.4517573416233063,-7992.3876953125,304.14599609375,0.9350331425666808,0.5269401669502258,0.501990020275116,293.1804504394531,297.1499938964844,293.1499938964844,0.0210554953664541,-4482.87353515625,304.152099609375,0.4236392378807068,0.0580637119710445,0.2814352512359619,290.9747314453125,291.1499938964844,268.8291320800781,266.4284362792969,282.548583984375,293.28204345703125,290.9771728515625,1.0,0.3960641622543335,0.8387202620506287,0.8387202620506287,1.0,1.0,-1.722959041595459,0.756308376789093,0.966650664806366,0.3598739802837372,0.0,0.0,1.0,122.39256286621094,119.0,36.4140510559082,-14686.595703125,649.2232055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47216796875,319.55584716796875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3325778543949127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003375242231413,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726300,293.2585144042969,297.1499938964844,293.1499938964844,0.1625148355960846,-3381.4482421875,304.16217041015625,0.7131302356719971,0.2314973026514053,0.2124295681715011,293.300537109375,297.1499938964844,293.1499938964844,0.1107306033372879,-2618.48193359375,304.1657409667969,0.6410978436470032,0.1684154421091079,0.1644539833068847,293.2388610839844,297.1499938964844,293.1499938964844,0.3040651679039001,-4321.4130859375,304.16326904296875,0.8377897143363953,0.3842780888080597,0.2714572846889496,293.3067321777344,297.1499938964844,293.1499938964844,0.4490552246570587,-7951.7333984375,304.151611328125,0.9315402507781982,0.5247851014137268,0.4999399185180664,293.1806640625,297.1499938964844,293.1499938964844,0.020742043852806,-4448.2666015625,304.1523132324219,0.4212510585784912,0.057638756930828,0.2796584665775299,290.9934387207031,291.1499938964844,268.8563842773437,266.45123291015625,282.56591796875,293.282470703125,290.99627685546875,1.0,0.3955749273300171,0.8380681276321411,0.8380681276321411,1.0,1.0,-1.713868260383606,0.7519565224647522,0.9619117975234984,0.3574098348617553,0.0,0.0,1.0,123.3443374633789,119.0,45.12784576416016,-14625.203125,645.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.455078125,319.5467529296875,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3321228623390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003370624908711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726360,293.2579345703125,297.1499938964844,293.1499938964844,0.1610956937074661,-3357.439208984375,304.1625366210937,0.7122471928596497,0.2302340120077133,0.21126289665699,293.3005676269531,297.1499938964844,293.1499938964844,0.108992762863636,-2585.007568359375,304.1660461425781,0.6391614675521851,0.1665030717849731,0.1626153290271759,293.2389831542969,297.1499938964844,293.1499938964844,0.3023322522640228,-4301.5400390625,304.1640319824219,0.8374673128128052,0.3831281661987304,0.2706388831138611,293.3070373535156,297.1499938964844,293.1499938964844,0.446247786283493,-7910.0234375,304.15643310546875,0.9307494759559632,0.5227375030517578,0.4979565739631653,293.1806335449219,297.1499938964844,293.1499938964844,0.0204099677503108,-4411.08056640625,304.1524963378906,0.4202702045440674,0.0572556778788566,0.2777740359306335,291.0149230957031,291.1499938964844,268.8835144042969,266.4739990234375,282.58282470703125,293.2825622558594,291.0181579589844,1.0,0.3939673900604248,0.8376408815383911,0.8376408815383911,1.0,1.0,-1.704633355140686,0.7475606203079224,0.9570727348327636,0.3549284040927887,0.0,0.0,1.0,122.77625274658205,107.0,53.20660018920898,-14566.2275390625,637.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4461975097656,319.5455627441406,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3316114842891693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003365435113664,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726420,293.2562561035156,297.1499938964844,293.1499938964844,0.1581923067569732,-3308.115234375,304.1632080078125,0.714019238948822,0.2278385609388351,0.208936721086502,293.3000793457031,297.1499938964844,293.1499938964844,0.1054777950048446,-2516.88818359375,304.1665344238281,0.6382636427879333,0.1627903133630752,0.1589231342077255,293.23883056640625,297.1499938964844,293.1499938964844,0.2986599802970886,-4259.33349609375,304.1654663085937,0.8407292366027832,0.3809051513671875,0.2689678966999054,293.3066101074219,297.1499938964844,293.1499938964844,0.4403569400310516,-7823.671875,304.1640319824219,0.9346532225608826,0.5188460350036621,0.4940992295742035,293.17999267578125,297.1499938964844,293.1499938964844,0.0197412446141242,-4334.4306640625,304.1527709960937,0.4212146699428558,0.0566053763031959,0.2739755511283874,291.06427001953125,291.1499938964844,268.9374389648437,266.51934814453125,282.615966796875,293.281982421875,291.06805419921875,1.0,0.3881762623786926,0.8367863893508911,0.8367863893508911,1.0,1.0,-1.686208963394165,0.7387981414794922,0.9474108219146729,0.3499963581562042,0.0,0.0,1.0,118.61975860595705,95.0,66.43704986572266,-14455.96875,612.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4486694335937,319.5624389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3304036855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003353177453391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726480,293.2562561035156,297.1499938964844,293.1499938964844,0.1581923067569732,-3308.115234375,304.1632080078125,0.714019238948822,0.2278385609388351,0.208936721086502,293.3000793457031,297.1499938964844,293.1499938964844,0.1054777950048446,-2516.88818359375,304.1665344238281,0.6382636427879333,0.1627903133630752,0.1589231342077255,293.23883056640625,297.1499938964844,293.1499938964844,0.2986599802970886,-4259.33349609375,304.1654663085937,0.8407292366027832,0.3809051513671875,0.2689678966999054,293.3066101074219,297.1499938964844,293.1499938964844,0.4403569400310516,-7823.671875,304.1640319824219,0.9346532225608826,0.5188460350036621,0.4940992295742035,293.17999267578125,297.1499938964844,293.1499938964844,0.0197412446141242,-4334.4306640625,304.1527709960937,0.4212146699428558,0.0566053763031959,0.2739755511283874,291.06427001953125,291.1499938964844,268.9374389648437,266.51934814453125,282.615966796875,293.281982421875,291.06805419921875,1.0,0.3881762623786926,0.8367863893508911,0.8367863893508911,1.0,1.0,-1.686208963394165,0.7387981414794922,0.9474108219146729,0.3499963581562042,0.0,0.0,1.0,118.61975860595705,95.0,66.43704986572266,-14455.96875,612.537353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4486694335937,319.5624389648437,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3304036855697632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003353177453391,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726540,293.2540283203125,297.1499938964844,293.1499938964844,0.1552585810422897,-3258.0205078125,304.1636962890625,0.7193192839622498,0.2255962789058685,0.2066498398780822,293.2989196777344,297.1499938964844,293.1499938964844,0.1019702404737472,-2448.372802734375,304.1668701171875,0.6404280066490173,0.1592187881469726,0.1552575677633285,293.2382507324219,297.1499938964844,293.1499938964844,0.294804185628891,-4214.916015625,304.1667175292969,0.848154604434967,0.3787719309329986,0.2672812640666961,293.3052978515625,297.1499938964844,293.1499938964844,0.4341690242290497,-7734.01123046875,304.16961669921875,0.944105327129364,0.5151397585868835,0.4903276562690735,293.1788024902344,297.1499938964844,293.1499938964844,0.019092820584774,-4257.701171875,304.1529235839844,0.4253413379192352,0.0560862198472023,0.2702805399894714,291.1201477050781,291.1499938964844,268.9908447265625,266.5644836425781,282.64849853515625,293.2807006835937,291.1243896484375,1.0,0.379938393831253,0.8359318971633911,0.8359318971633911,1.0,1.0,-1.6680723428726196,0.7301777601242065,0.9378945827484132,0.3451615869998932,0.0,0.0,1.0,111.70186614990234,83.0,76.1942367553711,-14354.46875,580.5383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4713439941406,319.5983581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3289415538311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338338574394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726600,293.2540283203125,297.1499938964844,293.1499938964844,0.1552585810422897,-3258.0205078125,304.1636962890625,0.7193192839622498,0.2255962789058685,0.2066498398780822,293.2989196777344,297.1499938964844,293.1499938964844,0.1019702404737472,-2448.372802734375,304.1668701171875,0.6404280066490173,0.1592187881469726,0.1552575677633285,293.2382507324219,297.1499938964844,293.1499938964844,0.294804185628891,-4214.916015625,304.1667175292969,0.848154604434967,0.3787719309329986,0.2672812640666961,293.3052978515625,297.1499938964844,293.1499938964844,0.4341690242290497,-7734.01123046875,304.16961669921875,0.944105327129364,0.5151397585868835,0.4903276562690735,293.1788024902344,297.1499938964844,293.1499938964844,0.019092820584774,-4257.701171875,304.1529235839844,0.4253413379192352,0.0560862198472023,0.2702805399894714,291.1201477050781,291.1499938964844,268.9908447265625,266.5644836425781,282.64849853515625,293.2807006835937,291.1243896484375,1.0,0.379938393831253,0.8359318971633911,0.8359318971633911,1.0,1.0,-1.6680723428726196,0.7301777601242065,0.9378945827484132,0.3451615869998932,0.0,0.0,1.0,111.70186614990234,83.0,76.1942367553711,-14354.46875,580.5383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.4713439941406,319.5983581542969,278.1499938964844,0.0,18000.0,321.1499938964844,32437.71875,36000.0,0.0,0.0,0.3289415538311004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003338338574394,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726660,293.25146484375,297.1499938964844,293.1499938964844,0.1523441523313522,-3208.020263671875,304.1639709472656,0.7273043394088745,0.2234819084405899,0.2044193595647812,293.2973022460937,297.1499938964844,293.1499938964844,0.0985167995095253,-2380.39599609375,304.1669921875,0.645147979259491,0.1557718962430954,0.1516467630863189,293.2373962402344,297.1499938964844,293.1499938964844,0.2908548414707184,-4169.33154296875,304.167724609375,0.8592315912246704,0.3767110109329223,0.2655984461307525,293.30352783203125,297.1499938964844,293.1499938964844,0.4278082549571991,-7642.4580078125,304.17364501953125,0.9575887322425842,0.5115672945976257,0.4866236746311188,293.1772766113281,297.1499938964844,293.1499938964844,0.0184791125357151,-4182.7587890625,304.1529541015625,0.4324504435062408,0.0556687042117118,0.2667571902275085,291.18035888671875,291.1499938964844,269.04376220703125,266.60943603515625,282.68035888671875,293.27899169921875,291.1849060058594,1.0,0.3700722455978393,0.8351305723190308,0.8351305723190308,1.0,1.0,-1.6503610610961914,0.7217683792114258,0.9285926818847656,0.3404670655727386,0.0,0.0,0.9942359924316406,103.1091766357422,71.0,82.70384979248047,-14258.8271484375,544.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50653076171875,319.6455993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32553.830078125,36000.0,0.0,0.0,0.3272363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314048051834104,1.8314324617385864,-2.7729427529266104e-05,0.0,0.0003321032854728,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726720,293.25146484375,297.1499938964844,293.1499938964844,0.1523441523313522,-3208.020263671875,304.1639709472656,0.7273043394088745,0.2234819084405899,0.2044193595647812,293.2973022460937,297.1499938964844,293.1499938964844,0.0985167995095253,-2380.39599609375,304.1669921875,0.645147979259491,0.1557718962430954,0.1516467630863189,293.2373962402344,297.1499938964844,293.1499938964844,0.2908548414707184,-4169.33154296875,304.167724609375,0.8592315912246704,0.3767110109329223,0.2655984461307525,293.30352783203125,297.1499938964844,293.1499938964844,0.4278082549571991,-7642.4580078125,304.17364501953125,0.9575887322425842,0.5115672945976257,0.4866236746311188,293.1772766113281,297.1499938964844,293.1499938964844,0.0184791125357151,-4182.7587890625,304.1529541015625,0.4324504435062408,0.0556687042117118,0.2667571902275085,291.18035888671875,291.1499938964844,269.04376220703125,266.60943603515625,282.68035888671875,293.27899169921875,291.1849060058594,1.0,0.3700722455978393,0.8351305723190308,0.8351305723190308,1.0,1.0,-1.6503610610961914,0.7217683792114258,0.9285926818847656,0.3404670655727386,0.0,0.0,0.9942359924316406,103.1091766357422,71.0,82.70384979248047,-14258.8271484375,544.7230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.50653076171875,319.6455993652344,278.1499938964844,0.0,18000.0,321.1499938964844,32553.830078125,36000.0,0.0,0.0,0.3272363543510437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8314048051834104,1.8314324617385864,-2.7729427529266104e-05,0.0,0.0003321032854728,0.0,0.0,683.479736328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726780,293.2486877441406,297.1499938964844,293.1499938964844,0.1494912952184677,-3158.86962890625,304.1640625,0.7379413843154907,0.2214767783880233,0.2022522091865539,293.2953796386719,297.1499938964844,293.1499938964844,0.0951459407806396,-2313.646728515625,304.1669311523437,0.6524375677108765,0.1524346321821212,0.1481023877859115,293.2363586425781,297.1499938964844,293.1499938964844,0.2868951559066772,-4123.5498046875,304.1683959960937,0.87408447265625,0.3747086524963379,0.2639286518096924,293.3014221191406,297.1499938964844,293.1499938964844,0.4214102625846863,-7550.72216796875,304.1763916015625,0.9738306403160096,0.5081037878990173,0.4829862117767334,293.175537109375,297.1499938964844,293.1499938964844,0.0179057791829109,-4110.638671875,304.1529235839844,0.4429093599319458,0.0553293265402317,0.2634179890155792,291.24237060546875,291.1499938964844,269.0961608886719,266.6541442871094,282.711669921875,293.2770080566406,291.2470092773437,1.0,0.359061062335968,0.8343293070793152,0.8343293070793152,1.0,1.0,-1.633122444152832,0.7135857343673706,0.9195367097854614,0.3359231054782867,0.0,0.0,0.9777811765670776,93.51097869873048,59.0,85.8180160522461,-14165.0732421875,507.0991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.548583984375,319.6977233886719,278.1499938964844,0.0,18000.0,321.1499938964844,33128.28515625,36000.0,0.0,0.0,0.3253065347671509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292312622070312,1.8292590379714968,-2.7811025574919768e-05,0.0,0.000330144772306,0.0,0.0,683.492919921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726840,293.2486877441406,297.1499938964844,293.1499938964844,0.1494912952184677,-3158.86962890625,304.1640625,0.7379413843154907,0.2214767783880233,0.2022522091865539,293.2953796386719,297.1499938964844,293.1499938964844,0.0951459407806396,-2313.646728515625,304.1669311523437,0.6524375677108765,0.1524346321821212,0.1481023877859115,293.2363586425781,297.1499938964844,293.1499938964844,0.2868951559066772,-4123.5498046875,304.1683959960937,0.87408447265625,0.3747086524963379,0.2639286518096924,293.3014221191406,297.1499938964844,293.1499938964844,0.4214102625846863,-7550.72216796875,304.1763916015625,0.9738306403160096,0.5081037878990173,0.4829862117767334,293.175537109375,297.1499938964844,293.1499938964844,0.0179057791829109,-4110.638671875,304.1529235839844,0.4429093599319458,0.0553293265402317,0.2634179890155792,291.24237060546875,291.1499938964844,269.0961608886719,266.6541442871094,282.711669921875,293.2770080566406,291.2470092773437,1.0,0.359061062335968,0.8343293070793152,0.8343293070793152,1.0,1.0,-1.633122444152832,0.7135857343673706,0.9195367097854614,0.3359231054782867,0.0,0.0,0.9777811765670776,93.51097869873048,59.0,85.8180160522461,-14165.0732421875,507.0991516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.548583984375,319.6977233886719,278.1499938964844,0.0,18000.0,321.1499938964844,33128.28515625,36000.0,0.0,0.0,0.3253065347671509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8292312622070312,1.8292590379714968,-2.7811025574919768e-05,0.0,0.000330144772306,0.0,0.0,683.492919921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726900,293.2472229003906,297.1499938964844,293.1499938964844,0.1480958759784698,-3134.756103515625,304.1640319824219,0.7444484233856201,0.2205110490322113,0.2011933326721191,293.2942810058594,297.1499938964844,293.1499938964844,0.0934943854808807,-2280.855712890625,304.1668701171875,0.6571729779243469,0.1508035957813263,0.1463567614555359,293.2357788085937,297.1499938964844,293.1499938964844,0.2849282622337341,-4100.77880859375,304.16864013671875,0.8830855488777161,0.3737263679504394,0.2631001770496368,293.30029296875,297.1499938964844,293.1499938964844,0.4182265698909759,-7505.1474609375,304.1773681640625,0.9825851321220398,0.5064080953598022,0.4811926484107971,293.17462158203125,297.1499938964844,293.1499938964844,0.0176344513893127,-4075.773681640625,304.15289306640625,0.4496355056762695,0.0551835335791111,0.2618159055709839,291.27349853515625,291.1499938964844,269.12213134765625,266.6763916015625,282.7271728515625,293.27593994140625,291.27813720703125,1.0,0.3532173037528991,0.8339287042617798,0.8339287042617798,1.0,1.0,-1.6246837377548218,0.7095803618431091,0.9151033759117126,0.3337095975875854,0.0,0.0,0.9664234519004822,88.46757507324219,59.0,86.4041748046875,-14118.4736328125,487.9938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.57086181640625,319.7243347167969,278.1499938964844,0.0,18000.0,321.1499938964844,33582.59375,36000.0,0.0,0.0,0.3242643773555755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.827508449554444,1.8275363445281985,-2.7875510568264872e-05,0.0,0.0003290871391072,0.0,0.0,683.4991455078125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
726960,293.2457580566406,297.1499938964844,293.1499938964844,0.1467244625091552,-3111.012451171875,304.1639709472656,0.7519276738166809,0.2195680439472198,0.2001509815454483,293.2931823730469,297.1499938964844,293.1499938964844,0.0918662846088409,-2248.503173828125,304.166748046875,0.6627536416053772,0.1491960436105728,0.1446291953325271,293.2351989746094,297.1499938964844,293.1499938964844,0.2829776108264923,-4078.17626953125,304.1687927246094,0.8932540416717529,0.3727553188800812,0.2622764110565185,293.2991027832031,297.1499938964844,293.1499938964844,0.4150665402412414,-7459.9365234375,304.1781311035156,0.991528868675232,0.5047343969345093,0.4794156849384308,293.1737060546875,297.1499938964844,293.1499938964844,0.0173732098191976,-4041.750244140625,304.15283203125,0.4575316309928894,0.0550513118505477,0.2602568566799164,291.3044738769531,291.1499938964844,269.14801025390625,266.6986083984375,282.7425231933594,293.2748413085937,291.30908203125,1.0,0.3471818268299103,0.8335480093955994,0.8335480093955994,1.0,1.0,-1.616363763809204,0.7056329846382141,0.91073077917099,0.3315373063087463,0.0,0.0,0.9530158638954164,83.31202697753906,47.0,86.40289306640625,-14071.6845703125,468.8343811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.59332275390625,319.75067138671875,278.1499938964844,0.0,18000.0,321.1499938964844,34176.03515625,36000.0,0.0,0.0,0.3231752514839172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825252771377564,1.8252806663513184,-2.795968248392456e-05,0.0,0.0003279817756265,0.0,0.0,683.5018310546875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727020,293.2426452636719,297.1499938964844,293.1499938964844,0.1440314948558807,-3064.132080078125,304.163818359375,0.7670140266418457,0.2177743911743164,0.1981915980577469,293.2906494140625,297.1499938964844,293.1499938964844,0.0886852964758873,-2185.173583984375,304.1664733886719,0.6737531423568726,0.1460815072059631,0.141310304403305,293.2338256835937,297.1499938964844,293.1499938964844,0.2790327370166778,-4032.271484375,304.16912841796875,0.913815975189209,0.3708739578723907,0.2607034742832184,293.2900390625,297.1499938964844,293.1499938964844,0.39573934674263,-7172.76025390625,304.2027587890625,0.9990000128746032,0.5027459263801575,0.4625067412853241,293.1716613769531,297.1499938964844,293.1499938964844,0.0169148501008749,-3980.04638671875,304.15264892578125,0.4725485742092132,0.0548647902905941,0.2576594352722168,291.37188720703125,291.1499938964844,269.19927978515625,266.74285888671875,282.7795715332031,293.2699890136719,291.378662109375,1.0,0.3341045677661896,0.8327866196632385,0.8327866196632385,1.0,1.0,-1.5847362279891968,0.6906403303146362,0.8940958380699158,0.3236242532730102,0.0,0.0,0.9191969633102416,74.07047271728516,35.0,100.8923568725586,-13891.58203125,425.6139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6461486816406,319.8201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,35931.05859375,36000.0,0.0,0.0,0.3207777142524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8185269832611084,1.8185551166534424,-2.8207759896758944e-05,0.0,0.0003255486080888,0.0,0.0,683.4535522460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727080,293.2426452636719,297.1499938964844,293.1499938964844,0.1440314948558807,-3064.132080078125,304.163818359375,0.7670140266418457,0.2177743911743164,0.1981915980577469,293.2906494140625,297.1499938964844,293.1499938964844,0.0886852964758873,-2185.173583984375,304.1664733886719,0.6737531423568726,0.1460815072059631,0.141310304403305,293.2338256835937,297.1499938964844,293.1499938964844,0.2790327370166778,-4032.271484375,304.16912841796875,0.913815975189209,0.3708739578723907,0.2607034742832184,293.2900390625,297.1499938964844,293.1499938964844,0.39573934674263,-7172.76025390625,304.2027587890625,0.9990000128746032,0.5027459263801575,0.4625067412853241,293.1716613769531,297.1499938964844,293.1499938964844,0.0169148501008749,-3980.04638671875,304.15264892578125,0.4725485742092132,0.0548647902905941,0.2576594352722168,291.37188720703125,291.1499938964844,269.19927978515625,266.74285888671875,282.7795715332031,293.2699890136719,291.378662109375,1.0,0.3341045677661896,0.8327866196632385,0.8327866196632385,1.0,1.0,-1.5847362279891968,0.6906403303146362,0.8940958380699158,0.3236242532730102,0.0,0.0,0.9191969633102416,74.07047271728516,35.0,100.8923568725586,-13891.58203125,425.6139831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6461486816406,319.8201904296875,278.1499938964844,0.0,18000.0,321.1499938964844,35931.05859375,36000.0,0.0,0.0,0.3207777142524719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8185269832611084,1.8185551166534424,-2.8207759896758944e-05,0.0,0.0003255486080888,0.0,0.0,683.4535522460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
727140,293.2396545410156,297.1499938964844,293.1499938964844,0.1412031948566436,-3014.376220703125,304.1639099121094,0.7835830450057983,0.216029942035675,0.196335569024086,293.2880554199219,297.1499938964844,293.1499938964844,0.0854741334915161,-2121.037109375,304.16632080078125,0.6857484579086304,0.1430418193340301,0.1381234526634216,293.2325744628906,297.1499938964844,293.1499938964844,0.2746829390525818,-3981.197265625,304.1699523925781,0.937700629234314,0.3690021336078644,0.2591837644577026,293.2481994628906,297.1499938964844,293.1499938964844,0.3604775071144104,-6645.98583984375,304.2436828613281,0.9990000128746032,0.507613480091095,0.4301482737064361,293.169189453125,297.1499938964844,293.1499938964844,0.0165269691497087,-3924.48095703125,304.15240478515625,0.4851721525192261,0.0548177286982536,0.2558456361293793,291.4608459472656,291.1499938964844,269.25,266.7868347167969,282.8193664550781,293.2536926269531,291.46710205078125,1.0,0.3192366361618042,0.8320252299308777,0.8320252299308777,1.0,1.0,-1.5358338356018066,0.6675962805747986,0.8682375550270081,0.3113839328289032,0.0,0.0,0.871653139591217,65.4378890991211,38.0,114.10221099853516,-13539.9462890625,376.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7619323730469,319.9143371582031,278.1499938964844,0.0,18000.0,320.6700134277344,36887.25,36000.0,0.0,0.0,0.312632143497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751134753227234,1.7511616945266724,-2.6963160053128377e-05,0.0,0.0003172818687744,0.0,0.0,623.0657348632812,0.0,0.0,0.0,0.9668286442756652,4.0,0.0,1.0
727200,293.2396545410156,297.1499938964844,293.1499938964844,0.1412031948566436,-3014.376220703125,304.1639099121094,0.7835830450057983,0.216029942035675,0.196335569024086,293.2880554199219,297.1499938964844,293.1499938964844,0.0854741334915161,-2121.037109375,304.16632080078125,0.6857484579086304,0.1430418193340301,0.1381234526634216,293.2325744628906,297.1499938964844,293.1499938964844,0.2746829390525818,-3981.197265625,304.1699523925781,0.937700629234314,0.3690021336078644,0.2591837644577026,293.2481994628906,297.1499938964844,293.1499938964844,0.3604775071144104,-6645.98583984375,304.2436828613281,0.9990000128746032,0.507613480091095,0.4301482737064361,293.169189453125,297.1499938964844,293.1499938964844,0.0165269691497087,-3924.48095703125,304.15240478515625,0.4851721525192261,0.0548177286982536,0.2558456361293793,291.4608459472656,291.1499938964844,269.25,266.7868347167969,282.8193664550781,293.2536926269531,291.46710205078125,1.0,0.3192366361618042,0.8320252299308777,0.8320252299308777,1.0,1.0,-1.5358338356018066,0.6675962805747986,0.8682375550270081,0.3113839328289032,0.0,0.0,0.871653139591217,65.4378890991211,38.0,114.10221099853516,-13539.9462890625,376.6024475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.7619323730469,319.9143371582031,278.1499938964844,0.0,18000.0,320.6700134277344,36887.25,36000.0,0.0,0.0,0.312632143497467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.751134753227234,1.7511616945266724,-2.6963160053128377e-05,0.0,0.0003172818687744,0.0,0.0,623.0657348632812,0.0,0.0,0.0,0.9668286442756652,4.0,0.0,1.0
727260,293.237060546875,297.1499938964844,293.1499938964844,0.1389126926660537,-2974.38720703125,304.1630554199219,0.7963556051254272,0.2142897844314575,0.1945814192295074,293.2857360839844,297.1499938964844,293.1499938964844,0.0826301649212837,-2064.864501953125,304.1656188964844,0.6940205097198486,0.1400133371353149,0.13505420088768,293.23162841796875,297.1499938964844,293.1499938964844,0.2712457776069641,-3941.32958984375,304.1689758300781,0.955518901348114,0.3671014904975891,0.2577172219753265,293.1885986328125,297.1499938964844,293.1499938964844,0.3345484435558319,-6261.55859375,304.2548828125,0.9990000128746032,0.5172008872032166,0.4066703617572784,293.1666564941406,297.1499938964844,293.1499938964844,0.0163190960884094,-3893.8193359375,304.1519470214844,0.4944145381450653,0.0548435300588607,0.2549539804458618,291.517333984375,291.1499938964844,269.299072265625,266.8296813964844,282.8530578613281,293.2388610839844,291.5195007324219,1.0,0.3088611960411072,0.8315731883049011,0.8315731883049011,1.0,1.0,-1.4990153312683103,0.650322675704956,0.8486926555633545,0.3021959364414215,0.0,0.0,0.8182665109634399,59.52100372314453,56.0,74.91197967529297,-13163.9970703125,342.9694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8692932128906,319.94189453125,278.1499938964844,0.0,18000.0,320.6700134277344,37416.03515625,36000.0,0.0,0.0,0.3069910407066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6315068006515503,1.6315314769744873,-2.4625462174299173e-05,0.0,0.0003115568833891,0.0,0.0,521.945068359375,0.0,0.0,0.0,0.9104121923446656,4.0,0.0,1.0
727320,293.237060546875,297.1499938964844,293.1499938964844,0.1389126926660537,-2974.38720703125,304.1630554199219,0.7963556051254272,0.2142897844314575,0.1945814192295074,293.2857360839844,297.1499938964844,293.1499938964844,0.0826301649212837,-2064.864501953125,304.1656188964844,0.6940205097198486,0.1400133371353149,0.13505420088768,293.23162841796875,297.1499938964844,293.1499938964844,0.2712457776069641,-3941.32958984375,304.1689758300781,0.955518901348114,0.3671014904975891,0.2577172219753265,293.1885986328125,297.1499938964844,293.1499938964844,0.3345484435558319,-6261.55859375,304.2548828125,0.9990000128746032,0.5172008872032166,0.4066703617572784,293.1666564941406,297.1499938964844,293.1499938964844,0.0163190960884094,-3893.8193359375,304.1519470214844,0.4944145381450653,0.0548435300588607,0.2549539804458618,291.517333984375,291.1499938964844,269.299072265625,266.8296813964844,282.8530578613281,293.2388610839844,291.5195007324219,1.0,0.3088611960411072,0.8315731883049011,0.8315731883049011,1.0,1.0,-1.4990153312683103,0.650322675704956,0.8486926555633545,0.3021959364414215,0.0,0.0,0.8182665109634399,59.52100372314453,56.0,74.91197967529297,-13163.9970703125,342.9694519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8692932128906,319.94189453125,278.1499938964844,0.0,18000.0,320.6700134277344,37416.03515625,36000.0,0.0,0.0,0.3069910407066345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6315068006515503,1.6315314769744873,-2.4625462174299173e-05,0.0,0.0003115568833891,0.0,0.0,521.945068359375,0.0,0.0,0.0,0.9104121923446656,4.0,0.0,1.0
727380,293.2349548339844,297.1499938964844,293.1499938964844,0.1375531405210495,-2951.548095703125,304.1609191894531,0.7955556511878967,0.2125111371278762,0.192982941865921,293.2839050292969,297.1499938964844,293.1499938964844,0.0803917795419693,-2021.7086181640625,304.16412353515625,0.6899803876876831,0.136951059103012,0.1321534812450409,293.2310485839844,297.1499938964844,293.1499938964844,0.2695019245147705,-3922.2685546875,304.1654663085937,0.955532968044281,0.3651516735553741,0.256360113620758,293.1407775878906,297.1499938964844,293.1499938964844,0.3307205438613891,-6217.88720703125,304.225341796875,0.9990000128746032,0.5259768962860107,0.4045122563838959,293.1649780273437,297.1499938964844,293.1499938964844,0.0162999704480171,-3892.1357421875,304.1513366699219,0.4951564967632293,0.0547635629773139,0.2546751201152801,291.5111389160156,291.1499938964844,269.3455810546875,266.8706359863281,282.87841796875,293.2366027832031,291.50732421875,1.0,0.3076716959476471,0.8311211466789246,0.8311211466789246,1.0,1.0,-1.4890424013137815,0.6456431150436401,0.8433993458747864,0.2996132373809814,0.0,0.0,0.7696616053581238,58.873497009277344,74.0,-5.100925445556641,-12885.7041015625,336.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0062561035156,319.9377746582031,278.1499938964844,0.0,18000.0,320.6700134277344,37578.9453125,36000.0,0.0,0.0,0.3005506694316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487652063369751,1.4876739978790283,-2.193754153267946e-05,0.0,0.0003050207160413,0.0,0.0,415.4273071289063,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
727440,293.2349548339844,297.1499938964844,293.1499938964844,0.1375531405210495,-2951.548095703125,304.1609191894531,0.7955556511878967,0.2125111371278762,0.192982941865921,293.2839050292969,297.1499938964844,293.1499938964844,0.0803917795419693,-2021.7086181640625,304.16412353515625,0.6899803876876831,0.136951059103012,0.1321534812450409,293.2310485839844,297.1499938964844,293.1499938964844,0.2695019245147705,-3922.2685546875,304.1654663085937,0.955532968044281,0.3651516735553741,0.256360113620758,293.1407775878906,297.1499938964844,293.1499938964844,0.3307205438613891,-6217.88720703125,304.225341796875,0.9990000128746032,0.5259768962860107,0.4045122563838959,293.1649780273437,297.1499938964844,293.1499938964844,0.0162999704480171,-3892.1357421875,304.1513366699219,0.4951564967632293,0.0547635629773139,0.2546751201152801,291.5111389160156,291.1499938964844,269.3455810546875,266.8706359863281,282.87841796875,293.2366027832031,291.50732421875,1.0,0.3076716959476471,0.8311211466789246,0.8311211466789246,1.0,1.0,-1.4890424013137815,0.6456431150436401,0.8433993458747864,0.2996132373809814,0.0,0.0,0.7696616053581238,58.873497009277344,74.0,-5.100925445556641,-12885.7041015625,336.53082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0062561035156,319.9377746582031,278.1499938964844,0.0,18000.0,320.6700134277344,37578.9453125,36000.0,0.0,0.0,0.3005506694316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487652063369751,1.4876739978790283,-2.193754153267946e-05,0.0,0.0003050207160413,0.0,0.0,415.4273071289063,0.0,0.0,0.0,0.8441384434700012,4.0,0.0,1.0
727500,293.23406982421875,297.1499938964844,293.1499938964844,0.1372524797916412,-2947.158203125,304.15948486328125,0.7905743718147278,0.2116071432828903,0.1922242194414138,293.2831115722656,297.1499938964844,293.1499938964844,0.0795076712965965,-2005.1781005859373,304.16314697265625,0.6838473081588745,0.1354061812162399,0.1307471692562103,293.2308654785156,297.1499938964844,293.1499938964844,0.269353985786438,-3921.61279296875,304.1629333496094,0.9496782422065736,0.364161729812622,0.2557124197483063,293.1304016113281,297.1499938964844,293.1499938964844,0.3363571166992187,-6311.96337890625,304.20135498046875,0.9990000128746032,0.5281404852867126,0.4103628098964691,293.1644592285156,297.1499938964844,293.1499938964844,0.0163472667336463,-3900.741455078125,304.1510009765625,0.4925820827484131,0.0546753220260143,0.2545903325080871,291.4799499511719,291.1499938964844,269.367919921875,266.8904724121094,282.8868103027344,293.2368469238281,291.4734191894531,1.0,0.309798002243042,0.8308951258659363,0.8308951258659363,1.0,1.0,-1.4925824403762815,0.6472811102867126,0.8453012704849243,0.3004463911056518,0.0,0.0,0.7506964802742004,60.20943832397461,74.0,-51.43895721435547,-12786.9375,341.6202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.06890869140625,319.9189453125,278.1499938964844,0.0,18000.0,320.19000244140625,37469.44140625,36000.0,0.0,0.0,0.2923870980739593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4202661514282229,1.4202868938446045,-2.072285678877961e-05,0.0,0.0002967357286252,0.0,0.0,370.8614196777344,0.0,0.0,0.0,0.8137058615684509,4.0,0.0,1.0
727560,293.2333068847656,297.1499938964844,293.1499938964844,0.1371702253818512,-2946.8134765625,304.15789794921875,0.7833282351493835,0.2106950134038925,0.1914897412061691,293.2824401855469,297.1499938964844,293.1499938964844,0.0787555202841758,-1991.4678955078125,304.1621398925781,0.675722599029541,0.1338534206151962,0.1293666660785675,293.2307434082031,297.1499938964844,293.1499938964844,0.2696292400360107,-3926.10791015625,304.1600646972656,0.9406143426895142,0.3631627261638641,0.2550830543041229,293.1307373046875,297.1499938964844,293.1499938964844,0.346223920583725,-6469.97412109375,304.1740417480469,0.9990000128746032,0.5283337831497192,0.4199307560920715,293.1641845703125,297.1499938964844,293.1499938964844,0.0164239052683115,-3914.329345703125,304.1506652832031,0.4884922206401825,0.054545521736145,0.2545047700405121,291.4324951171875,291.1499938964844,269.38970947265625,266.90985107421875,282.8917541503906,293.23565673828125,291.4232788085937,1.0,0.3134475648403168,0.8306160569190979,0.8306160569190979,1.0,1.0,-1.5006669759750366,0.6510382294654846,0.849628746509552,0.30239999294281,0.0,0.0,0.736526370048523,62.47546005249024,92.0,-97.5862045288086,-12707.373046875,351.3214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.07843017578125,319.85223388671875,278.1499938964844,0.0,18000.0,320.19000244140625,37250.49609375,36000.0,0.0,0.0,0.2885201871395111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632465600967407,1.3632662296295166,-1.9709546904778108e-05,0.0,0.0002928113099187,0.0,0.0,335.5904235839844,0.0,0.0,0.0,0.7882547378540039,4.0,0.0,1.0
