time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727620,293.2320251464844,297.1499938964844,293.1499938964844,0.1374576985836029,-2954.420654296875,304.1548156738281,0.7643548250198364,0.208841785788536,0.1900832056999206,293.2813415527344,297.1499938964844,293.1499938964844,0.0775157287716865,-1969.6607666015625,304.16015625,0.655796468257904,0.1307203024625778,0.1266724467277526,293.2306823730469,297.1499938964844,293.1499938964844,0.2710657119750976,-3945.6865234375,304.15435791015625,0.9154780507087708,0.3611285984516144,0.2538691461086273,293.163818359375,297.1499938964844,293.1499938964844,0.3767912983894348,-6944.701171875,304.1150207519531,0.9990000128746032,0.5222046971321106,0.4482317566871643,293.16455078125,297.1499938964844,293.1499938964844,0.0166071001440286,-3947.69677734375,304.150146484375,0.4761533439159393,0.0541194416582584,0.2540803849697113,291.3030700683594,291.1499938964844,269.4316101074219,266.9474182128906,282.8943786621094,293.231689453125,291.29217529296875,1.0,0.3245401680469513,0.8300579190254211,0.8300579190254211,1.0,1.0,-1.5277457237243652,0.6636602878570557,0.8640854358673096,0.3090342879295349,0.0,0.0,0.7244820594787598,69.52863311767578,95.0,-161.9400177001953,-12667.9921875,383.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0268249511719,319.6907043457031,278.1499938964844,0.0,18000.0,320.19000244140625,36596.69921875,36000.0,0.0,0.0,0.2815511226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2955564260482788,1.2955749034881592,-1.8468797861714847e-05,0.0,0.0002857386134564,0.0,0.0,295.8856506347656,0.0,0.0,0.0,0.7583708763122559,4.0,0.0,1.0
727680,293.2320251464844,297.1499938964844,293.1499938964844,0.1374576985836029,-2954.420654296875,304.1548156738281,0.7643548250198364,0.208841785788536,0.1900832056999206,293.2813415527344,297.1499938964844,293.1499938964844,0.0775157287716865,-1969.6607666015625,304.16015625,0.655796468257904,0.1307203024625778,0.1266724467277526,293.2306823730469,297.1499938964844,293.1499938964844,0.2710657119750976,-3945.6865234375,304.15435791015625,0.9154780507087708,0.3611285984516144,0.2538691461086273,293.163818359375,297.1499938964844,293.1499938964844,0.3767912983894348,-6944.701171875,304.1150207519531,0.9990000128746032,0.5222046971321106,0.4482317566871643,293.16455078125,297.1499938964844,293.1499938964844,0.0166071001440286,-3947.69677734375,304.150146484375,0.4761533439159393,0.0541194416582584,0.2540803849697113,291.3030700683594,291.1499938964844,269.4316101074219,266.9474182128906,282.8943786621094,293.231689453125,291.29217529296875,1.0,0.3245401680469513,0.8300579190254211,0.8300579190254211,1.0,1.0,-1.5277457237243652,0.6636602878570557,0.8640854358673096,0.3090342879295349,0.0,0.0,0.7244820594787598,69.52863311767578,95.0,-161.9400177001953,-12667.9921875,383.1170959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.0268249511719,319.6907043457031,278.1499938964844,0.0,18000.0,320.19000244140625,36596.69921875,36000.0,0.0,0.0,0.2815511226654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2955564260482788,1.2955749034881592,-1.8468797861714847e-05,0.0,0.0002857386134564,0.0,0.0,295.8856506347656,0.0,0.0,0.0,0.7583708763122559,4.0,0.0,1.0
727740,293.2308654785156,297.1499938964844,293.1499938964844,0.1375881731510162,-2958.878662109375,304.1530456542969,0.7490637898445129,0.2070002108812332,0.1886554956436157,293.28033447265625,297.1499938964844,293.1499938964844,0.076142631471157,-1945.058349609375,304.1590881347656,0.6395917534828186,0.1276000589132309,0.1239573284983635,293.2307434082031,297.1499938964844,293.1499938964844,0.2722472548484802,-3961.533935546875,304.1510314941406,0.8962511420249939,0.3590761423110962,0.2526231408119201,293.2269897460937,297.1499938964844,293.1499938964844,0.4058287143707275,-7380.8359375,304.0790100097656,0.9990000128746032,0.5090816020965576,0.4733110666275024,293.1655578613281,297.1499938964844,293.1499938964844,0.0166637394577264,-3963.99609375,304.1500244140625,0.4623717367649078,0.0535460971295833,0.2527990043163299,291.18310546875,291.1499938964844,269.4715270996094,266.9835205078125,282.9066467285156,293.24090576171875,291.1755676269531,1.0,0.3337009847164154,0.8294997811317444,0.8294997811317444,1.0,1.0,-1.5498536825180054,0.6739240288734436,0.8759297132492065,0.3146190047264099,0.0,0.0,0.72856605052948,76.11522674560547,98.0,-154.88134765625,-12698.7158203125,412.02337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8634948730469,319.50634765625,278.1499938964844,0.0,18000.0,319.7099914550781,36011.8515625,36000.0,0.0,0.0,0.2713284492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877007722854614,1.2877188920974731,-1.82133044290822e-05,0.0,0.000275363883702,0.0,0.0,290.15997314453125,0.0,0.0,0.0,0.7547796368598938,4.0,0.0,1.0
727800,293.2308654785156,297.1499938964844,293.1499938964844,0.1375881731510162,-2958.878662109375,304.1530456542969,0.7490637898445129,0.2070002108812332,0.1886554956436157,293.28033447265625,297.1499938964844,293.1499938964844,0.076142631471157,-1945.058349609375,304.1590881347656,0.6395917534828186,0.1276000589132309,0.1239573284983635,293.2307434082031,297.1499938964844,293.1499938964844,0.2722472548484802,-3961.533935546875,304.1510314941406,0.8962511420249939,0.3590761423110962,0.2526231408119201,293.2269897460937,297.1499938964844,293.1499938964844,0.4058287143707275,-7380.8359375,304.0790100097656,0.9990000128746032,0.5090816020965576,0.4733110666275024,293.1655578613281,297.1499938964844,293.1499938964844,0.0166637394577264,-3963.99609375,304.1500244140625,0.4623717367649078,0.0535460971295833,0.2527990043163299,291.18310546875,291.1499938964844,269.4715270996094,266.9835205078125,282.9066467285156,293.24090576171875,291.1755676269531,1.0,0.3337009847164154,0.8294997811317444,0.8294997811317444,1.0,1.0,-1.5498536825180054,0.6739240288734436,0.8759297132492065,0.3146190047264099,0.0,0.0,0.72856605052948,76.11522674560547,98.0,-154.88134765625,-12698.7158203125,412.02337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8634948730469,319.50634765625,278.1499938964844,0.0,18000.0,319.7099914550781,36011.8515625,36000.0,0.0,0.0,0.2713284492492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2877007722854614,1.2877188920974731,-1.82133044290822e-05,0.0,0.000275363883702,0.0,0.0,290.15997314453125,0.0,0.0,0.0,0.7547796368598938,4.0,0.0,1.0
727860,293.22955322265625,297.1499938964844,293.1499938964844,0.1371826082468032,-2952.968994140625,304.1527404785156,0.732897937297821,0.2052159756422042,0.1873439848423004,293.2790832519531,297.1499938964844,293.1499938964844,0.0744718834757804,-1913.9744873046875,304.15887451171875,0.6229472160339355,0.1245498657226562,0.1213705167174339,293.230712890625,297.1499938964844,293.1499938964844,0.2722682952880859,-3962.593017578125,304.1507568359375,0.8758332133293152,0.3570328652858734,0.2514355480670929,293.2811584472656,297.1499938964844,293.1499938964844,0.4095933139324188,-7425.798828125,304.0987243652344,0.9837762117385864,0.4960596859455108,0.4731337130069732,293.1669921875,297.1499938964844,293.1499938964844,0.0165979657322168,-3960.6943359375,304.1501159667969,0.4447128474712372,0.052858505398035,0.2513267993927002,291.1154479980469,291.1499938964844,269.5096130371094,267.0182189941406,282.9409484863281,293.2602844238281,291.11376953125,1.0,0.3406619131565094,0.8283913135528564,0.8283913135528564,1.0,1.0,-1.5415949821472168,0.6698324680328369,0.8717625737190247,0.3128236532211303,0.0,0.0,0.738538920879364,83.9724349975586,101.0,-91.30091094970705,-12598.5078125,428.2564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5326843261719,319.2370300292969,278.1499938964844,0.0,18000.0,319.7099914550781,35723.21875,36000.0,0.0,0.0,0.2666675746440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312246799468994,1.312265396118164,-1.8535567505750805e-05,0.0,0.0002706336963456,0.0,0.0,302.56658935546875,0.0,0.0,0.0,0.7654586434364319,4.0,0.0,1.0
727920,293.22955322265625,297.1499938964844,293.1499938964844,0.1371826082468032,-2952.968994140625,304.1527404785156,0.732897937297821,0.2052159756422042,0.1873439848423004,293.2790832519531,297.1499938964844,293.1499938964844,0.0744718834757804,-1913.9744873046875,304.15887451171875,0.6229472160339355,0.1245498657226562,0.1213705167174339,293.230712890625,297.1499938964844,293.1499938964844,0.2722682952880859,-3962.593017578125,304.1507568359375,0.8758332133293152,0.3570328652858734,0.2514355480670929,293.2811584472656,297.1499938964844,293.1499938964844,0.4095933139324188,-7425.798828125,304.0987243652344,0.9837762117385864,0.4960596859455108,0.4731337130069732,293.1669921875,297.1499938964844,293.1499938964844,0.0165979657322168,-3960.6943359375,304.1501159667969,0.4447128474712372,0.052858505398035,0.2513267993927002,291.1154479980469,291.1499938964844,269.5096130371094,267.0182189941406,282.9409484863281,293.2602844238281,291.11376953125,1.0,0.3406619131565094,0.8283913135528564,0.8283913135528564,1.0,1.0,-1.5415949821472168,0.6698324680328369,0.8717625737190247,0.3128236532211303,0.0,0.0,0.738538920879364,83.9724349975586,101.0,-91.30091094970705,-12598.5078125,428.2564392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5326843261719,319.2370300292969,278.1499938964844,0.0,18000.0,319.7099914550781,35723.21875,36000.0,0.0,0.0,0.2666675746440887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312246799468994,1.312265396118164,-1.8535567505750805e-05,0.0,0.0002706336963456,0.0,0.0,302.56658935546875,0.0,0.0,0.0,0.7654586434364319,4.0,0.0,1.0
727980,293.2286682128906,297.1499938964844,293.1499938964844,0.136088415980339,-2934.091796875,304.1536560058594,0.7199781537055969,0.203383132815361,0.1859819740056991,293.27813720703125,297.1499938964844,293.1499938964844,0.0723858103156089,-1874.290283203125,304.1593933105469,0.6081359386444092,0.1214693784713745,0.1187525764107704,293.231201171875,297.1499938964844,293.1499938964844,0.2709107100963592,-3946.566650390625,304.1527709960937,0.8598512411117554,0.3548927009105682,0.2501762807369232,293.2980651855469,297.1499938964844,293.1499938964844,0.4040625095367431,-7333.16748046875,304.1246032714844,0.9637277126312256,0.4892650544643402,0.4658515751361847,293.1686096191406,297.1499938964844,293.1499938964844,0.0163667220622301,-3932.082763671875,304.1504821777344,0.4312001466751098,0.0521009638905525,0.2493017464876175,291.1043701171875,291.1499938964844,269.5460205078125,267.0517272949219,282.9728088378906,293.267822265625,291.103759765625,1.0,0.3455627560615539,0.8272829055786133,0.8272829055786133,1.0,1.0,-1.5243229866027832,0.6615814566612244,0.8627415895462036,0.3085871338844299,0.0,0.0,0.7454802393913269,90.80690002441406,104.0,-34.71576690673828,-12448.3291015625,436.5517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1904602050781,318.9631042480469,278.1499938964844,0.0,18000.0,319.7099914550781,35753.90625,36000.0,0.0,0.0,0.2634863555431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336212992668152,1.3362319469451904,-1.8927948985947296e-05,0.0,0.0002674051793292,0.0,0.0,315.92626953125,0.0,0.0,0.0,0.7760745286941528,4.0,0.0,1.0
728040,293.2286682128906,297.1499938964844,293.1499938964844,0.136088415980339,-2934.091796875,304.1536560058594,0.7199781537055969,0.203383132815361,0.1859819740056991,293.27813720703125,297.1499938964844,293.1499938964844,0.0723858103156089,-1874.290283203125,304.1593933105469,0.6081359386444092,0.1214693784713745,0.1187525764107704,293.231201171875,297.1499938964844,293.1499938964844,0.2709107100963592,-3946.566650390625,304.1527709960937,0.8598512411117554,0.3548927009105682,0.2501762807369232,293.2980651855469,297.1499938964844,293.1499938964844,0.4040625095367431,-7333.16748046875,304.1246032714844,0.9637277126312256,0.4892650544643402,0.4658515751361847,293.1686096191406,297.1499938964844,293.1499938964844,0.0163667220622301,-3932.082763671875,304.1504821777344,0.4312001466751098,0.0521009638905525,0.2493017464876175,291.1043701171875,291.1499938964844,269.5460205078125,267.0517272949219,282.9728088378906,293.267822265625,291.103759765625,1.0,0.3455627560615539,0.8272829055786133,0.8272829055786133,1.0,1.0,-1.5243229866027832,0.6615814566612244,0.8627415895462036,0.3085871338844299,0.0,0.0,0.7454802393913269,90.80690002441406,104.0,-34.71576690673828,-12448.3291015625,436.5517883300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1904602050781,318.9631042480469,278.1499938964844,0.0,18000.0,319.7099914550781,35753.90625,36000.0,0.0,0.0,0.2634863555431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.336212992668152,1.3362319469451904,-1.8927948985947296e-05,0.0,0.0002674051793292,0.0,0.0,315.92626953125,0.0,0.0,0.0,0.7760745286941528,4.0,0.0,1.0
728100,293.22821044921875,297.1499938964844,293.1499938964844,0.1354835629463195,-2923.604248046875,304.1540832519531,0.7146231532096863,0.2024745643138885,0.185274451971054,293.2777099609375,297.1499938964844,293.1499938964844,0.0712924003601074,-1853.5531005859373,304.15966796875,0.6013712882995605,0.1199315637350082,0.1174129918217659,293.2314453125,297.1499938964844,293.1499938964844,0.270112931728363,-3937.16259765625,304.1537170410156,0.8536577820777893,0.3538120687007904,0.2495127767324447,293.30096435546875,297.1499938964844,293.1499938964844,0.4021094143390655,-7301.34814453125,304.1327514648437,0.9554672837257384,0.4868184626102447,0.4634514153003692,293.1692199707031,297.1499938964844,293.1499938964844,0.0162377320230007,-3915.726318359375,304.1506042480469,0.4261012077331543,0.0517443493008613,0.248212993144989,291.1016845703125,291.1499938964844,269.56365966796875,267.0680847167969,282.9866027832031,293.2691650390625,291.1013488769531,1.0,0.3475511968135834,0.8267286419868469,0.8267286419868469,1.0,1.0,-1.5168797969818115,0.6580082178115845,0.858871579170227,0.3068000972270965,0.0,0.0,0.7489797472953796,93.648681640625,104.0,-20.69410896301269,-12378.083984375,439.806396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.02392578125,318.8273010253906,278.1499938964844,0.0,18000.0,319.2300109863281,35760.23046875,36000.0,0.0,0.0,0.2575599551200866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.347264528274536,1.3472836017608645,-1.910946775751654e-05,0.0,0.0002613906108308,0.0,0.0,322.2074890136719,0.0,0.0,0.0,0.7810401320457458,4.0,0.0,1.0
728160,293.22772216796875,297.1499938964844,293.1499938964844,0.1348737478256225,-2913.0302734375,304.1544494628906,0.7096491456031799,0.2015805393457412,0.1845673322677612,293.2772521972656,297.1499938964844,293.1499938964844,0.0701890960335731,-1832.705810546875,304.159912109375,0.5949980020523071,0.1184049025177955,0.1160701736807823,293.231689453125,297.1499938964844,293.1499938964844,0.269290566444397,-3927.501708984375,304.154541015625,0.8482512831687927,0.3527360260486603,0.2488419562578201,293.3023376464844,297.1499938964844,293.1499938964844,0.4003784656524658,-7273.6181640625,304.1390075683594,0.948009729385376,0.484637588262558,0.4613913595676422,293.169677734375,297.1499938964844,293.1499938964844,0.0161136984825134,-3899.88623046875,304.1507263183594,0.4217701256275177,0.0514093413949012,0.2471641302108764,291.0995788574219,291.1499938964844,269.5809631347656,267.0841369628906,282.9993591308594,293.269775390625,291.09893798828125,1.0,0.3493134677410126,0.8263906836509705,0.8263906836509705,1.0,1.0,-1.5098809003829956,0.6546614766120911,0.8552194237709045,0.3051563203334808,0.0,0.0,0.7525432705879211,96.22052764892578,92.0,-14.605949401855469,-12297.55078125,442.56927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.82159423828125,318.65679931640625,278.1499938964844,0.0,18000.0,319.2300109863281,35762.81640625,36000.0,0.0,0.0,0.2561966478824615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581924438476562,1.3582117557525637,-1.928958772623446e-05,0.0,0.0002600070438347,0.0,0.0,328.4972839355469,0.0,0.0,0.0,0.7859604954719543,4.0,0.0,1.0
728220,293.22637939453125,297.1499938964844,293.1499938964844,0.1335527002811432,-2890.116943359375,304.1551818847656,0.7074014544487,0.1998829543590545,0.1830189973115921,293.2760314941406,297.1499938964844,293.1499938964844,0.0678508654236793,-1788.8021240234375,304.1605224609375,0.589231014251709,0.1154264286160469,0.1132309213280677,293.2318115234375,297.1499938964844,293.1499938964844,0.267507404088974,-3906.623291015625,304.1559753417969,0.8464659452438354,0.3506421148777008,0.2473745197057724,293.302734375,297.1499938964844,293.1499938964844,0.3970598876476288,-7221.8740234375,304.1481018066406,0.9448314905166626,0.480694055557251,0.4575748741626739,293.1700744628906,297.1499938964844,293.1499938964844,0.0157947354018688,-3858.713623046875,304.1510314941406,0.4194493293762207,0.0508293807506561,0.2444335669279098,291.0932922363281,291.1499938964844,269.6146545410156,267.1156005859375,283.0244140625,293.2697448730469,291.093017578125,1.0,0.3471095860004425,0.825714647769928,0.825714647769928,1.0,1.0,-1.494992971420288,0.6475439667701721,0.8474489450454712,0.3017092645168304,0.0,0.0,0.7605823278427124,96.06996154785156,80.0,-8.157742500305176,-12140.8447265625,434.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.43377685546875,318.33331298828125,278.1499938964844,0.0,18000.0,319.2300109863281,35738.33984375,36000.0,0.0,0.0,0.2544955909252167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381959319114685,1.381978988647461,-1.967952266568318e-05,0.0,0.0002582806628197,0.0,0.0,342.3998413085937,0.0,0.0,0.0,0.7966951131820679,4.0,0.0,1.0
728280,293.22637939453125,297.1499938964844,293.1499938964844,0.1335527002811432,-2890.116943359375,304.1551818847656,0.7074014544487,0.1998829543590545,0.1830189973115921,293.2760314941406,297.1499938964844,293.1499938964844,0.0678508654236793,-1788.8021240234375,304.1605224609375,0.589231014251709,0.1154264286160469,0.1132309213280677,293.2318115234375,297.1499938964844,293.1499938964844,0.267507404088974,-3906.623291015625,304.1559753417969,0.8464659452438354,0.3506421148777008,0.2473745197057724,293.302734375,297.1499938964844,293.1499938964844,0.3970598876476288,-7221.8740234375,304.1481018066406,0.9448314905166626,0.480694055557251,0.4575748741626739,293.1700744628906,297.1499938964844,293.1499938964844,0.0157947354018688,-3858.713623046875,304.1510314941406,0.4194493293762207,0.0508293807506561,0.2444335669279098,291.0932922363281,291.1499938964844,269.6146545410156,267.1156005859375,283.0244140625,293.2697448730469,291.093017578125,1.0,0.3471095860004425,0.825714647769928,0.825714647769928,1.0,1.0,-1.494992971420288,0.6475439667701721,0.8474489450454712,0.3017092645168304,0.0,0.0,0.7605823278427124,96.06996154785156,80.0,-8.157742500305176,-12140.8447265625,434.0228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.43377685546875,318.33331298828125,278.1499938964844,0.0,18000.0,319.2300109863281,35738.33984375,36000.0,0.0,0.0,0.2544955909252167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381959319114685,1.381978988647461,-1.967952266568318e-05,0.0,0.0002582806628197,0.0,0.0,342.3998413085937,0.0,0.0,0.0,0.7966951131820679,4.0,0.0,1.0
728340,293.2244873046875,297.1499938964844,293.1499938964844,0.1321347951889038,-2865.38525390625,304.15582275390625,0.7113696932792664,0.1983315199613571,0.1814495623111724,293.2743225097656,297.1499938964844,293.1499938964844,0.0654122903943061,-1743.338623046875,304.1610717773437,0.589012086391449,0.1125784441828727,0.1103517562150955,293.2313842773437,297.1499938964844,293.1499938964844,0.265491247177124,-3882.975341796875,304.1573486328125,0.8515547513961792,0.3486504852771759,0.2458590120077133,293.30157470703125,297.1499938964844,293.1499938964844,0.3935054242610931,-7167.93359375,304.15460205078125,0.9507681727409364,0.4770548045635223,0.4539461731910705,293.1697692871094,297.1499938964844,293.1499938964844,0.0154513716697692,-3813.092041015625,304.1512451171875,0.4219978749752044,0.0503820925951004,0.2415468245744705,291.093505859375,291.1499938964844,269.647216796875,267.146240234375,283.0487976074219,293.2687072753906,291.0937194824219,1.0,0.3411825597286224,0.8250386714935303,0.8250386714935303,1.0,1.0,-1.4800114631652832,0.6403746008872986,0.8396369218826294,0.2982988059520721,0.0,0.0,0.7681578397750854,91.90654754638672,68.0,-0.2237100303173065,-11995.5439453125,415.4395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.088134765625,318.04815673828125,278.1499938964844,0.0,18000.0,318.75,35744.22265625,36000.0,0.0,0.0,0.2490446716547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058502912521362,1.4058704376220703,-2.0085301002836783e-05,0.0,0.000252748694038,0.0,0.0,356.8917541503906,0.0,0.0,0.0,0.8074917793273926,4.0,0.0,1.0
728400,293.2244873046875,297.1499938964844,293.1499938964844,0.1321347951889038,-2865.38525390625,304.15582275390625,0.7113696932792664,0.1983315199613571,0.1814495623111724,293.2743225097656,297.1499938964844,293.1499938964844,0.0654122903943061,-1743.338623046875,304.1610717773437,0.589012086391449,0.1125784441828727,0.1103517562150955,293.2313842773437,297.1499938964844,293.1499938964844,0.265491247177124,-3882.975341796875,304.1573486328125,0.8515547513961792,0.3486504852771759,0.2458590120077133,293.30157470703125,297.1499938964844,293.1499938964844,0.3935054242610931,-7167.93359375,304.15460205078125,0.9507681727409364,0.4770548045635223,0.4539461731910705,293.1697692871094,297.1499938964844,293.1499938964844,0.0154513716697692,-3813.092041015625,304.1512451171875,0.4219978749752044,0.0503820925951004,0.2415468245744705,291.093505859375,291.1499938964844,269.647216796875,267.146240234375,283.0487976074219,293.2687072753906,291.0937194824219,1.0,0.3411825597286224,0.8250386714935303,0.8250386714935303,1.0,1.0,-1.4800114631652832,0.6403746008872986,0.8396369218826294,0.2982988059520721,0.0,0.0,0.7681578397750854,91.90654754638672,68.0,-0.2237100303173065,-11995.5439453125,415.4395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.088134765625,318.04815673828125,278.1499938964844,0.0,18000.0,318.75,35744.22265625,36000.0,0.0,0.0,0.2490446716547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4058502912521362,1.4058704376220703,-2.0085301002836783e-05,0.0,0.000252748694038,0.0,0.0,356.8917541503906,0.0,0.0,0.0,0.8074917793273926,4.0,0.0,1.0
728460,293.22222900390625,297.1499938964844,293.1499938964844,0.1307387202978134,-2841.030517578125,304.1561889648437,0.7195282578468323,0.1969027817249298,0.179901897907257,293.2722473144531,297.1499938964844,293.1499938964844,0.0629656910896301,-1698.190185546875,304.16143798828125,0.5929426550865173,0.109850212931633,0.1074906960129737,293.2305908203125,297.1499938964844,293.1499938964844,0.2634559571743011,-3859.187255859375,304.15826416015625,0.862021267414093,0.3467487394809723,0.2443353086709976,293.2996826171875,297.1499938964844,293.1499938964844,0.3899170756340027,-7114.482421875,304.15899658203125,0.9629220366477966,0.4735987484455108,0.4504102170467376,293.1689453125,297.1499938964844,293.1499938964844,0.015120924450457,-3768.44580078125,304.1513671875,0.4285719394683838,0.0500455647706985,0.2387161403894424,291.0937194824219,291.1499938964844,269.6788635253906,267.1762084960937,283.0726318359375,293.26708984375,291.0935363769531,1.0,0.3326929807662964,0.8244451880455017,0.8244451880455017,1.0,1.0,-1.465246558189392,0.633300244808197,0.8319462537765503,0.2950267493724823,0.0,0.0,0.7755668759346008,85.24647521972656,56.0,-0.8863890767097473,-11835.5078125,391.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7098083496094,317.7285461425781,278.1499938964844,0.0,18000.0,318.75,35753.3515625,36000.0,0.0,0.0,0.2482450753450393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282176494598389,1.428238034248352,-2.0472303731366992e-05,0.0,0.0002519371919333,0.0,0.0,370.869140625,0.0,0.0,0.0,0.8176876306533813,4.0,0.0,1.0
728520,293.22222900390625,297.1499938964844,293.1499938964844,0.1307387202978134,-2841.030517578125,304.1561889648437,0.7195282578468323,0.1969027817249298,0.179901897907257,293.2722473144531,297.1499938964844,293.1499938964844,0.0629656910896301,-1698.190185546875,304.16143798828125,0.5929426550865173,0.109850212931633,0.1074906960129737,293.2305908203125,297.1499938964844,293.1499938964844,0.2634559571743011,-3859.187255859375,304.15826416015625,0.862021267414093,0.3467487394809723,0.2443353086709976,293.2996826171875,297.1499938964844,293.1499938964844,0.3899170756340027,-7114.482421875,304.15899658203125,0.9629220366477966,0.4735987484455108,0.4504102170467376,293.1689453125,297.1499938964844,293.1499938964844,0.015120924450457,-3768.44580078125,304.1513671875,0.4285719394683838,0.0500455647706985,0.2387161403894424,291.0937194824219,291.1499938964844,269.6788635253906,267.1762084960937,283.0726318359375,293.26708984375,291.0935363769531,1.0,0.3326929807662964,0.8244451880455017,0.8244451880455017,1.0,1.0,-1.465246558189392,0.633300244808197,0.8319462537765503,0.2950267493724823,0.0,0.0,0.7755668759346008,85.24647521972656,56.0,-0.8863890767097473,-11835.5078125,391.06781005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7098083496094,317.7285461425781,278.1499938964844,0.0,18000.0,318.75,35753.3515625,36000.0,0.0,0.0,0.2482450753450393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4282176494598389,1.428238034248352,-2.0472303731366992e-05,0.0,0.0002519371919333,0.0,0.0,370.869140625,0.0,0.0,0.0,0.8176876306533813,4.0,0.0,1.0
728580,293.2197570800781,297.1499938964844,293.1499938964844,0.1293637305498123,-2817.00341796875,304.1564025878906,0.7313165068626404,0.1955711394548416,0.1783851981163025,293.2699584960937,297.1499938964844,293.1499938964844,0.0605170279741287,-1653.458251953125,304.1617126464844,0.600604236125946,0.1072185635566711,0.1046618074178695,293.22955322265625,297.1499938964844,293.1499938964844,0.2614052295684814,-3835.23828125,304.158935546875,0.8779491782188416,0.3449200987815857,0.2428175210952758,293.29736328125,297.1499938964844,293.1499938964844,0.3862920105457306,-7061.07275390625,304.1620178222656,0.9794822931289672,0.4702784419059753,0.44694584608078,293.1679077148437,297.1499938964844,293.1499938964844,0.0148705802857875,-3734.490478515625,304.1482849121094,0.4403256773948669,0.050000000745058,0.2366438955068588,291.0942077636719,291.1499938964844,269.7098083496094,267.2055969238281,283.0958251953125,293.2651672363281,291.0943603515625,1.0,0.3224165439605713,0.8238517045974731,0.8238517045974731,1.0,1.0,-1.451560378074646,0.6267129182815552,0.8248474597930908,0.2921012043952942,0.0,0.0,0.7830217480659485,76.95623779296875,44.0,1.4168312549591064,-11697.71484375,363.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3856811523437,317.4582214355469,278.1499938964844,0.0,18000.0,318.75,35753.70703125,36000.0,0.0,0.0,0.2483158558607101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450944900512695,1.4509657621383667,-2.0869740183115937e-05,0.0,0.0002520090201869,0.0,0.0,385.4470825195313,0.0,0.0,0.0,0.8280477523803711,4.0,0.0,1.0
728640,293.2197570800781,297.1499938964844,293.1499938964844,0.1293637305498123,-2817.00341796875,304.1564025878906,0.7313165068626404,0.1955711394548416,0.1783851981163025,293.2699584960937,297.1499938964844,293.1499938964844,0.0605170279741287,-1653.458251953125,304.1617126464844,0.600604236125946,0.1072185635566711,0.1046618074178695,293.22955322265625,297.1499938964844,293.1499938964844,0.2614052295684814,-3835.23828125,304.158935546875,0.8779491782188416,0.3449200987815857,0.2428175210952758,293.29736328125,297.1499938964844,293.1499938964844,0.3862920105457306,-7061.07275390625,304.1620178222656,0.9794822931289672,0.4702784419059753,0.44694584608078,293.1679077148437,297.1499938964844,293.1499938964844,0.0148705802857875,-3734.490478515625,304.1482849121094,0.4403256773948669,0.050000000745058,0.2366438955068588,291.0942077636719,291.1499938964844,269.7098083496094,267.2055969238281,283.0958251953125,293.2651672363281,291.0943603515625,1.0,0.3224165439605713,0.8238517045974731,0.8238517045974731,1.0,1.0,-1.451560378074646,0.6267129182815552,0.8248474597930908,0.2921012043952942,0.0,0.0,0.7830217480659485,76.95623779296875,44.0,1.4168312549591064,-11697.71484375,363.64447021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3856811523437,317.4582214355469,278.1499938964844,0.0,18000.0,318.75,35753.70703125,36000.0,0.0,0.0,0.2483158558607101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.450944900512695,1.4509657621383667,-2.0869740183115937e-05,0.0,0.0002520090201869,0.0,0.0,385.4470825195313,0.0,0.0,0.0,0.8280477523803711,4.0,0.0,1.0
728700,293.218505859375,297.1499938964844,293.1499938964844,0.1286709010601043,-2804.854736328125,304.156494140625,0.738752543926239,0.1949348747730255,0.1776398122310638,293.2687683105469,297.1499938964844,293.1499938964844,0.0592847391963005,-1631.100341796875,304.1618347167969,0.6057727932929993,0.1059311404824256,0.103260338306427,293.2289733886719,297.1499938964844,293.1499938964844,0.2603477835655212,-3822.86474609375,304.15924072265625,0.888127326965332,0.3440273106098175,0.2420628815889358,293.29608154296875,297.1499938964844,293.1499938964844,0.3844292163848877,-7033.74169921875,304.1632080078125,0.9887522459030152,0.468658834695816,0.4452382028102875,293.1674194335937,297.1499938964844,293.1499938964844,0.0147683247923851,-3720.383056640625,304.1464233398437,0.4484762847423553,0.050000000745058,0.2358158379793167,291.0959777832031,291.1499938964844,269.7250366210937,267.2201232910156,283.1074523925781,293.26416015625,291.0963439941406,1.0,0.3167664408683777,0.8235549926757812,0.8235549926757812,1.0,1.0,-1.4450334310531616,0.6235489249229431,0.8214845061302185,0.2907817661762237,0.0,0.0,0.786450982093811,72.41523742675781,44.0,3.822833776473999,-11635.81640625,349.2904968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2459411621094,317.3428039550781,278.1499938964844,0.0,18000.0,318.2699890136719,35763.04296875,36000.0,0.0,0.0,0.2437851428985595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4616941213607788,1.4617151021957395,-2.1061972802272063e-05,0.0,0.0002474109351169,0.0,0.0,392.51214599609375,0.0,0.0,0.0,0.8329582214355469,4.0,0.0,1.0
728760,293.2172241210937,297.1499938964844,293.1499938964844,0.1279846876859665,-2792.810791015625,304.1565856933594,0.7474443316459656,0.1943150907754898,0.1769041121006012,293.267578125,297.1499938964844,293.1499938964844,0.0580528043210506,-1608.8631591796875,304.16192626953125,0.6117976307868958,0.10465869307518,0.1018679589033126,293.2283630371094,297.1499938964844,293.1499938964844,0.2592891752719879,-3810.4794921875,304.15948486328125,0.8998673558235168,0.3431462943553924,0.2413122653961181,293.2947692871094,297.1499938964844,293.1499938964844,0.3824517428874969,-7005.486328125,304.1644287109375,0.998243510723114,0.4670659899711609,0.4435323774814605,293.1669616699219,297.1499938964844,293.1499938964844,0.0146626140922307,-3705.69384765625,304.14459228515625,0.4581906795501709,0.050000000745058,0.234954372048378,291.0981750488281,291.1499938964844,269.7401733398437,267.23455810546875,283.1195373535156,293.2631225585937,291.0982666015625,1.0,0.3108225166797638,0.8232766389846802,0.8232766389846802,1.0,1.0,-1.4383724927902222,0.6202942728996277,0.8180781602859497,0.2895328402519226,0.0,0.0,0.7896798849105835,67.71317291259766,32.0,3.784137725830078,-11562.76953125,334.6302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0800170898437,317.20172119140625,278.1499938964844,0.0,18000.0,318.2699890136719,35776.53515625,36000.0,0.0,0.0,0.2436587661504745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.471753716468811,1.471774935722351,-2.124421735061333e-05,0.0,0.0002472826745361,0.0,0.0,399.2225341796875,0.0,0.0,0.0,0.8375653028488159,4.0,0.0,1.0
728820,293.2146301269531,297.1499938964844,293.1499938964844,0.1265155524015426,-2766.629150390625,304.1568603515625,0.7632145285606384,0.1931429803371429,0.1755724996328354,293.2650756835937,297.1499938964844,293.1499938964844,0.0555797442793846,-1564.29296875,304.1620788574219,0.6211079359054565,0.1021874845027923,0.0992315337061882,293.2269592285156,297.1499938964844,293.1499938964844,0.256848931312561,-3781.53564453125,304.1604309082031,0.9219773411750792,0.3414443433284759,0.2399131208658218,293.27374267578125,297.1499938964844,293.1499938964844,0.3543375730514526,-6578.13134765625,304.2070617675781,0.9990000128746032,0.4675787687301636,0.4158810675144195,293.1656799316406,297.1499938964844,293.1499938964844,0.014471136033535,-3677.093505859375,304.1421813964844,0.4743066728115082,0.050000000745058,0.2336182594299316,291.1208801269531,291.1499938964844,269.7701721191406,267.26324462890625,283.1625061035156,293.2532043457031,291.1251220703125,1.0,0.2972036600112915,0.822719931602478,0.822719931602478,1.0,1.0,-1.3971258401870728,0.6002923846244812,0.7968334555625916,0.2819182872772217,0.0,0.0,0.7926758527755737,59.95127487182617,25.0,38.358699798583984,-11283.4501953125,297.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8119201660156,316.9984130859375,278.1499938964844,0.0,18000.0,318.2699890136719,35864.7890625,36000.0,0.0,0.0,0.2436757534742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487623929977417,1.487645387649536,-2.154937646992039e-05,0.0,0.0002472999331075,0.0,0.0,410.1805725097656,0.0,0.0,0.0,0.8446682095527649,4.0,0.0,1.0
728880,293.2146301269531,297.1499938964844,293.1499938964844,0.1265155524015426,-2766.629150390625,304.1568603515625,0.7632145285606384,0.1931429803371429,0.1755724996328354,293.2650756835937,297.1499938964844,293.1499938964844,0.0555797442793846,-1564.29296875,304.1620788574219,0.6211079359054565,0.1021874845027923,0.0992315337061882,293.2269592285156,297.1499938964844,293.1499938964844,0.256848931312561,-3781.53564453125,304.1604309082031,0.9219773411750792,0.3414443433284759,0.2399131208658218,293.27374267578125,297.1499938964844,293.1499938964844,0.3543375730514526,-6578.13134765625,304.2070617675781,0.9990000128746032,0.4675787687301636,0.4158810675144195,293.1656799316406,297.1499938964844,293.1499938964844,0.014471136033535,-3677.093505859375,304.1421813964844,0.4743066728115082,0.050000000745058,0.2336182594299316,291.1208801269531,291.1499938964844,269.7701721191406,267.26324462890625,283.1625061035156,293.2532043457031,291.1251220703125,1.0,0.2972036600112915,0.822719931602478,0.822719931602478,1.0,1.0,-1.3971258401870728,0.6002923846244812,0.7968334555625916,0.2819182872772217,0.0,0.0,0.7926758527755737,59.95127487182617,25.0,38.358699798583984,-11283.4501953125,297.3011779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8119201660156,316.9984130859375,278.1499938964844,0.0,18000.0,318.2699890136719,35864.7890625,36000.0,0.0,0.0,0.2436757534742355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.487623929977417,1.487645387649536,-2.154937646992039e-05,0.0,0.0002472999331075,0.0,0.0,410.1805725097656,0.0,0.0,0.0,0.8446682095527649,4.0,0.0,1.0
728940,293.21240234375,297.1499938964844,293.1499938964844,0.1247002556920051,-2733.680419921875,304.1575927734375,0.7811610102653503,0.1919541209936142,0.1742644011974334,293.2629699707031,297.1499938964844,293.1499938964844,0.0529177635908126,-1516.3629150390625,304.1624755859375,0.6309158205986023,0.099703274667263,0.096627376973629,293.2258605957031,297.1499938964844,293.1499938964844,0.2536543011665344,-3743.096435546875,304.16229248046875,0.9473991394042968,0.3397155404090881,0.2385254949331283,293.22186279296875,297.1499938964844,293.1499938964844,0.3218452930450439,-6083.21044921875,304.2418518066406,0.9990000128746032,0.4749127924442291,0.3852687478065491,293.16387939453125,297.1499938964844,293.1499938964844,0.0142503650858998,-3641.097412109375,304.1417541503906,0.4876587688922882,0.050000000745058,0.2323921918869018,291.1794738769531,291.1499938964844,269.79998779296875,267.291748046875,283.2139892578125,293.23345947265625,291.185302734375,1.0,0.2836731374263763,0.8221632242202759,0.8221632242202759,1.0,1.0,-1.3526901006698608,0.5782985687255859,0.7743914723396301,0.2753337025642395,0.0,0.0,0.7849968075752258,52.79105758666992,28.0,74.32048797607422,-10981.51171875,261.9494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6637878417969,316.8886108398437,278.1499938964844,0.0,18000.0,317.7900085449219,36156.47265625,36000.0,0.0,0.0,0.2385241687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787453413009644,1.4787667989730835,-2.145540929632261e-05,0.0,0.0002420717064524,0.0,0.0,405.0580749511719,0.0,0.0,0.0,0.840392529964447,4.0,0.0,1.0
729000,293.21240234375,297.1499938964844,293.1499938964844,0.1247002556920051,-2733.680419921875,304.1575927734375,0.7811610102653503,0.1919541209936142,0.1742644011974334,293.2629699707031,297.1499938964844,293.1499938964844,0.0529177635908126,-1516.3629150390625,304.1624755859375,0.6309158205986023,0.099703274667263,0.096627376973629,293.2258605957031,297.1499938964844,293.1499938964844,0.2536543011665344,-3743.096435546875,304.16229248046875,0.9473991394042968,0.3397155404090881,0.2385254949331283,293.22186279296875,297.1499938964844,293.1499938964844,0.3218452930450439,-6083.21044921875,304.2418518066406,0.9990000128746032,0.4749127924442291,0.3852687478065491,293.16387939453125,297.1499938964844,293.1499938964844,0.0142503650858998,-3641.097412109375,304.1417541503906,0.4876587688922882,0.050000000745058,0.2323921918869018,291.1794738769531,291.1499938964844,269.79998779296875,267.291748046875,283.2139892578125,293.23345947265625,291.185302734375,1.0,0.2836731374263763,0.8221632242202759,0.8221632242202759,1.0,1.0,-1.3526901006698608,0.5782985687255859,0.7743914723396301,0.2753337025642395,0.0,0.0,0.7849968075752258,52.79105758666992,28.0,74.32048797607422,-10981.51171875,261.9494323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6637878417969,316.8886108398437,278.1499938964844,0.0,18000.0,317.7900085449219,36156.47265625,36000.0,0.0,0.0,0.2385241687297821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4787453413009644,1.4787667989730835,-2.145540929632261e-05,0.0,0.0002420717064524,0.0,0.0,405.0580749511719,0.0,0.0,0.0,0.840392529964447,4.0,0.0,1.0
729060,293.2105407714844,297.1499938964844,293.1499938964844,0.122961588203907,-2702.072265625,304.1579284667969,0.7953399419784546,0.1907510906457901,0.1730237156152725,293.26123046875,297.1499938964844,293.1499938964844,0.0503066442906856,-1469.82568359375,304.16265869140625,0.6374984383583069,0.0971909165382385,0.0940839722752571,293.2250061035156,297.1499938964844,293.1499938964844,0.2505344450473785,-3705.6328125,304.163330078125,0.9657601118087769,0.3379699289798736,0.2371860742568969,293.1572265625,297.1499938964844,293.1499938964844,0.2972406148910522,-5709.40185546875,304.2516174316406,0.9990000128746032,0.4861867725849151,0.3629622757434845,293.1619567871094,297.1499938964844,293.1499938964844,0.0140785379335284,-3611.7958984375,304.1422119140625,0.4974904358386993,0.050000000745058,0.2315578758716583,291.2385559082031,291.1499938964844,269.829833984375,267.3202209472656,283.2686767578125,293.2225341796875,291.2429504394531,1.0,0.2740508019924164,0.8219937682151794,0.8219937682151794,1.0,1.0,-1.318755269050598,0.561104953289032,0.7576503753662109,0.2717273831367492,0.0,0.0,0.7690160870552063,47.91695022583008,46.0,75.43063354492188,-10694.1494140625,237.6543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5351867675781,316.76251220703125,278.1499938964844,0.0,18000.0,317.7900085449219,36447.80078125,36000.0,0.0,0.0,0.2365956008434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417341947555542,1.4417550563812256,-2.0864916223217733e-05,0.0,0.0002401144593022,0.0,0.0,381.541748046875,0.0,0.0,0.0,0.8234080076217651,4.0,0.0,1.0
729120,293.2105407714844,297.1499938964844,293.1499938964844,0.122961588203907,-2702.072265625,304.1579284667969,0.7953399419784546,0.1907510906457901,0.1730237156152725,293.26123046875,297.1499938964844,293.1499938964844,0.0503066442906856,-1469.82568359375,304.16265869140625,0.6374984383583069,0.0971909165382385,0.0940839722752571,293.2250061035156,297.1499938964844,293.1499938964844,0.2505344450473785,-3705.6328125,304.163330078125,0.9657601118087769,0.3379699289798736,0.2371860742568969,293.1572265625,297.1499938964844,293.1499938964844,0.2972406148910522,-5709.40185546875,304.2516174316406,0.9990000128746032,0.4861867725849151,0.3629622757434845,293.1619567871094,297.1499938964844,293.1499938964844,0.0140785379335284,-3611.7958984375,304.1422119140625,0.4974904358386993,0.050000000745058,0.2315578758716583,291.2385559082031,291.1499938964844,269.829833984375,267.3202209472656,283.2686767578125,293.2225341796875,291.2429504394531,1.0,0.2740508019924164,0.8219937682151794,0.8219937682151794,1.0,1.0,-1.318755269050598,0.561104953289032,0.7576503753662109,0.2717273831367492,0.0,0.0,0.7690160870552063,47.91695022583008,46.0,75.43063354492188,-10694.1494140625,237.6543731689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5351867675781,316.76251220703125,278.1499938964844,0.0,18000.0,317.7900085449219,36447.80078125,36000.0,0.0,0.0,0.2365956008434295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4417341947555542,1.4417550563812256,-2.0864916223217733e-05,0.0,0.0002401144593022,0.0,0.0,381.541748046875,0.0,0.0,0.0,0.8234080076217651,4.0,0.0,1.0
729180,293.2091979980469,297.1499938964844,293.1499938964844,0.121657982468605,-2678.6923828125,304.1574401855469,0.7946579456329346,0.1894934028387069,0.1719012707471847,293.2601013183594,297.1499938964844,293.1499938964844,0.0479576215147972,-1428.65869140625,304.162353515625,0.6330425143241882,0.0946036502718925,0.0916473045945167,293.2244567871094,297.1499938964844,293.1499938964844,0.2482073158025741,-3678.15869140625,304.1627197265625,0.9653570652008056,0.3361814022064209,0.2359439581632614,293.1058654785156,297.1499938964844,293.1499938964844,0.2933971583843231,-5661.69189453125,304.2232360839844,0.9990000128746032,0.4964847266674042,0.3615099191665649,293.1605224609375,297.1499938964844,293.1499938964844,0.0140329813584685,-3603.10302734375,304.141845703125,0.4981621205806732,0.050000000745058,0.2315054684877395,291.2681579589844,291.1499938964844,269.8598327636719,267.34881591796875,283.3080444335937,293.2293701171875,291.2684020996094,1.0,0.2734624445438385,0.8218243718147278,0.8218243718147278,1.0,1.0,-1.3111714124679563,0.5566979050636292,0.7544735074043274,0.2725856304168701,0.0,0.0,0.7507425546646118,47.58933639526367,64.0,36.80020904541016,-10536.53515625,234.0744781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4640808105469,316.65020751953125,278.1499938964844,0.0,18000.0,317.7900085449219,36588.22265625,36000.0,0.0,0.0,0.2344773858785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387860655784607,1.387880563735962,-1.9970979337813333e-05,0.0,0.0002379647485213,0.0,0.0,348.35272216796875,0.0,0.0,0.0,0.799091637134552,4.0,0.0,1.0
729240,293.2091979980469,297.1499938964844,293.1499938964844,0.121657982468605,-2678.6923828125,304.1574401855469,0.7946579456329346,0.1894934028387069,0.1719012707471847,293.2601013183594,297.1499938964844,293.1499938964844,0.0479576215147972,-1428.65869140625,304.162353515625,0.6330425143241882,0.0946036502718925,0.0916473045945167,293.2244567871094,297.1499938964844,293.1499938964844,0.2482073158025741,-3678.15869140625,304.1627197265625,0.9653570652008056,0.3361814022064209,0.2359439581632614,293.1058654785156,297.1499938964844,293.1499938964844,0.2933971583843231,-5661.69189453125,304.2232360839844,0.9990000128746032,0.4964847266674042,0.3615099191665649,293.1605224609375,297.1499938964844,293.1499938964844,0.0140329813584685,-3603.10302734375,304.141845703125,0.4981621205806732,0.050000000745058,0.2315054684877395,291.2681579589844,291.1499938964844,269.8598327636719,267.34881591796875,283.3080444335937,293.2293701171875,291.2684020996094,1.0,0.2734624445438385,0.8218243718147278,0.8218243718147278,1.0,1.0,-1.3111714124679563,0.5566979050636292,0.7544735074043274,0.2725856304168701,0.0,0.0,0.7507425546646118,47.58933639526367,64.0,36.80020904541016,-10536.53515625,234.0744781494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4640808105469,316.65020751953125,278.1499938964844,0.0,18000.0,317.7900085449219,36588.22265625,36000.0,0.0,0.0,0.2344773858785629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387860655784607,1.387880563735962,-1.9970979337813333e-05,0.0,0.0002379647485213,0.0,0.0,348.35272216796875,0.0,0.0,0.0,0.799091637134552,4.0,0.0,1.0
729300,293.20867919921875,297.1499938964844,293.1499938964844,0.1212441697716713,-2671.564208984375,304.1568298339844,0.7891659140586853,0.1888443529605865,0.1713702231645584,293.2597351074219,297.1499938964844,293.1499938964844,0.046911459416151,-1410.6669921875,304.1619873046875,0.6270797848701477,0.0932803079485893,0.0904525145888328,293.2242736816406,297.1499938964844,293.1499938964844,0.2475153058767318,-3670.361328125,304.1616516113281,0.9588546752929688,0.3352743685245514,0.2353511452674865,293.0947265625,297.1499938964844,293.1499938964844,0.2987382113933563,-5751.82568359375,304.2001647949219,0.9990000128746032,0.499240905046463,0.367749959230423,293.15997314453125,297.1499938964844,293.1499938964844,0.0140641313046216,-3608.1640625,304.1412658691406,0.4953104853630066,0.050000000745058,0.2317330539226532,291.2632141113281,291.1499938964844,269.8749694824219,267.3631896972656,283.317138671875,293.2322082519531,291.260986328125,1.0,0.2759098410606384,0.8217396140098572,0.8217396140098572,1.0,1.0,-1.3161473274230957,0.5587809085845947,0.757366418838501,0.2743935286998749,0.0,0.0,0.7436206936836243,48.900123596191406,64.0,5.763628005981445,-10506.2685546875,238.87583923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4324645996094,316.58953857421875,278.1499938964844,0.0,18000.0,317.3099975585937,36553.109375,36000.0,0.0,0.0,0.2286766022443771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620030879974363,1.3620226383209229,-1.953125683940016e-05,0.0,0.0002320776839042,0.0,0.0,332.9154357910156,0.0,0.0,0.0,0.7875730991363525,4.0,0.0,1.0
