time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729360,293.208251953125,297.1499938964844,293.1499938964844,0.1209948733448982,-2667.595703125,304.1560363769531,0.7811351418495178,0.1881832480430603,0.170857548713684,293.259521484375,297.1499938964844,293.1499938964844,0.0459499470889568,-1394.371826171875,304.1615600585937,0.6191830039024353,0.0919374153017997,0.0892703831195831,293.2241516113281,297.1499938964844,293.1499938964844,0.2471545487642288,-3666.724365234375,304.1601867675781,0.9487388730049132,0.3343594372272491,0.2347757667303085,293.0948791503906,297.1499938964844,293.1499938964844,0.3082035183906555,-5905.78662109375,304.1737976074219,0.9990000128746032,0.4999232888221741,0.3777734041213989,293.15972900390625,297.1499938964844,293.1499938964844,0.0141287744045257,-3619.238525390625,304.1400146484375,0.4908851385116577,0.050000000745058,0.2321067452430725,291.2442932128906,291.1499938964844,269.89019775390625,267.3776550292969,283.3182678222656,293.23101806640625,291.2391967773437,1.0,0.2799176871776581,0.8215767741203308,0.8215767741203308,1.0,1.0,-1.3258988857269287,0.5632076263427734,0.7626912593841553,0.2769143879413605,0.0,0.0,0.7391470074653625,51.05613327026367,82.0,-30.822528839111328,-10494.96484375,247.4499664306641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3541564941406,316.4847717285156,278.1499938964844,0.0,18000.0,317.3099975585937,36448.55859375,36000.0,0.0,0.0,0.2272899150848388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3414077758789062,1.341426968574524,-1.9169510778738182e-05,0.0,0.0002306703681824,0.0,0.0,320.7695617675781,0.0,0.0,0.0,0.7784764170646667,4.0,0.0,1.0
729420,293.20770263671875,297.1499938964844,293.1499938964844,0.120954692363739,-2668.455078125,304.1540832519531,0.7602287530899048,0.1868190169334411,0.1698781102895736,293.2594299316406,297.1499938964844,293.1499938964844,0.0442467406392097,-1366.1893310546875,304.1605529785156,0.5973802208900452,0.0891826525330543,0.0869306325912475,293.2240905761719,297.1499938964844,293.1499938964844,0.2473677843809127,-3671.115478515625,304.15643310546875,0.9200950264930724,0.3324947953224182,0.2336672246456146,293.129150390625,297.1499938964844,293.1499938964844,0.3380079567432403,-6377.04443359375,304.1161193847656,0.9990000128746032,0.4944632649421692,0.4071961939334869,293.1605224609375,297.1499938964844,293.1499938964844,0.0143503714352846,-3658.008056640625,304.1338806152344,0.4782260656356811,0.050000000745058,0.2332616597414016,291.1654968261719,291.1499938964844,269.9211120605469,267.4068298339844,283.3017272949219,293.2203674316406,291.1568298339844,1.0,0.2918892204761505,0.8212510347366333,0.8212510347366333,1.0,1.0,-1.357282280921936,0.5779480338096619,0.779334306716919,0.2836994528770447,0.0,0.0,0.7418808937072754,57.710880279541016,100.0,-98.53697204589844,-10570.4541015625,275.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15435791015625,316.2543334960937,278.1499938964844,0.0,18000.0,317.3099975585937,36034.71875,36000.0,0.0,0.0,0.2254907190799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295811414718628,1.3296000957489014,-1.8884098608396016e-05,0.0,0.0002288444084115,0.0,0.0,312.97589111328125,0.0,0.0,0.0,0.7734436988830566,4.0,0.0,1.0
729480,293.20770263671875,297.1499938964844,293.1499938964844,0.120954692363739,-2668.455078125,304.1540832519531,0.7602287530899048,0.1868190169334411,0.1698781102895736,293.2594299316406,297.1499938964844,293.1499938964844,0.0442467406392097,-1366.1893310546875,304.1605529785156,0.5973802208900452,0.0891826525330543,0.0869306325912475,293.2240905761719,297.1499938964844,293.1499938964844,0.2473677843809127,-3671.115478515625,304.15643310546875,0.9200950264930724,0.3324947953224182,0.2336672246456146,293.129150390625,297.1499938964844,293.1499938964844,0.3380079567432403,-6377.04443359375,304.1161193847656,0.9990000128746032,0.4944632649421692,0.4071961939334869,293.1605224609375,297.1499938964844,293.1499938964844,0.0143503714352846,-3658.008056640625,304.1338806152344,0.4782260656356811,0.050000000745058,0.2332616597414016,291.1654968261719,291.1499938964844,269.9211120605469,267.4068298339844,283.3017272949219,293.2203674316406,291.1568298339844,1.0,0.2918892204761505,0.8212510347366333,0.8212510347366333,1.0,1.0,-1.357282280921936,0.5779480338096619,0.779334306716919,0.2836994528770447,0.0,0.0,0.7418808937072754,57.710880279541016,100.0,-98.53697204589844,-10570.4541015625,275.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.15435791015625,316.2543334960937,278.1499938964844,0.0,18000.0,317.3099975585937,36034.71875,36000.0,0.0,0.0,0.2254907190799713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3295811414718628,1.3296000957489014,-1.8884098608396016e-05,0.0,0.0002288444084115,0.0,0.0,312.97589111328125,0.0,0.0,0.0,0.7734436988830566,4.0,0.0,1.0
729540,293.2075500488281,297.1499938964844,293.1499938964844,0.1211994811892509,-2674.696533203125,304.15234375,0.7371425032615662,0.1853880286216735,0.1689414232969284,293.2598876953125,297.1499938964844,293.1499938964844,0.0426438860595226,-1340.11572265625,304.1596984863281,0.5702444911003113,0.0863192379474639,0.0845978334546089,293.224365234375,297.1499938964844,293.1499938964844,0.2481667399406433,-3682.596435546875,304.1529846191406,0.8891233205795288,0.330559104681015,0.232591912150383,293.2050476074219,297.1499938964844,293.1499938964844,0.3793184161186218,-7010.6806640625,304.05865478515625,0.9990000128746032,0.4796887040138244,0.4460363388061523,293.1631164550781,297.1499938964844,293.1499938964844,0.0146524291485548,-3710.15576171875,304.1224365234375,0.4586338698863983,0.050000000745058,0.234918862581253,291.0615539550781,291.1499938964844,269.9527893066406,267.4365234375,283.2801513671875,293.22430419921875,291.0523681640625,1.0,0.307983249425888,0.8209252953529358,0.8209252953529358,1.0,1.0,-1.4006750583648682,0.598704993724823,0.8019700646400452,0.2921936213970184,0.0,0.0,0.7605059742927551,67.226806640625,103.0,-134.0421600341797,-10763.3896484375,316.1651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8814392089844,315.9970703125,278.1499938964844,0.0,18000.0,316.8299865722656,35524.3984375,36000.0,0.0,0.0,0.2205633521080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655351400375366,1.3655544519424438,-1.935711588885169e-05,0.0,0.0002238437591586,0.0,0.0,332.1011962890625,0.0,0.0,0.0,0.7897105813026428,4.0,0.0,1.0
729600,293.2075500488281,297.1499938964844,293.1499938964844,0.1211994811892509,-2674.696533203125,304.15234375,0.7371425032615662,0.1853880286216735,0.1689414232969284,293.2598876953125,297.1499938964844,293.1499938964844,0.0426438860595226,-1340.11572265625,304.1596984863281,0.5702444911003113,0.0863192379474639,0.0845978334546089,293.224365234375,297.1499938964844,293.1499938964844,0.2481667399406433,-3682.596435546875,304.1529846191406,0.8891233205795288,0.330559104681015,0.232591912150383,293.2050476074219,297.1499938964844,293.1499938964844,0.3793184161186218,-7010.6806640625,304.05865478515625,0.9990000128746032,0.4796887040138244,0.4460363388061523,293.1631164550781,297.1499938964844,293.1499938964844,0.0146524291485548,-3710.15576171875,304.1224365234375,0.4586338698863983,0.050000000745058,0.234918862581253,291.0615539550781,291.1499938964844,269.9527893066406,267.4365234375,283.2801513671875,293.22430419921875,291.0523681640625,1.0,0.307983249425888,0.8209252953529358,0.8209252953529358,1.0,1.0,-1.4006750583648682,0.598704993724823,0.8019700646400452,0.2921936213970184,0.0,0.0,0.7605059742927551,67.226806640625,103.0,-134.0421600341797,-10763.3896484375,316.1651916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8814392089844,315.9970703125,278.1499938964844,0.0,18000.0,316.8299865722656,35524.3984375,36000.0,0.0,0.0,0.2205633521080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655351400375366,1.3655544519424438,-1.935711588885169e-05,0.0,0.0002238437591586,0.0,0.0,332.1011962890625,0.0,0.0,0.0,0.7897105813026428,4.0,0.0,1.0
729660,293.2073059082031,297.1499938964844,293.1499938964844,0.1210945025086402,-2673.8466796875,304.1517944335937,0.7133347988128662,0.1839809119701385,0.1681154519319534,293.26031494140625,297.1499938964844,293.1499938964844,0.0408643744885921,-1310.4593505859375,304.15948486328125,0.5410951375961304,0.0834491029381752,0.0823457464575767,293.224609375,297.1499938964844,293.1499938964844,0.2481690198183059,-3683.53173828125,304.1521301269531,0.8584609627723694,0.3286273181438446,0.2315923422574997,293.2767333984375,297.1499938964844,293.1499938964844,0.3805558979511261,-7013.59765625,304.0897521972656,0.970802903175354,0.4636220335960388,0.4430281221866607,293.1667785644531,297.1499938964844,293.1499938964844,0.0149477021768689,-3757.753662109375,304.107177734375,0.4361754655838012,0.050000000745058,0.2371200919151306,290.9967346191406,291.1499938964844,269.9853515625,267.46685791015625,283.3255615234375,293.251953125,290.99676513671875,1.0,0.319766640663147,0.819912314414978,0.819912314414978,1.0,1.0,-1.3948743343353271,0.5951172113418579,0.7997571229934692,0.2931621670722961,0.0,0.0,0.7866997718811035,78.95191955566406,106.0,-70.57051086425781,-10721.814453125,341.3890991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4832458496094,315.7010803222656,278.1499938964844,0.0,18000.0,316.8299865722656,35205.18359375,36000.0,0.0,0.0,0.2211441844701767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438804030418396,1.4388246536254885,-2.053264506685082e-05,0.0,0.0002244332426926,0.0,0.0,375.9915771484375,0.0,0.0,0.0,0.8226895332336426,4.0,0.0,1.0
729720,293.2073059082031,297.1499938964844,293.1499938964844,0.1210945025086402,-2673.8466796875,304.1517944335937,0.7133347988128662,0.1839809119701385,0.1681154519319534,293.26031494140625,297.1499938964844,293.1499938964844,0.0408643744885921,-1310.4593505859375,304.15948486328125,0.5410951375961304,0.0834491029381752,0.0823457464575767,293.224609375,297.1499938964844,293.1499938964844,0.2481690198183059,-3683.53173828125,304.1521301269531,0.8584609627723694,0.3286273181438446,0.2315923422574997,293.2767333984375,297.1499938964844,293.1499938964844,0.3805558979511261,-7013.59765625,304.0897521972656,0.970802903175354,0.4636220335960388,0.4430281221866607,293.1667785644531,297.1499938964844,293.1499938964844,0.0149477021768689,-3757.753662109375,304.107177734375,0.4361754655838012,0.050000000745058,0.2371200919151306,290.9967346191406,291.1499938964844,269.9853515625,267.46685791015625,283.3255615234375,293.251953125,290.99676513671875,1.0,0.319766640663147,0.819912314414978,0.819912314414978,1.0,1.0,-1.3948743343353271,0.5951172113418579,0.7997571229934692,0.2931621670722961,0.0,0.0,0.7866997718811035,78.95191955566406,106.0,-70.57051086425781,-10721.814453125,341.3890991210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4832458496094,315.7010803222656,278.1499938964844,0.0,18000.0,316.8299865722656,35205.18359375,36000.0,0.0,0.0,0.2211441844701767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438804030418396,1.4388246536254885,-2.053264506685082e-05,0.0,0.0002244332426926,0.0,0.0,375.9915771484375,0.0,0.0,0.0,0.8226895332336426,4.0,0.0,1.0
729780,293.2074890136719,297.1499938964844,293.1499938964844,0.1201447397470474,-2656.6826171875,304.1528015136719,0.6949058771133423,0.1824928522109985,0.1671552062034607,293.26123046875,297.1499938964844,293.1499938964844,0.0385750122368335,-1271.0782470703125,304.1601257324219,0.5198758244514465,0.0804660394787788,0.0799298137426376,293.2254333496094,297.1499938964844,293.1499938964844,0.2464967519044876,-3663.25048828125,304.1542053222656,0.8383235335350037,0.3265698254108429,0.2304621040821075,293.2985534667969,297.1499938964844,293.1499938964844,0.3732220232486725,-6892.62451171875,304.1214294433594,0.9409013390541076,0.4559325277805328,0.4347005784511566,293.1713562011719,297.1499938964844,293.1499938964844,0.0150837553665041,-3777.8798828125,304.0885925292969,0.4229152798652649,0.050000000745058,0.2389216870069503,291.0065612792969,291.1499938964844,270.0190124511719,267.4979248046875,283.37274169921875,293.2639465332031,291.0077819824219,1.0,0.3282263576984405,0.8188992738723755,0.8188992738723755,1.0,1.0,-1.3815981149673462,0.5879148244857788,0.7936832308769226,0.2927310168743133,0.0,0.0,0.8052835464477539,88.42728424072266,94.0,-7.609164714813232,-10631.6943359375,357.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1404113769531,315.4454345703125,278.1499938964844,0.0,18000.0,316.8299865722656,35356.46484375,36000.0,0.0,0.0,0.2226679623126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4998834133148191,1.4999051094055176,-2.165682781196665e-05,0.0,0.0002259796747239,0.0,0.0,417.0174255371094,0.0,0.0,0.0,0.8506150841712952,4.0,0.0,1.0
729840,293.2074890136719,297.1499938964844,293.1499938964844,0.1201447397470474,-2656.6826171875,304.1528015136719,0.6949058771133423,0.1824928522109985,0.1671552062034607,293.26123046875,297.1499938964844,293.1499938964844,0.0385750122368335,-1271.0782470703125,304.1601257324219,0.5198758244514465,0.0804660394787788,0.0799298137426376,293.2254333496094,297.1499938964844,293.1499938964844,0.2464967519044876,-3663.25048828125,304.1542053222656,0.8383235335350037,0.3265698254108429,0.2304621040821075,293.2985534667969,297.1499938964844,293.1499938964844,0.3732220232486725,-6892.62451171875,304.1214294433594,0.9409013390541076,0.4559325277805328,0.4347005784511566,293.1713562011719,297.1499938964844,293.1499938964844,0.0150837553665041,-3777.8798828125,304.0885925292969,0.4229152798652649,0.050000000745058,0.2389216870069503,291.0065612792969,291.1499938964844,270.0190124511719,267.4979248046875,283.37274169921875,293.2639465332031,291.0077819824219,1.0,0.3282263576984405,0.8188992738723755,0.8188992738723755,1.0,1.0,-1.3815981149673462,0.5879148244857788,0.7936832308769226,0.2927310168743133,0.0,0.0,0.8052835464477539,88.42728424072266,94.0,-7.609164714813232,-10631.6943359375,357.5333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1404113769531,315.4454345703125,278.1499938964844,0.0,18000.0,316.8299865722656,35356.46484375,36000.0,0.0,0.0,0.2226679623126983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4998834133148191,1.4999051094055176,-2.165682781196665e-05,0.0,0.0002259796747239,0.0,0.0,417.0174255371094,0.0,0.0,0.0,0.8506150841712952,4.0,0.0,1.0
729900,293.2074890136719,297.1499938964844,293.1499938964844,0.1195520758628845,-2645.93798828125,304.1533508300781,0.6904232501983643,0.1817657053470611,0.1665758788585662,293.2616882324219,297.1499938964844,293.1499938964844,0.0373046211898326,-1249.12744140625,304.1606140136719,0.513570249080658,0.0789666026830673,0.0785956010222435,293.225830078125,297.1499938964844,293.1499938964844,0.2454736679792404,-3650.84814453125,304.1553039550781,0.8337332010269165,0.3255376815795898,0.2298061847686767,293.3023681640625,297.1499938964844,293.1499938964844,0.3706741034984588,-6851.03857421875,304.1312255859375,0.9333698153495787,0.4532973170280456,0.4320289194583893,293.17352294921875,297.1499938964844,293.1499938964844,0.0150910578668117,-3779.360107421875,304.0791015625,0.4203338325023651,0.050000000745058,0.2393383681774139,291.0146179199219,291.1499938964844,270.03631591796875,267.5137939453125,283.3934020996094,293.2665405273437,291.0162658691406,1.0,0.3294781446456909,0.8183927536010742,0.8183927536010742,1.0,1.0,-1.375807523727417,0.5847485661506653,0.7910588979721069,0.2925932705402374,0.0,0.0,0.8135196566581726,90.59178161621094,94.0,8.503955841064453,-10589.3271484375,359.8546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.994140625,315.33453369140625,278.1499938964844,0.0,18000.0,316.3500061035156,35418.0234375,36000.0,0.0,0.0,0.2188592702150344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5256561040878296,1.525678277015686,-2.2144258764456023e-05,0.0,0.0002221143367933,0.0,0.0,435.2457885742188,0.0,0.0,0.0,0.8625144362449646,4.0,0.0,1.0
729960,293.207275390625,297.1499938964844,293.1499938964844,0.118916355073452,-2634.40283203125,304.1539001464844,0.6884948015213013,0.18107670545578,0.1659645289182663,293.2591552734375,297.1499938964844,293.1499938964844,0.0361569561064243,-1229.2288818359375,304.1607360839844,0.509797215461731,0.0780438333749771,0.0774005427956581,293.22607421875,297.1499938964844,293.1499938964844,0.2443700134754181,-3637.486328125,304.1563415527344,0.831869900226593,0.3245285749435425,0.2291149944067001,293.3041687011719,297.1499938964844,293.1499938964844,0.3683565557003021,-6813.77685546875,304.1388244628906,0.929940938949585,0.4510112106800079,0.4297477900981903,293.1755065917969,297.1499938964844,293.1499938964844,0.0150630669668316,-3775.842529296875,304.0698547363281,0.4196157455444336,0.050000000745058,0.2394589334726333,291.0243225097656,291.1499938964844,270.0539855957031,267.5298767089844,283.4125671386719,293.2675476074219,291.0258178710937,1.0,0.3293376266956329,0.8181450366973877,0.8181450366973877,1.0,1.0,-1.3702155351638794,0.581721842288971,0.7884937524795532,0.2924540340900421,0.0,0.0,0.8209218978881836,91.17701721191406,82.0,16.830873489379883,-10535.2890625,358.5616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.823974609375,315.19744873046875,278.1499938964844,0.0,18000.0,316.3500061035156,35478.3515625,36000.0,0.0,0.0,0.21944360435009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5486834049224854,1.5487059354782104,-2.258779568364844e-05,0.0,0.0002227073709946,0.0,0.0,452.02447509765625,0.0,0.0,0.0,0.8731679320335388,4.0,0.0,1.0
730020,293.2063293457031,297.1499938964844,293.1499938964844,0.1176679730415344,-2611.82666015625,304.1546630859375,0.6901630163192749,0.1798201501369476,0.1647182703018188,293.2430725097656,297.1499938964844,293.1499938964844,0.0357998684048652,-1223.062744140625,304.1576843261719,0.5118537545204163,0.0785229057073593,0.077119156718254,293.2261047363281,297.1499938964844,293.1499938964844,0.2421826720237732,-3611.149658203125,304.1578674316406,0.8339645266532898,0.3225957751274109,0.2276864647865295,293.3047790527344,297.1499938964844,293.1499938964844,0.3641584515571594,-6747.71240234375,304.1494140625,0.931719958782196,0.4469791948795318,0.4257198572158813,293.1784973144531,297.1499938964844,293.1499938964844,0.0149450786411762,-3760.345703125,304.052978515625,0.4221089482307434,0.050000000745058,0.2390496134757995,291.039306640625,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2655944824219,291.0405578613281,1.0,0.325816661119461,0.8176496028900146,0.8176496028900146,1.0,1.0,-1.361339807510376,0.5768679976463318,0.7844718098640442,0.2923540472984314,0.0,0.0,0.8346560001373291,88.90338134765625,70.0,20.123580932617188,-10444.1767578125,349.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53045654296875,314.9588317871094,278.1499938964844,0.0,18000.0,316.3500061035156,35562.40625,36000.0,0.0,0.0,0.2210920304059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58880877494812,1.588832139968872,-2.3371288989437744e-05,0.0,0.000224380302825,0.0,0.0,482.2863159179688,0.0,0.0,0.0,0.8918444514274597,4.0,0.0,1.0
730080,293.2063293457031,297.1499938964844,293.1499938964844,0.1176679730415344,-2611.82666015625,304.1546630859375,0.6901630163192749,0.1798201501369476,0.1647182703018188,293.2430725097656,297.1499938964844,293.1499938964844,0.0357998684048652,-1223.062744140625,304.1576843261719,0.5118537545204163,0.0785229057073593,0.077119156718254,293.2261047363281,297.1499938964844,293.1499938964844,0.2421826720237732,-3611.149658203125,304.1578674316406,0.8339645266532898,0.3225957751274109,0.2276864647865295,293.3047790527344,297.1499938964844,293.1499938964844,0.3641584515571594,-6747.71240234375,304.1494140625,0.931719958782196,0.4469791948795318,0.4257198572158813,293.1784973144531,297.1499938964844,293.1499938964844,0.0149450786411762,-3760.345703125,304.052978515625,0.4221089482307434,0.050000000745058,0.2390496134757995,291.039306640625,291.1499938964844,270.09039306640625,267.5628662109375,283.4455261230469,293.2655944824219,291.0405578613281,1.0,0.325816661119461,0.8176496028900146,0.8176496028900146,1.0,1.0,-1.361339807510376,0.5768679976463318,0.7844718098640442,0.2923540472984314,0.0,0.0,0.8346560001373291,88.90338134765625,70.0,20.123580932617188,-10444.1767578125,349.09747314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.53045654296875,314.9588317871094,278.1499938964844,0.0,18000.0,316.3500061035156,35562.40625,36000.0,0.0,0.0,0.2210920304059982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.58880877494812,1.588832139968872,-2.3371288989437744e-05,0.0,0.000224380302825,0.0,0.0,482.2863159179688,0.0,0.0,0.0,0.8918444514274597,4.0,0.0,1.0
730140,293.2047119140625,297.1499938964844,293.1499938964844,0.1164359450340271,-2589.5341796875,304.1551513671875,0.6974540948867798,0.1787173897027969,0.1634941697120666,293.2225341796875,297.1499938964844,293.1499938964844,0.0368604138493537,-1241.42626953125,304.1533508300781,0.5225515365600586,0.0803272277116775,0.0783926844596862,293.2255249023437,297.1499938964844,293.1499938964844,0.239964410662651,-3584.4990234375,304.158935546875,0.8420267105102539,0.320781260728836,0.2262476533651352,293.3034362792969,297.1499938964844,293.1499938964844,0.360061377286911,-6684.68310546875,304.1563720703125,0.9419071674346924,0.4433295428752899,0.4220059812068939,293.18023681640625,297.1499938964844,293.1499938964844,0.0147681441158056,-3736.16064453125,304.0385437011719,0.4289057850837707,0.050000000745058,0.2380452752113342,291.0543212890625,291.1499938964844,270.12847900390625,267.5970153808594,283.4754638671875,293.2626647949219,291.0557861328125,1.0,0.3191520273685455,0.8171541690826416,0.8171541690826416,1.0,1.0,-1.354008436203003,0.5728561282157898,0.7811522483825684,0.2922436594963074,0.0,0.0,0.846427321434021,83.46882629394531,58.0,21.839813232421875,-10371.50390625,333.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3039245605469,314.7759094238281,278.1499938964844,0.0,18000.0,315.8699951171875,35633.28125,36000.0,0.0,0.0,0.2183096706867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6226454973220823,1.6226695775985718,-2.4047185434028503e-05,0.0,0.0002215565618826,0.0,0.0,508.9046936035156,0.0,0.0,0.0,0.9076268076896667,4.0,0.0,1.0
730200,293.2047119140625,297.1499938964844,293.1499938964844,0.1164359450340271,-2589.5341796875,304.1551513671875,0.6974540948867798,0.1787173897027969,0.1634941697120666,293.2225341796875,297.1499938964844,293.1499938964844,0.0368604138493537,-1241.42626953125,304.1533508300781,0.5225515365600586,0.0803272277116775,0.0783926844596862,293.2255249023437,297.1499938964844,293.1499938964844,0.239964410662651,-3584.4990234375,304.158935546875,0.8420267105102539,0.320781260728836,0.2262476533651352,293.3034362792969,297.1499938964844,293.1499938964844,0.360061377286911,-6684.68310546875,304.1563720703125,0.9419071674346924,0.4433295428752899,0.4220059812068939,293.18023681640625,297.1499938964844,293.1499938964844,0.0147681441158056,-3736.16064453125,304.0385437011719,0.4289057850837707,0.050000000745058,0.2380452752113342,291.0543212890625,291.1499938964844,270.12847900390625,267.5970153808594,283.4754638671875,293.2626647949219,291.0557861328125,1.0,0.3191520273685455,0.8171541690826416,0.8171541690826416,1.0,1.0,-1.354008436203003,0.5728561282157898,0.7811522483825684,0.2922436594963074,0.0,0.0,0.846427321434021,83.46882629394531,58.0,21.839813232421875,-10371.50390625,333.1646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3039245605469,314.7759094238281,278.1499938964844,0.0,18000.0,315.8699951171875,35633.28125,36000.0,0.0,0.0,0.2183096706867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6226454973220823,1.6226695775985718,-2.4047185434028503e-05,0.0,0.0002215565618826,0.0,0.0,508.9046936035156,0.0,0.0,0.0,0.9076268076896667,4.0,0.0,1.0
730260,293.2026672363281,297.1499938964844,293.1499938964844,0.1152744963765144,-2568.546630859375,304.1553649902344,0.7094050645828247,0.1777428239583969,0.1623177081346511,293.20233154296875,297.1499938964844,293.1499938964844,0.0384015291929245,-1267.989501953125,304.1496887207031,0.5392966866493225,0.0825879946351051,0.0801664888858795,293.2245483398437,297.1499938964844,293.1499938964844,0.2378196269273758,-3558.8173828125,304.1595153808594,0.8554075360298157,0.319068968296051,0.2248260229825973,293.3011474609375,297.1499938964844,293.1499938964844,0.3560830950736999,-6624.4482421875,304.1607971191406,0.9583037495613098,0.4399048686027527,0.4184519350528717,293.1810302734375,297.1499938964844,293.1499938964844,0.0145628713071346,-3707.67138671875,304.0261535644531,0.4401096403598785,0.050000000745058,0.236673355102539,291.0668640136719,291.1499938964844,270.1683654785156,267.6324157714844,283.5048217773437,293.2607421875,291.0676574707031,1.0,0.3102774620056152,0.8166916966438293,0.8166916966438293,1.0,1.0,-1.3471060991287231,0.5691455006599426,0.7779605388641357,0.2919377982616424,0.0,0.0,0.8565784692764282,76.07086181640625,46.0,16.9209041595459,-10284.3505859375,313.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0555725097656,314.5658569335937,278.1499938964844,0.0,18000.0,315.8699951171875,35694.52734375,36000.0,0.0,0.0,0.2195699214935302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6503950357437134,1.6504197120666504,-2.4612572815385647e-05,0.0,0.0002228355588158,0.0,0.0,531.511474609375,0.0,0.0,0.0,0.9206380844116212,4.0,0.0,1.0
730320,293.2026672363281,297.1499938964844,293.1499938964844,0.1152744963765144,-2568.546630859375,304.1553649902344,0.7094050645828247,0.1777428239583969,0.1623177081346511,293.20233154296875,297.1499938964844,293.1499938964844,0.0384015291929245,-1267.989501953125,304.1496887207031,0.5392966866493225,0.0825879946351051,0.0801664888858795,293.2245483398437,297.1499938964844,293.1499938964844,0.2378196269273758,-3558.8173828125,304.1595153808594,0.8554075360298157,0.319068968296051,0.2248260229825973,293.3011474609375,297.1499938964844,293.1499938964844,0.3560830950736999,-6624.4482421875,304.1607971191406,0.9583037495613098,0.4399048686027527,0.4184519350528717,293.1810302734375,297.1499938964844,293.1499938964844,0.0145628713071346,-3707.67138671875,304.0261535644531,0.4401096403598785,0.050000000745058,0.236673355102539,291.0668640136719,291.1499938964844,270.1683654785156,267.6324157714844,283.5048217773437,293.2607421875,291.0676574707031,1.0,0.3102774620056152,0.8166916966438293,0.8166916966438293,1.0,1.0,-1.3471060991287231,0.5691455006599426,0.7779605388641357,0.2919377982616424,0.0,0.0,0.8565784692764282,76.07086181640625,46.0,16.9209041595459,-10284.3505859375,313.0811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0555725097656,314.5658569335937,278.1499938964844,0.0,18000.0,315.8699951171875,35694.52734375,36000.0,0.0,0.0,0.2195699214935302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6503950357437134,1.6504197120666504,-2.4612572815385647e-05,0.0,0.0002228355588158,0.0,0.0,531.511474609375,0.0,0.0,0.0,0.9206380844116212,4.0,0.0,1.0
730380,293.20037841796875,297.1499938964844,293.1499938964844,0.114176258444786,-2548.695556640625,304.1553955078125,0.7248047590255737,0.1768721640110016,0.1611943840980529,293.18414306640625,297.1499938964844,293.1499938964844,0.0400722883641719,-1296.6666259765625,304.14703369140625,0.561382532119751,0.0849535688757896,0.0820625498890876,293.2232666015625,297.1499938964844,293.1499938964844,0.2357385158538818,-3533.921630859375,304.1598205566406,0.8747261762619019,0.3174401819705963,0.2234306037425995,293.2983093261719,297.1499938964844,293.1499938964844,0.352194219827652,-6566.12451171875,304.1636657714844,0.9789642691612244,0.4366457164287567,0.4150168001651764,293.18115234375,297.1499938964844,293.1499938964844,0.0143424402922391,-3676.571044921875,304.01531982421875,0.4567728042602539,0.050000000745058,0.2350748479366302,291.07745361328125,291.1499938964844,270.2102966308594,267.66925048828125,283.53424072265625,293.26025390625,291.0785522460937,1.0,0.2997720837593078,0.8162291646003723,0.8162291646003723,1.0,1.0,-1.3403165340423584,0.5655808448791504,0.7747356295585632,0.2913765013217926,0.0,0.0,0.865577757358551,67.45756530761719,34.0,16.439449310302734,-10210.443359375,290.4692687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86474609375,314.4070739746094,278.1499938964844,0.0,18000.0,315.8699951171875,35737.34765625,36000.0,0.0,0.0,0.2211368829011917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6744451522827148,1.6744701862335205,-2.510782724129968e-05,0.0,0.0002244258212158,0.0,0.0,551.6380004882812,0.0,0.0,0.0,0.9319211840629578,4.0,0.0,1.0
730440,293.20037841796875,297.1499938964844,293.1499938964844,0.114176258444786,-2548.695556640625,304.1553955078125,0.7248047590255737,0.1768721640110016,0.1611943840980529,293.18414306640625,297.1499938964844,293.1499938964844,0.0400722883641719,-1296.6666259765625,304.14703369140625,0.561382532119751,0.0849535688757896,0.0820625498890876,293.2232666015625,297.1499938964844,293.1499938964844,0.2357385158538818,-3533.921630859375,304.1598205566406,0.8747261762619019,0.3174401819705963,0.2234306037425995,293.2983093261719,297.1499938964844,293.1499938964844,0.352194219827652,-6566.12451171875,304.1636657714844,0.9789642691612244,0.4366457164287567,0.4150168001651764,293.18115234375,297.1499938964844,293.1499938964844,0.0143424402922391,-3676.571044921875,304.01531982421875,0.4567728042602539,0.050000000745058,0.2350748479366302,291.07745361328125,291.1499938964844,270.2102966308594,267.66925048828125,283.53424072265625,293.26025390625,291.0785522460937,1.0,0.2997720837593078,0.8162291646003723,0.8162291646003723,1.0,1.0,-1.3403165340423584,0.5655808448791504,0.7747356295585632,0.2913765013217926,0.0,0.0,0.865577757358551,67.45756530761719,34.0,16.439449310302734,-10210.443359375,290.4692687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86474609375,314.4070739746094,278.1499938964844,0.0,18000.0,315.8699951171875,35737.34765625,36000.0,0.0,0.0,0.2211368829011917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6744451522827148,1.6744701862335205,-2.510782724129968e-05,0.0,0.0002244258212158,0.0,0.0,551.6380004882812,0.0,0.0,0.0,0.9319211840629578,4.0,0.0,1.0
730500,293.1991882324219,297.1499938964844,293.1499938964844,0.1136308014392852,-2538.799072265625,304.1554260253906,0.7339890003204346,0.1764697879552841,0.1606527119874954,293.1761474609375,297.1499938964844,293.1499938964844,0.0408764705061912,-1310.413818359375,304.1461181640625,0.5742300152778625,0.0860942378640174,0.0829816535115242,293.2225341796875,297.1499938964844,293.1499938964844,0.2346810549497604,-3521.23779296875,304.1599426269531,0.8870497345924377,0.316651314496994,0.2227431833744049,293.2967834472656,297.1499938964844,293.1499938964844,0.3502249121665954,-6536.67724609375,304.1647644042969,0.9901568293571472,0.4350669682025909,0.4133381247520447,293.1810302734375,297.1499938964844,293.1499938964844,0.0142266871407628,-3659.88427734375,304.0104064941406,0.4673766195774078,0.050000000745058,0.2342198938131332,291.084228515625,291.1499938964844,270.2320861816406,267.688232421875,283.5489807128906,293.2604064941406,291.0855712890625,1.0,0.2940211892127991,0.8159978985786438,0.8159978985786438,1.0,1.0,-1.3369032144546509,0.5638238191604614,0.7730793356895447,0.2909895777702331,0.0,0.0,0.8692830801010132,62.85047912597656,34.0,18.25788307189941,-10177.810546875,278.5548400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7912292480469,314.3470458984375,278.1499938964844,0.0,18000.0,315.3900146484375,35765.125,36000.0,0.0,0.0,0.2171605378389358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.684670090675354,1.6846953630447388,-2.53226808126783e-05,0.0,0.0002203903422923,0.0,0.0,560.3896484375,0.0,0.0,0.0,0.9367160201072692,4.0,0.0,1.0
730560,293.19793701171875,297.1499938964844,293.1499938964844,0.1131021380424499,-2529.19873046875,304.1553955078125,0.7442197203636169,0.1760902255773544,0.1601320058107376,293.1688537597656,297.1499938964844,293.1499938964844,0.0416410155594348,-1323.46728515625,304.1454467773437,0.5876469612121582,0.0871946513652801,0.0838577449321746,293.2218017578125,297.1499938964844,293.1499938964844,0.2336364239454269,-3508.704833984375,304.1600341796875,0.9007488489151,0.3158807158470154,0.2220687270164489,293.294921875,297.1499938964844,293.1499938964844,0.3465791344642639,-6480.78125,304.1689147949219,0.9990000128746032,0.433572381734848,0.4098635017871856,293.1807861328125,297.1499938964844,293.1499938964844,0.0141142485663294,-3643.49755859375,304.0057983398437,0.4769589304924011,0.050000000745058,0.2333781421184539,291.0913391113281,291.1499938964844,270.2544250488281,267.7076110839844,283.5654602050781,293.2606201171875,291.09246826171875,1.0,0.2879362106323242,0.8157649636268616,0.8157649636268616,1.0,1.0,-1.331358790397644,0.5610217452049255,0.7703371047973633,0.2902621626853943,0.0,0.0,0.8724740147590637,58.28404235839844,25.0,18.182512283325195,-10122.904296875,265.9320373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.68951416015625,314.26043701171875,278.1499938964844,0.0,18000.0,315.3900146484375,35795.51171875,36000.0,0.0,0.0,0.2174773067235946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.693513035774231,1.6935385465621948,-2.551095531089232e-05,0.0,0.0002207118086516,0.0,0.0,568.0592041015625,0.0,0.0,0.0,0.9408681392669678,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1119512170553207,-2507.876220703125,304.1555480957031,0.7618653774261475,0.1753837317228317,0.1592472046613693,293.1449890136719,297.1499938964844,293.1499938964844,0.0442445315420627,-1367.877197265625,304.1425170898437,0.6130087375640869,0.091524563729763,0.0869484692811966,293.2201843261719,297.1499938964844,293.1499938964844,0.2312147319316864,-3479.19775390625,304.1607666015625,0.92535138130188,0.314386636018753,0.2208360135555267,293.2664794921875,297.1499938964844,293.1499938964844,0.3154609799385071,-5999.603515625,304.2142944335937,0.9990000128746032,0.4355862140655517,0.3792331218719482,293.1796875,297.1499938964844,293.1499938964844,0.0139132793992757,-3611.81689453125,303.9985656738281,0.4902528524398803,0.050000000745058,0.2321619242429733,291.1278686523437,291.1499938964844,270.3009338378906,267.7476501464844,283.6177062988281,293.24346923828125,291.1329650878906,1.0,0.2751179337501526,0.8152991533279419,0.8152991533279419,1.0,1.0,-1.2942923307418823,0.542965292930603,0.7513270378112793,0.2838731408119201,0.0,0.0,0.87354576587677,51.26311874389648,25.0,53.68134689331055,-9891.86328125,235.9158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55078125,314.1632385253906,278.1499938964844,0.0,18000.0,315.3900146484375,35920.7265625,36000.0,0.0,0.0,0.2179789543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704276442527771,1.704302191734314,-2.576135739218444e-05,0.0,0.0002212209219578,0.0,0.0,577.8023071289062,0.0,0.0,0.0,0.9457412958145142,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1119512170553207,-2507.876220703125,304.1555480957031,0.7618653774261475,0.1753837317228317,0.1592472046613693,293.1449890136719,297.1499938964844,293.1499938964844,0.0442445315420627,-1367.877197265625,304.1425170898437,0.6130087375640869,0.091524563729763,0.0869484692811966,293.2201843261719,297.1499938964844,293.1499938964844,0.2312147319316864,-3479.19775390625,304.1607666015625,0.92535138130188,0.314386636018753,0.2208360135555267,293.2664794921875,297.1499938964844,293.1499938964844,0.3154609799385071,-5999.603515625,304.2142944335937,0.9990000128746032,0.4355862140655517,0.3792331218719482,293.1796875,297.1499938964844,293.1499938964844,0.0139132793992757,-3611.81689453125,303.9985656738281,0.4902528524398803,0.050000000745058,0.2321619242429733,291.1278686523437,291.1499938964844,270.3009338378906,267.7476501464844,283.6177062988281,293.24346923828125,291.1329650878906,1.0,0.2751179337501526,0.8152991533279419,0.8152991533279419,1.0,1.0,-1.2942923307418823,0.542965292930603,0.7513270378112793,0.2838731408119201,0.0,0.0,0.87354576587677,51.26311874389648,25.0,53.68134689331055,-9891.86328125,235.9158477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.55078125,314.1632385253906,278.1499938964844,0.0,18000.0,315.3900146484375,35920.7265625,36000.0,0.0,0.0,0.2179789543151855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.704276442527771,1.704302191734314,-2.576135739218444e-05,0.0,0.0002212209219578,0.0,0.0,577.8023071289062,0.0,0.0,0.0,0.9457412958145142,4.0,0.0,1.0
730740,293.1933898925781,297.1499938964844,293.1499938964844,0.1107000336050987,-2484.4560546875,304.15576171875,0.7789036631584167,0.1746522337198257,0.1584048122167587,293.1169738769531,297.1499938964844,293.1499938964844,0.0486315079033374,-1443.3575439453125,304.1377258300781,0.6388356685638428,0.0973377078771591,0.0921566188335418,293.2189636230469,297.1499938964844,293.1499938964844,0.2285314500331878,-3446.2744140625,304.16162109375,0.948947250843048,0.3128564655780792,0.2196293026208877,293.2114562988281,297.1499938964844,293.1499938964844,0.2880123853683471,-5574.7861328125,304.23797607421875,0.9990000128746032,0.4437592923641205,0.3531920909881592,293.1783752441406,297.1499938964844,293.1499938964844,0.0137254688888788,-3580.44921875,303.9925842285156,0.5021142363548279,0.050000000745058,0.231208324432373,291.1813659667969,291.1499938964844,270.3500061035156,267.7894592285156,283.6454162597656,293.2017822265625,291.18621826171875,1.0,0.2650648355484009,0.8148333430290222,0.8148333430290222,1.0,1.0,-1.265675663948059,0.5292673110961914,0.7364084124565125,0.2783066928386688,0.0,0.0,0.865719735622406,45.7557373046875,28.0,67.96963500976562,-9715.7314453125,213.57681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50152587890625,314.1317443847656,278.1499938964844,0.0,18000.0,314.9100036621094,36137.76171875,36000.0,0.0,0.0,0.213150605559349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6953322887420654,1.6953579187393188,-2.562579356890637e-05,0.0,0.0002163207682315,0.0,0.0,570.81396484375,0.0,0.0,0.0,0.9413790702819824,4.0,0.0,1.0
730800,293.1933898925781,297.1499938964844,293.1499938964844,0.1107000336050987,-2484.4560546875,304.15576171875,0.7789036631584167,0.1746522337198257,0.1584048122167587,293.1169738769531,297.1499938964844,293.1499938964844,0.0486315079033374,-1443.3575439453125,304.1377258300781,0.6388356685638428,0.0973377078771591,0.0921566188335418,293.2189636230469,297.1499938964844,293.1499938964844,0.2285314500331878,-3446.2744140625,304.16162109375,0.948947250843048,0.3128564655780792,0.2196293026208877,293.2114562988281,297.1499938964844,293.1499938964844,0.2880123853683471,-5574.7861328125,304.23797607421875,0.9990000128746032,0.4437592923641205,0.3531920909881592,293.1783752441406,297.1499938964844,293.1499938964844,0.0137254688888788,-3580.44921875,303.9925842285156,0.5021142363548279,0.050000000745058,0.231208324432373,291.1813659667969,291.1499938964844,270.3500061035156,267.7894592285156,283.6454162597656,293.2017822265625,291.18621826171875,1.0,0.2650648355484009,0.8148333430290222,0.8148333430290222,1.0,1.0,-1.265675663948059,0.5292673110961914,0.7364084124565125,0.2783066928386688,0.0,0.0,0.865719735622406,45.7557373046875,28.0,67.96963500976562,-9715.7314453125,213.57681274414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50152587890625,314.1317443847656,278.1499938964844,0.0,18000.0,314.9100036621094,36137.76171875,36000.0,0.0,0.0,0.213150605559349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6953322887420654,1.6953579187393188,-2.562579356890637e-05,0.0,0.0002163207682315,0.0,0.0,570.81396484375,0.0,0.0,0.0,0.9413790702819824,4.0,0.0,1.0
730860,293.19158935546875,297.1499938964844,293.1499938964844,0.1096039116382598,-2463.997314453125,304.1556701660156,0.7918141484260559,0.1739152520895004,0.1576193124055862,293.097412109375,297.1499938964844,293.1499938964844,0.0526117831468582,-1512.620361328125,304.13525390625,0.661080539226532,0.1021642088890075,0.0969140976667404,293.21795654296875,297.1499938964844,293.1499938964844,0.2261125296354293,-3416.72412109375,304.1617736816406,0.9651314616203308,0.3113147020339966,0.2184610366821289,293.1497497558594,297.1499938964844,293.1499938964844,0.2683633267879486,-5270.7119140625,304.2409362792969,0.9990000128746032,0.4547047019004822,0.3349549770355224,293.1771240234375,297.1499938964844,293.1499938964844,0.0135884741321206,-3557.22021484375,303.9867248535156,0.5115373134613037,0.050000000745058,0.2305809110403061,291.224853515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67645263671875,293.1844177246094,291.2282409667969,1.0,0.2582457065582275,0.8147001266479492,0.8147001266479492,1.0,1.0,-1.2463924884796145,0.5202041864395142,0.7261883020401001,0.2741983830928802,0.0,0.0,0.8526365756988525,42.12017822265625,46.0,58.42304611206055,-9558.822265625,199.18658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4229431152344,314.0551147460937,278.1499938964844,0.0,18000.0,314.9100036621094,36309.8125,36000.0,0.0,0.0,0.2117371559143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6701713800430298,1.670196533203125,-2.515049163775984e-05,0.0,0.0002148862986359,0.0,0.0,550.0087280273438,0.0,0.0,0.0,0.9294483065605164,4.0,0.0,1.0
730920,293.19158935546875,297.1499938964844,293.1499938964844,0.1096039116382598,-2463.997314453125,304.1556701660156,0.7918141484260559,0.1739152520895004,0.1576193124055862,293.097412109375,297.1499938964844,293.1499938964844,0.0526117831468582,-1512.620361328125,304.13525390625,0.661080539226532,0.1021642088890075,0.0969140976667404,293.21795654296875,297.1499938964844,293.1499938964844,0.2261125296354293,-3416.72412109375,304.1617736816406,0.9651314616203308,0.3113147020339966,0.2184610366821289,293.1497497558594,297.1499938964844,293.1499938964844,0.2683633267879486,-5270.7119140625,304.2409362792969,0.9990000128746032,0.4547047019004822,0.3349549770355224,293.1771240234375,297.1499938964844,293.1499938964844,0.0135884741321206,-3557.22021484375,303.9867248535156,0.5115373134613037,0.050000000745058,0.2305809110403061,291.224853515625,291.1499938964844,270.40289306640625,267.8341064453125,283.67645263671875,293.1844177246094,291.2282409667969,1.0,0.2582457065582275,0.8147001266479492,0.8147001266479492,1.0,1.0,-1.2463924884796145,0.5202041864395142,0.7261883020401001,0.2741983830928802,0.0,0.0,0.8526365756988525,42.12017822265625,46.0,58.42304611206055,-9558.822265625,199.18658447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4229431152344,314.0551147460937,278.1499938964844,0.0,18000.0,314.9100036621094,36309.8125,36000.0,0.0,0.0,0.2117371559143066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6701713800430298,1.670196533203125,-2.515049163775984e-05,0.0,0.0002148862986359,0.0,0.0,550.0087280273438,0.0,0.0,0.0,0.9294483065605164,4.0,0.0,1.0
730980,293.19024658203125,297.1499938964844,293.1499938964844,0.1088459715247154,-2450.095703125,304.155029296875,0.7887153029441833,0.173132985830307,0.1569478958845138,293.0935974121094,297.1499938964844,293.1499938964844,0.0550674274563789,-1555.732177734375,304.1361999511719,0.6661714315414429,0.1043133586645126,0.0997999012470245,293.2172546386719,297.1499938964844,293.1499938964844,0.2243092209100723,-3395.0615234375,304.1607971191406,0.96114319562912,0.3097341060638428,0.2173829078674316,293.105224609375,297.1499938964844,293.1499938964844,0.2687720656394958,-5288.162109375,304.2090759277344,0.9990000128746032,0.4638173580169678,0.3373619318008423,293.1759948730469,297.1499938964844,293.1499938964844,0.0135575579479336,-3551.86474609375,303.9804992675781,0.510226309299469,0.050000000745058,0.230661928653717,291.2441101074219,291.1499938964844,270.4605407714844,267.8824157714844,283.6932983398437,293.1823425292969,291.2436828613281,1.0,0.2600816786289215,0.8145668506622314,0.8145668506622314,1.0,1.0,-1.2507295608520508,0.5224248766899109,0.7283046841621399,0.2745252549648285,0.0,0.0,0.8383399844169617,42.600345611572266,64.0,22.537153244018555,-9519.6748046875,201.6725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3617553710937,313.9705505371094,278.1499938964844,0.0,18000.0,314.9100036621094,36396.6171875,36000.0,0.0,0.0,0.2104170322418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.635085940361023,1.6351103782653809,-2.446591679472476e-05,0.0,0.0002135465329047,0.0,0.0,521.4198608398438,0.0,0.0,0.0,0.9130251407623292,4.0,0.0,1.0
731040,293.19024658203125,297.1499938964844,293.1499938964844,0.1088459715247154,-2450.095703125,304.155029296875,0.7887153029441833,0.173132985830307,0.1569478958845138,293.0935974121094,297.1499938964844,293.1499938964844,0.0550674274563789,-1555.732177734375,304.1361999511719,0.6661714315414429,0.1043133586645126,0.0997999012470245,293.2172546386719,297.1499938964844,293.1499938964844,0.2243092209100723,-3395.0615234375,304.1607971191406,0.96114319562912,0.3097341060638428,0.2173829078674316,293.105224609375,297.1499938964844,293.1499938964844,0.2687720656394958,-5288.162109375,304.2090759277344,0.9990000128746032,0.4638173580169678,0.3373619318008423,293.1759948730469,297.1499938964844,293.1499938964844,0.0135575579479336,-3551.86474609375,303.9804992675781,0.510226309299469,0.050000000745058,0.230661928653717,291.2441101074219,291.1499938964844,270.4605407714844,267.8824157714844,283.6932983398437,293.1823425292969,291.2436828613281,1.0,0.2600816786289215,0.8145668506622314,0.8145668506622314,1.0,1.0,-1.2507295608520508,0.5224248766899109,0.7283046841621399,0.2745252549648285,0.0,0.0,0.8383399844169617,42.600345611572266,64.0,22.537153244018555,-9519.6748046875,201.6725311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3617553710937,313.9705505371094,278.1499938964844,0.0,18000.0,314.9100036621094,36396.6171875,36000.0,0.0,0.0,0.2104170322418213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.635085940361023,1.6351103782653809,-2.446591679472476e-05,0.0,0.0002135465329047,0.0,0.0,521.4198608398438,0.0,0.0,0.0,0.9130251407623292,4.0,0.0,1.0
